time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768660,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,0.0001012294233078,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637756347656,0.0,0.0,0.0001065991818904,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.352783203125,0.0,0.0,7.873401773395017e-05,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,0.0001065995311364,292.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530639648437,0.0,0.0,0.0005056606023572,288.9501342773437,294.1499938964844,273.42999267578125,271.3087158203125,275.8982238769531,273.4612121582031,288.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055974245115067e-08,0.0010785905178636,-0.038475751876831,0.0,0.0,0.0,-0.0122766932472586,60.0,-11.050920486450195,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,0.0001012294233078,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637756347656,0.0,0.0,0.0001065991818904,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.352783203125,0.0,0.0,7.873401773395017e-05,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,0.0001065995311364,292.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530639648437,0.0,0.0,0.0005056606023572,288.9501342773437,294.1499938964844,273.42999267578125,271.3087158203125,275.8982238769531,273.4612121582031,288.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055974245115067e-08,0.0010785905178636,-0.038475751876831,0.0,0.0,0.0,-0.0122766932472586,60.0,-11.050920486450195,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,0.0001015539455693,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613647460937,0.0,0.0,0.0001069409190677,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33172607421875,0.0,0.0,7.89864279795438e-05,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.215576171875,0.0,0.0,0.0001069412683136,292.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,0.0005072816857136,288.9469299316406,294.1499938964844,273.4100036621094,271.3080444335937,275.8508605957031,273.4403381347656,288.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082062954083,1.5460299707115155e-08,0.0010820475872606,-0.0395328924059867,0.0,0.0,0.0,-0.0124771334230899,60.0,-11.094703674316406,-0.0,-7.982988137200665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,0.0001015539455693,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613647460937,0.0,0.0,0.0001069409190677,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33172607421875,0.0,0.0,7.89864279795438e-05,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.215576171875,0.0,0.0,0.0001069412683136,292.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,0.0005072816857136,288.9469299316406,294.1499938964844,273.4100036621094,271.3080444335937,275.8508605957031,273.4403381347656,288.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082062954083,1.5460299707115155e-08,0.0010820475872606,-0.0395328924059867,0.0,0.0,0.0,-0.0124771334230899,60.0,-11.094703674316406,-0.0,-7.982988137200665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49822998046875,0.0,0.0,0.0001017214162857,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601135253906,0.0,0.0,0.0001071172737283,291.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212585449219,0.0,0.0,7.911668217275292e-05,291.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059020996094,0.0,0.0,0.0001071176229743,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,0.0005081182462163,288.9453125,294.1499938964844,273.3999938964844,271.3076171875,275.82733154296875,273.429931640625,288.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838472517207,1.566895591054163e-08,0.0010838316520676,-0.0400783941149711,0.0,0.0,0.0,-0.0125805726274847,60.0,-11.117217063903809,-0.0,-8.009337193470857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866027832031,0.0,0.0,0.0001018918774207,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,0.0001072967861546,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108215332031,0.0,0.0,7.924926467239857e-05,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962280273437,0.0,0.0,0.0001072971281246,292.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084167480469,0.0,0.0,0.0005089697660878,288.9436950683594,294.1499938964844,273.3900146484375,271.30712890625,275.80389404296875,273.41949462890625,288.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856633307412,1.5881340686974e-08,0.0010856474982574,-0.0406336039304733,0.0,0.0,0.0,-0.0126858605071902,60.0,-11.14009952545166,-0.0,-8.036201393224476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46343994140625,0.0,0.0,0.0001022414580802,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,0.0001076649059541,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900390625,0.0,0.0,7.952115265652537e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,0.0001076652479241,292.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,0.0005107159959152,288.9403991699219,294.1499938964844,273.3699951171875,271.30596923828125,275.7572631835937,273.3986511230469,288.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-11.18685531616211,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46343994140625,0.0,0.0,0.0001022414580802,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,0.0001076649059541,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900390625,0.0,0.0,7.952115265652537e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,0.0001076652479241,292.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,0.0005107159959152,288.9403991699219,294.1499938964844,273.3699951171875,271.30596923828125,275.7572631835937,273.3986511230469,288.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-11.18685531616211,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,0.0001026014870149,292.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537658691406,0.0,0.0,0.0001080440415535,291.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,7.980118243722245e-05,291.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0001080443762475,292.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,0.0005125144380144,288.93701171875,294.1499938964844,273.3500061035156,271.3045349121094,275.71099853515625,273.3778381347656,288.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932236909866,1.6765467236723453e-08,0.0010932069271802,-0.0429444573819637,0.0,0.0,0.0,-0.0131241558119654,60.0,-11.23489761352539,-0.0,-8.148516883466075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,0.0001026014870149,292.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537658691406,0.0,0.0,0.0001080440415535,291.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,7.980118243722245e-05,291.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0001080443762475,292.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,0.0005125144380144,288.93701171875,294.1499938964844,273.3500061035156,271.3045349121094,275.71099853515625,273.3778381347656,288.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932236909866,1.6765467236723453e-08,0.0010932069271802,-0.0429444573819637,0.0,0.0,0.0,-0.0131241558119654,60.0,-11.23489761352539,-0.0,-8.148516883466075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0001029698541969,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,0.0001084319592337,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,8.008768782019615e-05,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388854980469,0.0,0.0,0.0001084322866518,292.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,0.0005143544985912,288.93359375,294.1499938964844,273.3299865722656,271.302734375,275.6650695800781,273.3570251464844,288.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971484007313,1.7224433435103492e-08,0.0010971311712637,-0.0441438034176826,0.0,0.0,0.0,-0.0133516835048794,60.0,-11.284040451049805,-0.0,-8.20712884319619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0001029698541969,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,0.0001084319592337,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,8.008768782019615e-05,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388854980469,0.0,0.0,0.0001084322866518,292.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,0.0005143544985912,288.93359375,294.1499938964844,273.3299865722656,271.302734375,275.6650695800781,273.3570251464844,288.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971484007313,1.7224433435103492e-08,0.0010971311712637,-0.0441438034176826,0.0,0.0,0.0,-0.0133516835048794,60.0,-11.284040451049805,-0.0,-8.20712884319619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,0.0001033442458719,292.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9484558105469,0.0,0.0,0.000108826206997,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284851074219,0.0,0.0,8.037887891987339e-05,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,0.0001088265344151,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208923339844,0.0,0.0,0.0005162246525287,288.9301147460937,294.1499938964844,273.3099975585937,271.3005676269531,275.6194763183594,273.33624267578125,288.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011372553184,1.7690904741129998e-08,0.0011011195601895,-0.0453625656664371,0.0,0.0,0.0,-0.013582931831479,60.0,-11.334050178527832,-0.0,-8.266913198440309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,0.0001033442458719,292.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9484558105469,0.0,0.0,0.000108826206997,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284851074219,0.0,0.0,8.037887891987339e-05,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,0.0001088265344151,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208923339844,0.0,0.0,0.0005162246525287,288.9301147460937,294.1499938964844,273.3099975585937,271.3005676269531,275.6194763183594,273.33624267578125,288.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011372553184,1.7690904741129998e-08,0.0011011195601895,-0.0453625656664371,0.0,0.0,0.0,-0.013582931831479,60.0,-11.334050178527832,-0.0,-8.266913198440309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,0.0001035328386933,292.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94708251953125,0.0,0.0,0.0001090248042601,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,8.052556222537532e-05,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.110595703125,0.0,0.0,0.0001090251316782,292.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,0.0005171667435206,288.9283447265625,294.1499938964844,273.29998779296875,271.2993469238281,275.5968017578125,273.32586669921875,288.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-11.359286308288574,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37237548828125,0.0,0.0,0.0001037218389683,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,0.0001092238380806,291.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,8.067256567301229e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,0.0001092241654987,292.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,0.0005181108717806,288.92657470703125,294.1499938964844,273.2900085449219,271.2980041503906,275.57421875,273.31549072265625,288.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.8161374626402e-08,0.0011051421752199,-0.0465915761888027,0.0,0.0,0.0,-0.0138161620125174,60.0,-11.384623527526855,-0.0,-8.32743083378773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,0.00010409954848,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94293212890625,0.0,0.0,0.0001096215783036,291.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,8.096633973764256e-05,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,0.0001096219057217,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779541015625,0.0,0.0,0.0005199975566938,288.9229736328125,294.1499938964844,273.2699890136719,271.2949523925781,275.529296875,273.2947998046875,288.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091844644397,1.8631981291150623e-08,0.0011091658379882,-0.0478207319974899,0.0,0.0,0.0,-0.0140494592487812,60.0,-11.435434341430664,-0.0,-8.388185790408897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,0.00010409954848,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94293212890625,0.0,0.0,0.0001096215783036,291.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,8.096633973764256e-05,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,0.0001096219057217,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779541015625,0.0,0.0,0.0005199975566938,288.9229736328125,294.1499938964844,273.2699890136719,271.2949523925781,275.529296875,273.2947998046875,288.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091844644397,1.8631981291150623e-08,0.0011091658379882,-0.0478207319974899,0.0,0.0,0.0,-0.0140494592487812,60.0,-11.435434341430664,-0.0,-8.388185790408897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0001044738310156,292.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400939941406,0.0,0.0,0.0001100157242035,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,8.125744352582842e-05,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,0.0001100160443456,292.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,0.00052186724497,288.9193115234375,294.1499938964844,273.25,271.2914123535156,275.4847106933594,273.27410888671875,288.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131721548736,1.909832647584153e-08,0.0011131530627608,-0.0490385554730892,0.0,0.0,0.0,-0.0142806451767683,60.0,-11.486144065856934,-0.0,-8.448608213029729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0001044738310156,292.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400939941406,0.0,0.0,0.0001100157242035,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,8.125744352582842e-05,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,0.0001100160443456,292.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,0.00052186724497,288.9193115234375,294.1499938964844,273.25,271.2914123535156,275.4847106933594,273.27410888671875,288.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131721548736,1.909832647584153e-08,0.0011131530627608,-0.0490385554730892,0.0,0.0,0.0,-0.0142806451767683,60.0,-11.486144065856934,-0.0,-8.448608213029729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,0.0001048407066264,292.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93719482421875,0.0,0.0,0.0001104020630009,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,8.154279930749908e-05,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,0.000110402383143,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,0.0005236998549662,288.91558837890625,294.1499938964844,273.2300109863281,271.287353515625,275.4404296875,273.25347900390625,288.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170810321345,1.955544881582228e-08,0.0011170614743605,-0.0502320788800716,0.0,0.0,0.0,-0.014507258310914,60.0,-11.536328315734863,-0.0,-8.508045823418797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,0.0001048407066264,292.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93719482421875,0.0,0.0,0.0001104020630009,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,8.154279930749908e-05,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,0.000110402383143,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,0.0005236998549662,288.91558837890625,294.1499938964844,273.2300109863281,271.287353515625,275.4404296875,273.25347900390625,288.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170810321345,1.955544881582228e-08,0.0011170614743605,-0.0502320788800716,0.0,0.0,0.0,-0.014507258310914,60.0,-11.536328315734863,-0.0,-8.508045823418797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,0.0001051958533935,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342346191406,0.0,0.0,0.0001107760544982,291.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,8.181902376236394e-05,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,0.0001107763673644,292.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145690917969,0.0,0.0,0.0005254739080555,288.91180419921875,294.1499938964844,273.2099914550781,271.2826843261719,275.396484375,273.2328796386719,288.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208649957552,1.999795351537159e-08,0.0011208449723199,-0.0513872392475605,0.0,0.0,0.0,-0.0147266248241066,60.0,-11.585528373718262,-0.0,-8.565780973412984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,0.0001051958533935,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342346191406,0.0,0.0,0.0001107760544982,291.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,8.181902376236394e-05,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,0.0001107763673644,292.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145690917969,0.0,0.0,0.0005254739080555,288.91180419921875,294.1499938964844,273.2099914550781,271.2826843261719,275.396484375,273.2328796386719,288.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208649957552,1.999795351537159e-08,0.0011208449723199,-0.0513872392475605,0.0,0.0,0.0,-0.0147266248241066,60.0,-11.585528373718262,-0.0,-8.565780973412984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.272705078125,0.0,0.0,0.0001053674423019,292.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327392578125,0.0,0.0,0.0001109567456296,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,8.195247937692329e-05,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180358886719,0.0,0.0,0.0001109570584958,292.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,0.0005263310740701,288.909912109375,294.1499938964844,273.20001220703125,271.2801513671875,275.3746337890625,273.2226257324219,288.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226931819692,2.0211752271848127e-08,0.0011226729257032,-0.05194528773427,0.0,0.0,0.0,-0.0148326130583882,60.0,-11.609579086303713,-0.0,-8.59374651440703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618103027344,0.0,0.0,0.0001055343527696,292.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,0.0001111325109377,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,8.208229701267555e-05,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089416503906,0.0,0.0,0.0001111328238039,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,0.0005271647823974,288.9079895019531,294.1499938964844,273.19000244140625,271.2774353027344,275.3529052734375,273.2123413085937,288.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244715424254,2.0419717472464072e-08,0.0011244510533288,-0.0524880662560462,0.0,0.0,0.0,-0.0149357095360755,60.0,-11.633184432983398,-0.0,-8.620991565067015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,0.0001058519337675,292.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,0.0001114669430535,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,8.232930849771947e-05,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908142089844,0.0,0.0,0.0001114672486437,292.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,0.0005287511739879,288.9040832519531,294.1499938964844,273.1700134277344,271.2715148925781,275.30963134765625,273.1918640136719,288.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127855037339,2.08154151692952e-08,0.0011278343154117,-0.0535206906497478,0.0,0.0,0.0,-0.0151318730786442,60.0,-11.678926467895508,-0.0,-8.672951423704944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,0.0001058519337675,292.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,0.0001114669430535,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,8.232930849771947e-05,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908142089844,0.0,0.0,0.0001114672486437,292.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,0.0005287511739879,288.9040832519531,294.1499938964844,273.1700134277344,271.2715148925781,275.30963134765625,273.1918640136719,288.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127855037339,2.08154151692952e-08,0.0011278343154117,-0.0535206906497478,0.0,0.0,0.0,-0.0151318730786442,60.0,-11.678926467895508,-0.0,-8.672951423704944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,0.0001061426592059,292.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,0.000111773093522,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,8.255542343249545e-05,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,0.0001117733991122,292.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.0005302034551277,288.9001159667969,294.1499938964844,273.1499938964844,271.2649230957031,275.2666931152344,273.1714172363281,288.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309526162222,2.1177655185056213e-08,0.0011309314286336,-0.0544658526778221,0.0,0.0,0.0,-0.0153114488348364,60.0,-11.72204875946045,-0.0,-8.7206537102702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,0.0001061426592059,292.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,0.000111773093522,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,8.255542343249545e-05,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,0.0001117733991122,292.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.0005302034551277,288.9001159667969,294.1499938964844,273.1499938964844,271.2649230957031,275.2666931152344,273.1714172363281,288.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309526162222,2.1177655185056213e-08,0.0011309314286336,-0.0544658526778221,0.0,0.0,0.0,-0.0153114488348364,60.0,-11.72204875946045,-0.0,-8.7206537102702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,0.0001063990785041,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.921875,0.0,0.0,0.000112043118861,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,8.275486470665783e-05,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,0.0001120434171753,292.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,0.0005314843147061,288.8961181640625,294.1499938964844,273.1300048828125,271.2578125,275.22412109375,273.1510314941406,288.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336846509948,2.149714362076338e-08,0.0011336631141602,-0.0552993491291999,0.0,0.0,0.0,-0.0154698314145207,60.0,-11.761761665344238,-0.0,-8.762835079778598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,0.0001063990785041,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.921875,0.0,0.0,0.000112043118861,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,8.275486470665783e-05,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,0.0001120434171753,292.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,0.0005314843147061,288.8961181640625,294.1499938964844,273.1300048828125,271.2578125,275.22412109375,273.1510314941406,288.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336846509948,2.149714362076338e-08,0.0011336631141602,-0.0552993491291999,0.0,0.0,0.0,-0.0154698314145207,60.0,-11.761761665344238,-0.0,-8.762835079778598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761169433594,0.0,0.0,0.0001066156401066,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91864013671875,0.0,0.0,0.0001122711692005,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03143310546875,0.0,0.0,8.292329584946856e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371337890625,0.0,0.0,0.0001122714675148,292.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,0.0005325661040842,288.8920593261719,294.1499938964844,273.1099853515625,271.2504272460937,275.181884765625,273.1307067871094,288.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359918862581,2.1766963342884092e-08,0.0011359701165929,-0.0560031794011592,0.0,0.0,0.0,-0.0156035916879773,60.0,-11.797584533691406,-0.0,-8.798537720622337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761169433594,0.0,0.0,0.0001066156401066,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91864013671875,0.0,0.0,0.0001122711692005,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03143310546875,0.0,0.0,8.292329584946856e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371337890625,0.0,0.0,0.0001122714675148,292.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,0.0005325661040842,288.8920593261719,294.1499938964844,273.1099853515625,271.2504272460937,275.181884765625,273.1307067871094,288.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359918862581,2.1766963342884092e-08,0.0011359701165929,-0.0560031794011592,0.0,0.0,0.0,-0.0156035916879773,60.0,-11.797584533691406,-0.0,-8.798537720622337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16558837890625,0.0,0.0,0.0001067082048393,292.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170227050781,0.0,0.0,0.0001123686524806,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,8.29952914500609e-05,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92828369140625,0.0,0.0,0.0001123689435189,292.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017150878906,0.0,0.0,0.0005330285057425,288.8899841308594,294.1499938964844,273.1000061035156,271.2466125488281,275.1609191894531,273.1205749511719,288.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369781568646,2.1882296863395826e-08,0.0011369562707841,-0.0563040040433406,0.0,0.0,0.0,-0.0156607665121555,60.0,-11.813738822937012,-0.0,-8.8138207843258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,0.0001067909834091,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153747558594,0.0,0.0,0.0001124558184528,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124816894531,0.0,0.0,8.305967639898881e-05,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91949462890625,0.0,0.0,0.0001124561167671,292.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,0.0005334420129656,288.887939453125,294.1499938964844,273.0899963378906,271.2427673339844,275.1400451660156,273.1104431152344,288.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378601193428,2.19854321414914e-08,0.0011378382332623,-0.0565730035305023,0.0,0.0,0.0,-0.0157118961215019,60.0,-11.828822135925291,-0.0,-8.827498731989183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13427734375,0.0,0.0,0.0001069248683052,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,0.0001125968119595,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,8.3163809904363e-05,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,0.0001125970957218,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0005341108189895,288.8837585449219,294.1499938964844,273.07000732421875,271.23486328125,275.0985717773437,273.0902099609375,288.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392864398658,2.2152233825067924e-08,0.0011392643209546,-0.0570080243051052,0.0,0.0,0.0,-0.0157945863902568,60.0,-11.855597496032717,-0.0,-8.849642796349144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13427734375,0.0,0.0,0.0001069248683052,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,0.0001125968119595,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,8.3163809904363e-05,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,0.0001125970957218,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0005341108189895,288.8837585449219,294.1499938964844,273.07000732421875,271.23486328125,275.0985717773437,273.0902099609375,288.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392864398658,2.2152233825067924e-08,0.0011392643209546,-0.0570080243051052,0.0,0.0,0.0,-0.0157945863902568,60.0,-11.855597496032717,-0.0,-8.849642796349144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,0.0001070165963028,292.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90869140625,0.0,0.0,0.0001126934075728,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,8.323515066877007e-05,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,0.0001126936913351,292.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519714355469,0.0,0.0,0.0005345689714886,288.8795471191406,294.1499938964844,273.04998779296875,271.22674560546875,275.0574951171875,273.070068359375,288.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266501531476024e-08,0.0011402413947507,-0.05730602145195,0.0,0.0,0.0,-0.0158512331545352,60.0,-11.877750396728516,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
