time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771000,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,0.0001070165963028,292.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90869140625,0.0,0.0,0.0001126934075728,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,8.323515066877007e-05,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,0.0001126936913351,292.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519714355469,0.0,0.0,0.0005345689714886,288.8795471191406,294.1499938964844,273.04998779296875,271.22674560546875,275.0574951171875,273.070068359375,288.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266501531476024e-08,0.0011402413947507,-0.05730602145195,0.0,0.0,0.0,-0.0158512331545352,60.0,-11.877750396728516,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,0.0001070666767191,292.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052734375,0.0,0.0,0.0001127461437135,291.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,8.32740988698788e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674011230469,0.0,0.0,0.0001127464201999,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0005348191480152,288.8752746582031,294.1499938964844,273.0299987792969,271.2184143066406,275.0168151855469,273.0499572753906,288.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686750769615,0.0,0.0,0.0,-0.0158821549266576,60.0,-11.895209312438965,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,0.0001070666767191,292.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052734375,0.0,0.0,0.0001127461437135,291.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,8.32740988698788e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674011230469,0.0,0.0,0.0001127464201999,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0005348191480152,288.8752746582031,294.1499938964844,273.0299987792969,271.2184143066406,275.0168151855469,273.0499572753906,288.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686750769615,0.0,0.0,0.0,-0.0158821549266576,60.0,-11.895209312438965,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,0.0001070760408765,292.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018249511719,0.0,0.0,0.0001127560099121,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381408691406,0.0,0.0,8.328138937940821e-05,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503112792969,0.0,0.0,0.0001127562863985,292.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129699707031,0.0,0.0,0.0005348659469746,288.8709411621094,294.1499938964844,273.010009765625,271.2098999023437,274.9765319824219,273.0299072265625,288.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-11.90805721282959,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,0.0001070760408765,292.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018249511719,0.0,0.0,0.0001127560099121,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381408691406,0.0,0.0,8.328138937940821e-05,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503112792969,0.0,0.0,0.0001127562863985,292.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129699707031,0.0,0.0,0.0005348659469746,288.8709411621094,294.1499938964844,273.010009765625,271.2098999023437,274.9765319824219,273.0299072265625,288.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-11.90805721282959,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628356933594,0.0,0.0,0.0001070651269401,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90008544921875,0.0,0.0,0.000112744521175,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,8.327289833687246e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84185791015625,0.0,0.0,0.0001127447976614,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,0.0005348114646039,288.8687744140625,294.1499938964844,273.0,271.20556640625,274.9565734863281,273.0198974609375,288.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407805141061,2.232690299308615e-08,0.0011407581623643,-0.0574635341763496,0.0,0.0,0.0,-0.0158811789005994,60.0,-11.912668228149414,-0.0,-8.872860490782841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528259277344,0.0,0.0,0.0001070457728928,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983459472656,0.0,0.0,0.0001127241412177,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91998291015625,0.0,0.0,8.325784438056871e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.0001127244177041,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,0.0005347147816792,288.8666076660156,294.1499938964844,272.989990234375,271.2012023925781,274.93670654296875,273.0098876953125,288.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405741097405,2.2302772961779738e-08,0.001140551874414,-0.057400606572628,0.0,0.0,0.0,-0.0158692169934511,60.0,-11.916401863098145,-0.0,-8.86965167978815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,0.0001069791978807,292.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948059082031,0.0,0.0,0.0001126540373661,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,8.320606139022857e-05,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0001126543065765,292.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,0.0005343822413124,288.8621826171875,294.1499938964844,272.9700012207031,271.1923828125,274.8972473144531,272.98992919921875,288.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219785122956643e-08,0.0011398425558581,-0.0571841895580291,0.0,0.0,0.0,-0.01582807675004,60.0,-11.920583724975586,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,0.0001069791978807,292.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948059082031,0.0,0.0,0.0001126540373661,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,8.320606139022857e-05,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0001126543065765,292.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,0.0005343822413124,288.8621826171875,294.1499938964844,272.9700012207031,271.1923828125,274.8972473144531,272.98992919921875,288.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219785122956643e-08,0.0011398425558581,-0.0571841895580291,0.0,0.0,0.0,-0.01582807675004,60.0,-11.920583724975586,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132751464844,0.0,0.0,0.0001068776036845,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912048339844,0.0,0.0,0.0001125470589613,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841552734375,0.0,0.0,8.312704449053854e-05,291.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000183105469,0.0,0.0,0.0001125473208958,292.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,0.0005338747869245,288.8577575683594,294.1499938964844,272.95001220703125,271.1833801269531,274.85821533203125,272.9700012207031,288.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387821286916,2.209315930201684e-08,0.0011387600097805,-0.0568539574742317,0.0,0.0,0.0,-0.0157653037458658,60.0,-11.920635223388672,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132751464844,0.0,0.0,0.0001068776036845,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912048339844,0.0,0.0,0.0001125470589613,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841552734375,0.0,0.0,8.312704449053854e-05,291.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000183105469,0.0,0.0,0.0001125473208958,292.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,0.0005338747869245,288.8577575683594,294.1499938964844,272.95001220703125,271.1833801269531,274.85821533203125,272.9700012207031,288.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387821286916,2.209315930201684e-08,0.0011387600097805,-0.0568539574742317,0.0,0.0,0.0,-0.0157653037458658,60.0,-11.920635223388672,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938049316406,0.0,0.0,0.0001067434131982,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,0.0001124057453125,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86651611328125,0.0,0.0,8.302267087856308e-05,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,0.000112406007247,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,0.0005332044675014,288.853271484375,294.1499938964844,272.92999267578125,271.1742858886719,274.8196105957031,272.9501037597656,288.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177595078945,0.0,0.0,0.0,-0.0156823936849832,60.0,-11.916898727416992,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938049316406,0.0,0.0,0.0001067434131982,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,0.0001124057453125,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86651611328125,0.0,0.0,8.302267087856308e-05,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,0.000112406007247,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,0.0005332044675014,288.853271484375,294.1499938964844,272.92999267578125,271.1742858886719,274.8196105957031,272.9501037597656,288.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177595078945,0.0,0.0,0.0,-0.0156823936849832,60.0,-11.916898727416992,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745483398437,0.0,0.0,0.0001065776086761,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839416503906,0.0,0.0,0.0001122311514336,291.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490600585937,0.0,0.0,8.289371180580929e-05,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,0.0001122314060921,292.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187316894531,0.0,0.0,0.0005323762306943,288.8487548828125,294.1499938964844,272.9100036621094,271.16510009765625,274.7814636230469,272.9302673339844,288.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719275267173543e-08,0.0011355635942891,-0.0558787882328033,0.0,0.0,0.0,-0.0155799575150012,60.0,-11.909528732299805,-0.0,-8.7922224167869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745483398437,0.0,0.0,0.0001065776086761,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839416503906,0.0,0.0,0.0001122311514336,291.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490600585937,0.0,0.0,8.289371180580929e-05,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,0.0001122314060921,292.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187316894531,0.0,0.0,0.0005323762306943,288.8487548828125,294.1499938964844,272.9100036621094,271.16510009765625,274.7814636230469,272.9302673339844,288.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719275267173543e-08,0.0011355635942891,-0.0558787882328033,0.0,0.0,0.0,-0.0155799575150012,60.0,-11.909528732299805,-0.0,-8.7922224167869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,0.0001064831158146,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821105957031,0.0,0.0,0.0001121316454373,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84039306640625,0.0,0.0,8.282021735794842e-05,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591857910156,0.0,0.0,0.0001121319000958,292.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095764160156,0.0,0.0,0.0005319042829796,288.84649658203125,294.1499938964844,272.8999938964844,271.16046142578125,274.7625427246094,272.9203491210937,288.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345783714205,2.1601517019576025e-08,0.0011345568345859,-0.0555716194212436,0.0,0.0,0.0,-0.0155215803533792,60.0,-11.904470443725586,-0.0,-8.776637372420738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555053710937,0.0,0.0,0.0001063818126567,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802490234375,0.0,0.0,0.0001120249726227,291.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.831787109375,0.0,0.0,8.274142601294443e-05,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75115966796875,0.0,0.0,0.0001120252200053,292.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004821777344,0.0,0.0,0.0005313982255756,288.8442077636719,294.1499938964844,272.8900146484375,271.15582275390625,274.7437438964844,272.91046142578125,288.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334989685565,2.1475269562643007e-08,0.0011334775481373,-0.0552422888576984,0.0,0.0,0.0,-0.015458995476365,60.0,-11.898594856262209,-0.0,-8.759943881386789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366760253906,0.0,0.0,0.0001061595321516,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87652587890625,0.0,0.0,0.0001117908977903,291.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.814697265625,0.0,0.0,8.256854198407382e-05,291.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351989746094,0.0,0.0,0.0001117911524488,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0005302879144437,288.8396301269531,294.1499938964844,272.8699951171875,271.146484375,274.7064208984375,272.89068603515625,288.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311303824186,2.119826270075009e-08,0.00113110919483,-0.0545196160674095,0.0,0.0,0.0,-0.0153216728940606,60.0,-11.884563446044922,-0.0,-8.723371536234482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366760253906,0.0,0.0,0.0001061595321516,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87652587890625,0.0,0.0,0.0001117908977903,291.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.814697265625,0.0,0.0,8.256854198407382e-05,291.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351989746094,0.0,0.0,0.0001117911524488,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0005302879144437,288.8396301269531,294.1499938964844,272.8699951171875,271.146484375,274.7064208984375,272.89068603515625,288.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311303824186,2.119826270075009e-08,0.00113110919483,-0.0545196160674095,0.0,0.0,0.0,-0.0153216728940606,60.0,-11.884563446044922,-0.0,-8.723371536234482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180603027344,0.0,0.0,0.0001059140922734,292.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727722167969,0.0,0.0,0.0001115324484999,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,8.237764268415049e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,0.0001115326958824,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0005290619446896,288.83502197265625,294.1499938964844,272.8500061035156,271.1370849609375,274.6695556640625,272.8709716796875,288.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285151122137,2.0892404251071642e-08,0.0011284942738711,-0.0537215806543827,0.0,0.0,0.0,-0.0151700470596551,60.0,-11.867664337158203,-0.0,-8.683078789317734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180603027344,0.0,0.0,0.0001059140922734,292.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727722167969,0.0,0.0,0.0001115324484999,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,8.237764268415049e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,0.0001115326958824,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0005290619446896,288.83502197265625,294.1499938964844,272.8500061035156,271.1370849609375,274.6695556640625,272.8709716796875,288.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285151122137,2.0892404251071642e-08,0.0011284942738711,-0.0537215806543827,0.0,0.0,0.0,-0.0151700470596551,60.0,-11.867664337158203,-0.0,-8.683078789317734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.899658203125,0.0,0.0,0.0001056506735039,292.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86895751953125,0.0,0.0,0.0001112550598918,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,8.21727589936927e-05,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,0.0001112552999984,292.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468933105469,0.0,0.0,0.0005277461023069,288.8303527832031,294.1499938964844,272.8299865722656,271.1276550292969,274.6330871582031,272.8512878417969,288.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257082223892,2.0564135283507312e-08,0.0011256876168772,-0.0528649613261222,0.0,0.0,0.0,-0.0150073124095797,60.0,-11.848352432250977,-0.0,-8.639937476573324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.899658203125,0.0,0.0,0.0001056506735039,292.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86895751953125,0.0,0.0,0.0001112550598918,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,8.21727589936927e-05,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,0.0001112552999984,292.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468933105469,0.0,0.0,0.0005277461023069,288.8303527832031,294.1499938964844,272.8299865722656,271.1276550292969,274.6330871582031,272.8512878417969,288.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257082223892,2.0564135283507312e-08,0.0011256876168772,-0.0528649613261222,0.0,0.0,0.0,-0.0150073124095797,60.0,-11.848352432250977,-0.0,-8.639937476573324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0001053732485161,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651428222656,0.0,0.0,0.0001109629156417,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,8.195698319468647e-05,291.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.68829345703125,0.0,0.0,0.0001109631557483,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0005263602943159,288.82568359375,294.1499938964844,272.8099975585937,271.11822509765625,274.5970458984375,272.8316345214844,288.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122752088122,2.0218417162709563e-08,0.001122731831856,-0.0519626848399639,0.0,0.0,0.0,-0.0148359276354312,60.0,-11.827177047729492,-0.0,-8.594618350343809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0001053732485161,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651428222656,0.0,0.0,0.0001109629156417,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,8.195698319468647e-05,291.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.68829345703125,0.0,0.0,0.0001109631557483,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0005263602943159,288.82568359375,294.1499938964844,272.8099975585937,271.11822509765625,274.5970458984375,272.8316345214844,288.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122752088122,2.0218417162709563e-08,0.001122731831856,-0.0519626848399639,0.0,0.0,0.0,-0.0148359276354312,60.0,-11.827177047729492,-0.0,-8.594618350343809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,0.0001052296502166,292.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632202148437,0.0,0.0,0.0001108117066905,291.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7563171386719,0.0,0.0,8.184530452126637e-05,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806335449219,0.0,0.0,0.0001108119395212,292.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,0.0005256430013105,288.8233337402344,294.1499938964844,272.79998779296875,271.1134948730469,274.5791931152344,272.8218078613281,288.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212220415472,2.003947763284941e-08,0.0011212019016966,-0.0514956265687942,0.0,0.0,0.0,-0.0147472200915217,60.0,-11.815960884094238,-0.0,-8.571208809371458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86346435546875,0.0,0.0,0.0001050834835041,292.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612976074219,0.0,0.0,0.0001106577838072,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481689453125,0.0,0.0,8.173161768354475e-05,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730041503906,0.0,0.0,0.0001106580166378,292.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,0.0005249129026196,288.82098388671875,294.1499938964844,272.7900085449219,271.1087951660156,274.5614318847656,272.8119812011719,288.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196645209565,1.985733177889416e-08,0.0011196447303518,-0.0510201640427112,0.0,0.0,0.0,-0.0146569237112998,60.0,-11.804388999938965,-0.0,-8.54741273315085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.0001047858022502,292.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.857421875,0.0,0.0,0.0001103443137253,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,8.150008216034621e-05,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578674316406,0.0,0.0,0.000110344546556,292.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,0.0005234259297139,288.8162536621094,294.1499938964844,272.7699890136719,271.099365234375,274.5262451171875,272.7923889160156,288.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164925526827,1.948637873283588e-08,0.0011164729949086,-0.0500517524778842,0.0,0.0,0.0,-0.0144730284810066,60.0,-11.780463218688965,-0.0,-8.499051773469547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.0001047858022502,292.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.857421875,0.0,0.0,0.0001103443137253,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,8.150008216034621e-05,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578674316406,0.0,0.0,0.000110344546556,292.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,0.0005234259297139,288.8162536621094,294.1499938964844,272.7699890136719,271.099365234375,274.5262451171875,272.7923889160156,288.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164925526827,1.948637873283588e-08,0.0011164729949086,-0.0500517524778842,0.0,0.0,0.0,-0.0144730284810066,60.0,-11.780463218688965,-0.0,-8.499051773469547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.828125,0.0,0.0,0.000104486127384,292.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.853515625,0.0,0.0,0.0001100287408917,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159729003906,0.0,0.0,8.126700413413346e-05,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64288330078125,0.0,0.0,0.0001100289664464,292.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782287597656,0.0,0.0,0.0005219290032982,288.8114929199219,294.1499938964844,272.75,271.0899963378906,274.4914245605469,272.7728271484375,288.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113299280405,1.911294056355928e-08,0.0011132801882922,-0.049076709896326,0.0,0.0,0.0,-0.0142879001796245,60.0,-11.755873680114746,-0.0,-8.45050536213421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.828125,0.0,0.0,0.000104486127384,292.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.853515625,0.0,0.0,0.0001100287408917,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159729003906,0.0,0.0,8.126700413413346e-05,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64288330078125,0.0,0.0,0.0001100289664464,292.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782287597656,0.0,0.0,0.0005219290032982,288.8114929199219,294.1499938964844,272.75,271.0899963378906,274.4914245605469,272.7728271484375,288.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113299280405,1.911294056355928e-08,0.0011132801882922,-0.049076709896326,0.0,0.0,0.0,-0.0142879001796245,60.0,-11.755873680114746,-0.0,-8.45050536213421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,0.0001041926734615,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495788574219,0.0,0.0,0.0001097197309718,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001647949219,0.0,0.0,8.103876461973414e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,0.0001097199492505,292.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,0.0005204631597734,288.8067321777344,294.1499938964844,272.7300109863281,271.0806884765625,274.45703125,272.7532653808594,288.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101723648607,1.874726329731402e-08,0.0011101536219939,-0.048121802508831,0.0,0.0,0.0,-0.0141066201031208,60.0,-11.73144245147705,-0.0,-8.403102214060709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,0.0001041926734615,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495788574219,0.0,0.0,0.0001097197309718,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001647949219,0.0,0.0,8.103876461973414e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,0.0001097199492505,292.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,0.0005204631597734,288.8067321777344,294.1499938964844,272.7300109863281,271.0806884765625,274.45703125,272.7532653808594,288.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101723648607,1.874726329731402e-08,0.0011101536219939,-0.048121802508831,0.0,0.0,0.0,-0.0141066201031208,60.0,-11.73144245147705,-0.0,-8.403102214060709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935485839844,0.0,0.0,0.0001039146081893,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456115722656,0.0,0.0,0.0001094269173336,291.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,8.082248677965254e-05,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,0.0001094271283363,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450561523437,0.0,0.0,0.0005190741503611,288.8019104003906,294.1499938964844,272.7099914550781,271.0714416503906,274.4229736328125,272.7337341308594,288.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072092456743,1.840075825043641e-08,0.0011071908520534,-0.0472168363630771,0.0,0.0,0.0,-0.013934844173491,60.0,-11.708059310913086,-0.0,-8.358307468370185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935485839844,0.0,0.0,0.0001039146081893,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456115722656,0.0,0.0,0.0001094269173336,291.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,8.082248677965254e-05,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,0.0001094271283363,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450561523437,0.0,0.0,0.0005190741503611,288.8019104003906,294.1499938964844,272.7099914550781,271.0714416503906,274.4229736328125,272.7337341308594,288.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072092456743,1.840075825043641e-08,0.0011071908520534,-0.0472168363630771,0.0,0.0,0.0,-0.013934844173491,60.0,-11.708059310913086,-0.0,-8.358307468370185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,0.0001037850743159,292.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436279296875,0.0,0.0,0.0001092905076802,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,8.072173659456894e-05,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061096191406,0.0,0.0,0.0001092907259589,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,0.0005184271140024,288.79949951171875,294.1499938964844,272.70001220703125,271.0668640136719,274.4060974121094,272.72393798828125,288.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058289092034,1.823934070444011e-08,0.0011058107484132,-0.0467952266335487,0.0,0.0,0.0,-0.0138548230752348,60.0,-11.697233200073242,-0.0,-8.337480750242322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77655029296875,0.0,0.0,0.0001036616667988,292.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84161376953125,0.0,0.0,0.0001091605518013,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689758300781,0.0,0.0,8.062575216172263e-05,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,0.00010916077008,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287292480469,0.0,0.0,0.0005178106948733,288.7970886230469,294.1499938964844,272.69000244140625,271.0622863769531,274.3892822265625,272.71417236328125,288.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045139981433,1.808555794013955e-08,0.0011044958373531,-0.0463935323059558,0.0,0.0,0.0,-0.013778586871922,60.0,-11.686898231506348,-0.0,-8.317663002799237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,0.000103443104308,292.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83758544921875,0.0,0.0,0.000108930405986,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,8.045576396398246e-05,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,0.0001089306097128,292.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125549316406,0.0,0.0,0.0005167189519852,288.792236328125,294.1499938964844,272.6700134277344,271.05322265625,274.3559265136719,272.694580078125,288.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021848767995,1.7813203356809026e-08,0.0011021670652553,-0.0456820651888847,0.0,0.0,0.0,-0.0136435683816671,60.0,-11.668932914733888,-0.0,-8.282623298327962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,0.000103443104308,292.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83758544921875,0.0,0.0,0.000108930405986,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,8.045576396398246e-05,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,0.0001089306097128,292.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125549316406,0.0,0.0,0.0005167189519852,288.792236328125,294.1499938964844,272.6700134277344,271.05322265625,274.3559265136719,272.694580078125,288.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021848767995,1.7813203356809026e-08,0.0011021670652553,-0.0456820651888847,0.0,0.0,0.0,-0.0136435683816671,60.0,-11.668932914733888,-0.0,-8.282623298327962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
