time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773340,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,0.0001032692089211,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83355712890625,0.0,0.0,0.0001087472846847,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,8.032051118789241e-05,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702209472656,0.0,0.0,0.0001087474956875,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.696533203125,0.0,0.0,0.0005158503190614,288.787353515625,294.1499938964844,272.6499938964844,271.0443115234375,274.3229064941406,272.6749572753906,288.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003316612914,1.7596507362327433e-08,0.0011003140825778,-0.0451159439980983,0.0,0.0,0.0,-0.0135361431166529,60.0,-11.65548610687256,-0.0,-8.254797734252861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,0.0001032692089211,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83355712890625,0.0,0.0,0.0001087472846847,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,8.032051118789241e-05,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702209472656,0.0,0.0,0.0001087474956875,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.696533203125,0.0,0.0,0.0005158503190614,288.787353515625,294.1499938964844,272.6499938964844,271.0443115234375,274.3229064941406,272.6749572753906,288.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003316612914,1.7596507362327433e-08,0.0011003140825778,-0.0451159439980983,0.0,0.0,0.0,-0.0135361431166529,60.0,-11.65548610687256,-0.0,-8.254797734252861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265930175781,0.0,0.0,0.0001031493229675,292.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294677734375,0.0,0.0,0.0001086210468201,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,8.022726979106665e-05,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,0.000108621250547,292.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806945800781,0.0,0.0,0.0005152514786459,288.7824401855469,294.1499938964844,272.6300048828125,271.0355224609375,274.2901916503906,272.6552734375,288.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990540031343,1.744710687034967e-08,0.001099036540836,-0.0447256118059158,0.0,0.0,0.0,-0.013462078757584,60.0,-11.647395133972168,-0.0,-8.235640081011297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265930175781,0.0,0.0,0.0001031493229675,292.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294677734375,0.0,0.0,0.0001086210468201,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,8.022726979106665e-05,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,0.000108621250547,292.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806945800781,0.0,0.0,0.0005152514786459,288.7824401855469,294.1499938964844,272.6300048828125,271.0355224609375,274.2901916503906,272.6552734375,288.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990540031343,1.744710687034967e-08,0.001099036540836,-0.0447256118059158,0.0,0.0,0.0,-0.013462078757584,60.0,-11.647395133972168,-0.0,-8.235640081011297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,0.0001030927451211,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,0.0001085614712792,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084289550781,0.0,0.0,8.018326479941607e-05,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,0.0001085616677301,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0005149688804522,288.7774963378906,294.1499938964844,272.6099853515625,271.0268859863281,274.2577209472656,272.635498046875,288.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984507389366,1.737658905653916e-08,0.0010984333930537,-0.0445413626730442,0.0,0.0,0.0,-0.0134271187707781,60.0,-11.645819664001465,-0.0,-8.22660553012611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,0.0001030927451211,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,0.0001085614712792,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084289550781,0.0,0.0,8.018326479941607e-05,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,0.0001085616677301,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0005149688804522,288.7774963378906,294.1499938964844,272.6099853515625,271.0268859863281,274.2577209472656,272.635498046875,288.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984507389366,1.737658905653916e-08,0.0010984333930537,-0.0445413626730442,0.0,0.0,0.0,-0.0134271187707781,60.0,-11.645819664001465,-0.0,-8.22660553012611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,0.0001030922285281,292.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232727050781,0.0,0.0,0.0001085609255824,291.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010131835937,0.0,0.0,8.018285734578967e-05,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350952148437,0.0,0.0,0.0001085611220332,292.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,0.0005149662611074,288.7749938964844,294.1499938964844,272.6000061035156,271.0226135253906,274.2416076660156,272.6255798339844,288.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984450345858,1.7375931804508582e-08,0.0010984275722876,-0.0445396490395069,0.0,0.0,0.0,-0.0134267937391996,60.0,-11.647955894470217,-0.0,-8.226521686083289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69403076171875,0.0,0.0,0.0001031085339491,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211975097656,0.0,0.0,0.0001085780895664,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935974121094,0.0,0.0,8.019553933991119e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,0.0001085782932932,292.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493835449219,0.0,0.0,0.0005150477518327,288.77252197265625,294.1499938964844,272.5899963378906,271.0184326171875,274.2255249023437,272.6156311035156,288.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986184934154,1.7396237339539766e-08,0.0010986011475324,-0.0445927008986473,0.0,0.0,0.0,-0.0134368585422635,60.0,-11.651782989501951,-0.0,-8.22912227249617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,0.0001032058353303,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8169860839844,0.0,0.0,0.0001086805641534,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788879394531,0.0,0.0,8.027122385101393e-05,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143127441406,0.0,0.0,0.0001086807606043,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.0005155337858013,288.7674865722656,294.1499938964844,272.57000732421875,271.0101318359375,274.19354248046875,272.5956115722656,288.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996549390256,1.7517464812044636e-08,0.001099637360312,-0.0449094362556934,0.0,0.0,0.0,-0.0134969549253582,60.0,-11.666666984558104,-0.0,-8.2446589999563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,0.0001032058353303,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8169860839844,0.0,0.0,0.0001086805641534,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788879394531,0.0,0.0,8.027122385101393e-05,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143127441406,0.0,0.0,0.0001086807606043,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.0005155337858013,288.7674865722656,294.1499938964844,272.57000732421875,271.0101318359375,274.19354248046875,272.5956115722656,288.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996549390256,1.7517464812044636e-08,0.001099637360312,-0.0449094362556934,0.0,0.0,0.0,-0.0134969549253582,60.0,-11.666666984558104,-0.0,-8.2446589999563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,0.0001033936932799,292.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127746582031,0.0,0.0,0.000108878382889,291.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5642395019531,0.0,0.0,8.041733235586435e-05,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,0.0001088785793399,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184997558594,0.0,0.0,0.0005164721515029,288.7624206542969,294.1499938964844,272.54998779296875,271.0020751953125,274.1617431640625,272.5754699707031,288.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016560019925,1.7751515812847174e-08,0.0011016383068636,-0.0455209128558635,0.0,0.0,0.0,-0.0136129818856716,60.0,-11.691059112548828,-0.0,-8.274697904653294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,0.0001033936932799,292.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127746582031,0.0,0.0,0.000108878382889,291.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5642395019531,0.0,0.0,8.041733235586435e-05,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,0.0001088785793399,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184997558594,0.0,0.0,0.0005164721515029,288.7624206542969,294.1499938964844,272.54998779296875,271.0020751953125,274.1617431640625,272.5754699707031,288.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016560019925,1.7751515812847174e-08,0.0011016383068636,-0.0455209128558635,0.0,0.0,0.0,-0.0136129818856716,60.0,-11.691059112548828,-0.0,-8.274697904653294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460266113281,0.0,0.0,0.0001036857502185,292.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084716796875,0.0,0.0,0.0001091859376174,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,8.064448775257915e-05,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4868469238281,0.0,0.0,0.0001091861267923,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031799316406,0.0,0.0,0.0005179310683161,288.7572937011719,294.1499938964844,272.5296936035156,270.9938659667969,274.13006591796875,272.5550537109375,288.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047673178836,1.8115413169539352e-08,0.0011047492735087,-0.0464715212583541,0.0,0.0,0.0,-0.013793378137052,60.0,-11.72622013092041,-0.0,-8.321509170627905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460266113281,0.0,0.0,0.0001036857502185,292.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084716796875,0.0,0.0,0.0001091859376174,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,8.064448775257915e-05,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4868469238281,0.0,0.0,0.0001091861267923,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031799316406,0.0,0.0,0.0005179310683161,288.7572937011719,294.1499938964844,272.5296936035156,270.9938659667969,274.13006591796875,272.5550537109375,288.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047673178836,1.8115413169539352e-08,0.0011047492735087,-0.0464715212583541,0.0,0.0,0.0,-0.013793378137052,60.0,-11.72622013092041,-0.0,-8.321509170627905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63018798828125,0.0,0.0,0.0001040882561937,292.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041381835937,0.0,0.0,0.0001096097985282,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,8.095755038084462e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,0.0001096099877031,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879211425781,0.0,0.0,0.0005199416773393,288.75213623046875,294.1499938964844,272.5087890625,270.9852600097656,274.0985412597656,272.5341491699219,288.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.8616935548720903e-08,0.0011090369662269,-0.047781441360712,0.0,0.0,0.0,-0.0140420002862811,60.0,-11.774442672729492,-0.0,-8.386240324398386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63018798828125,0.0,0.0,0.0001040882561937,292.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041381835937,0.0,0.0,0.0001096097985282,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,8.095755038084462e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,0.0001096099877031,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879211425781,0.0,0.0,0.0005199416773393,288.75213623046875,294.1499938964844,272.5087890625,270.9852600097656,274.0985412597656,272.5341491699219,288.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.8616935548720903e-08,0.0011090369662269,-0.047781441360712,0.0,0.0,0.0,-0.0140420002862811,60.0,-11.774442672729492,-0.0,-8.386240324398386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222839355469,0.0,0.0,0.0001043298616423,292.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8019714355469,0.0,0.0,0.0001098642242141,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279235839844,0.0,0.0,8.114546653814614e-05,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,0.000109864413389,292.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.580322265625,0.0,0.0,0.0005211485549807,288.7495422363281,294.1499938964844,272.4981384277344,270.9808044433594,274.0827941894531,272.5234680175781,288.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116296518594,1.8917980071364585e-08,0.0011116107925772,-0.0485676229000091,0.0,0.0,0.0,-0.0141912391409277,60.0,-11.803129196166992,-0.0,-8.425215725083035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144104003906,0.0,0.0,0.0001045966273522,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997741699219,0.0,0.0,0.0001101451416616,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,8.135294774547219e-05,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,0.0001101453308365,292.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727233886719,0.0,0.0,0.000522481102962,288.7469177246094,294.1499938964844,272.4873962402344,270.9762878417969,274.0670471191406,272.5126342773437,288.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144716991111,1.925037373951e-08,0.001114452490583,-0.0494355633854866,0.0,0.0,0.0,-0.0143560180440545,60.0,-11.83494472503662,-0.0,-8.468355616741975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,0.0001052047155098,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953186035156,0.0,0.0,0.0001107854841393,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062255859375,0.0,0.0,8.182590681826696e-05,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44598388671875,0.0,0.0,0.0001107856733142,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,0.0005255186697468,288.7416076660156,294.1499938964844,272.4656066894531,270.967041015625,274.0355834960937,272.4905090332031,288.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008064538501458e-08,0.0011209304211661,-0.0514136329293251,0.0,0.0,0.0,-0.0147316325455904,60.0,-11.9075345993042,-0.0,-8.567103293444236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,0.0001052047155098,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953186035156,0.0,0.0,0.0001107854841393,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062255859375,0.0,0.0,8.182590681826696e-05,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44598388671875,0.0,0.0,0.0001107856733142,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,0.0005255186697468,288.7416076660156,294.1499938964844,272.4656066894531,270.967041015625,274.0355834960937,272.4905090332031,288.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008064538501458e-08,0.0011209304211661,-0.0514136329293251,0.0,0.0,0.0,-0.0147316325455904,60.0,-11.9075345993042,-0.0,-8.567103293444236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829162597656,0.0,0.0,0.0001059070345945,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908020019531,0.0,0.0,0.0001115250634029,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,8.237214933615178e-05,291.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.432373046875,0.0,0.0,0.0001115252453018,292.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423889160156,0.0,0.0,0.00052902684547,288.7362670898437,294.1499938964844,272.4435119628906,270.95758056640625,274.0041198730469,272.46783447265625,288.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284331558272,2.0883181406361483e-08,0.0011284123174846,-0.0536975190043449,0.0,0.0,0.0,-0.0151654593646526,60.0,-11.991923332214355,-0.0,-8.681865182325056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829162597656,0.0,0.0,0.0001059070345945,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908020019531,0.0,0.0,0.0001115250634029,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,8.237214933615178e-05,291.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.432373046875,0.0,0.0,0.0001115252453018,292.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423889160156,0.0,0.0,0.00052902684547,288.7362670898437,294.1499938964844,272.4435119628906,270.95758056640625,274.0041198730469,272.46783447265625,288.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284331558272,2.0883181406361483e-08,0.0011284123174846,-0.0536975190043449,0.0,0.0,0.0,-0.0151654593646526,60.0,-11.991923332214355,-0.0,-8.681865182325056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56719970703125,0.0,0.0,0.0001066958648152,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862243652344,0.0,0.0,0.0001123557376558,291.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,8.298568718601018e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,0.0001123559268307,292.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272216796875,0.0,0.0,0.0005329672712832,288.7308349609375,294.1499938964844,272.42120361328125,270.947998046875,273.9726257324219,272.4447631835937,288.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368377599865,2.1866108923518368e-08,0.001136815873906,-0.0562617890536785,0.0,0.0,0.0,-0.0156527329236269,60.0,-12.086745262145996,-0.0,-8.81167565580654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56719970703125,0.0,0.0,0.0001066958648152,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862243652344,0.0,0.0,0.0001123557376558,291.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,8.298568718601018e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,0.0001123559268307,292.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272216796875,0.0,0.0,0.0005329672712832,288.7308349609375,294.1499938964844,272.42120361328125,270.947998046875,273.9726257324219,272.4447631835937,288.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368377599865,2.1866108923518368e-08,0.001136815873906,-0.0562617890536785,0.0,0.0,0.0,-0.0156527329236269,60.0,-12.086745262145996,-0.0,-8.81167565580654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0001075624968507,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78155517578125,0.0,0.0,0.0001132683464675,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.462890625,0.0,0.0,8.365973189938813e-05,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,0.0001132685283664,292.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120849609375,0.0,0.0,0.0005372962914407,288.7253112792969,294.1499938964844,272.39874267578125,270.9383544921875,273.9410705566406,272.4214172363281,288.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460712412372,2.2945998878753933e-08,0.0011460483074188,-0.0590777546167373,0.0,0.0,0.0,-0.016188072040677,60.0,-12.191241264343262,-0.0,-8.955399266596944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0001075624968507,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78155517578125,0.0,0.0,0.0001132683464675,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.462890625,0.0,0.0,8.365973189938813e-05,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,0.0001132685283664,292.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120849609375,0.0,0.0,0.0005372962914407,288.7253112792969,294.1499938964844,272.39874267578125,270.9383544921875,273.9410705566406,272.4214172363281,288.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460712412372,2.2945998878753933e-08,0.0011460483074188,-0.0590777546167373,0.0,0.0,0.0,-0.016188072040677,60.0,-12.191241264343262,-0.0,-8.955399266596944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436096191406,0.0,0.0,0.0001080228539649,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792053222656,0.0,0.0,0.0001137531216954,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,8.401778904953972e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983154296875,0.0,0.0,0.0001137533035944,292.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044860839844,0.0,0.0,0.0005395958432927,288.7225341796875,294.1499938964844,272.38751220703125,270.9335327148437,273.9252624511719,272.4096374511719,288.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509761679917,2.3519639569258288e-08,0.0011509526520967,-0.0605730451643466,0.0,0.0,0.0,-0.0164724476635456,60.0,-12.246932983398438,-0.0,-9.032218173388172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357360839844,0.0,0.0,0.0001084970572264,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7768249511719,0.0,0.0,0.0001142524852184,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44842529296875,0.0,0.0,8.438661461696029e-05,291.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914794921875,0.0,0.0,0.0001142526671173,292.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49688720703125,0.0,0.0,0.0005419646040536,288.7197265625,294.1499938964844,272.3762512207031,270.9287109375,273.909423828125,272.3978881835937,288.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156028592959,2.4110542895527945e-08,0.0011560044949874,-0.0621129237115383,0.0,0.0,0.0,-0.0167653784155845,60.0,-12.3043851852417,-0.0,-9.111690957297469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,0.0001094881008611,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720031738281,0.0,0.0,0.0001152960976469,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43389892578125,0.0,0.0,8.515742229064927e-05,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,0.0001152962795458,292.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,0.000546915049199,288.7140197753906,294.1499938964844,272.3537902832031,270.9191589355469,273.877685546875,272.37432861328125,288.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665876954793,2.5345487486561072e-08,0.0011665623169392,-0.0653297379612922,0.0,0.0,0.0,-0.017377583310008,60.0,-12.424725532531738,-0.0,-9.278905821474837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,0.0001094881008611,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720031738281,0.0,0.0,0.0001152960976469,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43389892578125,0.0,0.0,8.515742229064927e-05,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,0.0001152962795458,292.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,0.000546915049199,288.7140197753906,294.1499938964844,272.3537902832031,270.9191589355469,273.877685546875,272.37432861328125,288.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665876954793,2.5345487486561072e-08,0.0011665623169392,-0.0653297379612922,0.0,0.0,0.0,-0.017377583310008,60.0,-12.424725532531738,-0.0,-9.278905821474837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041809082031,0.0,0.0,0.0001105238115997,292.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671203613281,0.0,0.0,0.0001163867491413,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193725585937,0.0,0.0,8.596297266194597e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,0.0001163869310403,292.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,0.0005520886625163,288.708251953125,294.1499938964844,272.3314819335937,270.90972900390625,273.8458557128906,272.3508605957031,287.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776228202506,2.6636113759082043e-08,0.0011775961611419,-0.0686894729733467,0.0,0.0,0.0,-0.0180173907428979,60.0,-12.551156997680664,-0.0,-9.45528171314436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041809082031,0.0,0.0,0.0001105238115997,292.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671203613281,0.0,0.0,0.0001163867491413,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193725585937,0.0,0.0,8.596297266194597e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,0.0001163869310403,292.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,0.0005520886625163,288.708251953125,294.1499938964844,272.3314819335937,270.90972900390625,273.8458557128906,272.3508605957031,287.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776228202506,2.6636113759082043e-08,0.0011775961611419,-0.0686894729733467,0.0,0.0,0.0,-0.0180173907428979,60.0,-12.551156997680664,-0.0,-9.45528171314436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,0.0001115920094889,292.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621154785156,0.0,0.0,0.0001175116194644,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048156738281,0.0,0.0,8.679379970999435e-05,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,0.0001175118013634,292.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,0.0005574245587922,288.702392578125,294.1499938964844,272.30938720703125,270.9005432128906,273.8139343261719,272.3276062011719,287.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890041641891,2.7967249849325533e-08,0.0011889762245118,-0.0721522867679596,0.0,0.0,0.0,-0.0186772812157869,60.0,-12.68214225769043,-0.0,-9.638930720257124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,0.0001115920094889,292.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621154785156,0.0,0.0,0.0001175116194644,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048156738281,0.0,0.0,8.679379970999435e-05,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,0.0001175118013634,292.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,0.0005574245587922,288.702392578125,294.1499938964844,272.30938720703125,270.9005432128906,273.8139343261719,272.3276062011719,287.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890041641891,2.7967249849325533e-08,0.0011889762245118,-0.0721522867679596,0.0,0.0,0.0,-0.0186772812157869,60.0,-12.68214225769043,-0.0,-9.638930720257124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725341796875,0.0,0.0,0.0001126813149312,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7570495605469,0.0,0.0,0.0001186587105621,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39019775390625,0.0,0.0,8.76410340424627e-05,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,0.000118658892461,292.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,0.0005628658691421,288.6964416503906,294.1499938964844,272.28759765625,270.89166259765625,273.78192138671875,272.3046875,287.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006104225292,2.9324706218858413e-08,0.0012005810858681,-0.075680948793888,0.0,0.0,0.0,-0.0193502195179462,60.0,-12.816244125366213,-0.0,-9.828026747982221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725341796875,0.0,0.0,0.0001126813149312,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7570495605469,0.0,0.0,0.0001186587105621,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39019775390625,0.0,0.0,8.76410340424627e-05,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,0.000118658892461,292.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,0.0005628658691421,288.6964416503906,294.1499938964844,272.28759765625,270.89166259765625,273.78192138671875,272.3046875,287.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006104225292,2.9324706218858413e-08,0.0012005810858681,-0.075680948793888,0.0,0.0,0.0,-0.0193502195179462,60.0,-12.816244125366213,-0.0,-9.828026747982221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.464599609375,0.0,0.0,0.0001132308971136,292.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,0.0001192374475067,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,8.806848927633837e-05,291.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296203613281,0.0,0.0,0.0001192376221297,292.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,0.0005656111170537,288.69342041015625,294.1499938964844,272.27685546875,270.8873596191406,273.765869140625,272.2933959960937,287.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064661132171,3.0009584151002855e-08,0.0012064360780641,-0.07746022939682,0.0,0.0,0.0,-0.0196897350251674,60.0,-12.884078025817873,-0.0,-9.924127652993776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566650390625,0.0,0.0,0.0001137824801844,292.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518920898437,0.0,0.0,0.000119818294479,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37554931640625,0.0,0.0,8.849749428918585e-05,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,0.000119818469102,292.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42059326171875,0.0,0.0,0.0005683663766831,288.6903686523437,294.1499938964844,272.2662048339844,270.8831787109375,273.7497863769531,272.2821960449219,287.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.020030491054058,60.0,-12.952214241027832,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44073486328125,0.0,0.0,0.0001148891169577,292.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74664306640625,0.0,0.0,0.0001209836409543,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608703613281,0.0,0.0,8.935821824707091e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088073730469,0.0,0.0,0.0001209838155773,292.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,0.0005738943000324,288.6842346191406,294.1499938964844,272.2453308105469,270.8751220703125,273.7176208496094,272.2602233886719,287.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241341173648,3.207606980026867e-08,0.001224101986736,-0.0828244388103485,0.0,0.0,0.0,-0.0207141600549221,60.0,-13.08899974822998,-0.0,-1.021692099811844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
