time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775680,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44073486328125,0.0,0.0,0.0001148891169577,292.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74664306640625,0.0,0.0,0.0001209836409543,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608703613281,0.0,0.0,8.935821824707091e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088073730469,0.0,0.0,0.0001209838155773,292.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,0.0005738943000324,288.6842346191406,294.1499938964844,272.2453308105469,270.8751220703125,273.7176208496094,272.2602233886719,287.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241341173648,3.207606980026867e-08,0.001224101986736,-0.0828244388103485,0.0,0.0,0.0,-0.0207141600549221,60.0,-13.08899974822998,-0.0,-1.021692099811844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248046875,0.0,0.0,0.0001159940584329,292.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74127197265625,0.0,0.0,0.0001221471902681,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461608886719,0.0,0.0,9.021761798067018e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,0.0001221473648911,292.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,0.0005794137250632,288.677978515625,294.1499938964844,272.2250061035156,270.8675842285156,273.68536376953125,272.23883056640625,287.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359069660305,3.345308030588967e-08,0.0012358734384179,-0.0863950625061988,0.0,0.0,0.0,-0.0213967878371477,60.0,-13.225804328918455,-0.0,-1.041438437709985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248046875,0.0,0.0,0.0001159940584329,292.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74127197265625,0.0,0.0,0.0001221471902681,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461608886719,0.0,0.0,9.021761798067018e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,0.0001221473648911,292.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,0.0005794137250632,288.677978515625,294.1499938964844,272.2250061035156,270.8675842285156,273.68536376953125,272.23883056640625,287.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359069660305,3.345308030588967e-08,0.0012358734384179,-0.0863950625061988,0.0,0.0,0.0,-0.0213967878371477,60.0,-13.225804328918455,-0.0,-1.041438437709985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088439941406,0.0,0.0,0.0001170893738162,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.73583984375,0.0,0.0,0.0001233006187248,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313903808594,0.0,0.0,9.106953075388446e-05,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809143066406,0.0,0.0,0.0001233007933478,292.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,0.0005848850123584,288.671630859375,294.1499938964844,272.2053527832031,270.8606262207031,273.6531066894531,272.2181701660156,287.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475772527977,3.4818121719126793e-08,0.0012475424446165,-0.0899314731359481,0.0,0.0,0.0,-0.0220734812319278,60.0,-13.361644744873049,-0.0,-1.061199199625662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088439941406,0.0,0.0,0.0001170893738162,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.73583984375,0.0,0.0,0.0001233006187248,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313903808594,0.0,0.0,9.106953075388446e-05,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809143066406,0.0,0.0,0.0001233007933478,292.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,0.0005848850123584,288.671630859375,294.1499938964844,272.2053527832031,270.8606262207031,273.6531066894531,272.2181701660156,287.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475772527977,3.4818121719126793e-08,0.0012475424446165,-0.0899314731359481,0.0,0.0,0.0,-0.0220734812319278,60.0,-13.361644744873049,-0.0,-1.061199199625662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,0.0001181634725071,292.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303161621094,0.0,0.0,0.0001244316954398,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166198730469,0.0,0.0,9.190493437927216e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26690673828125,0.0,0.0,0.0001244318555109,291.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589172363281,0.0,0.0,0.0005902503617107,288.6651611328125,294.1499938964844,272.1864624023437,270.8543701171875,273.6208190917969,272.19830322265625,287.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590215774253,3.6156738048021e-08,0.0012589853722602,-0.0933962389826774,0.0,0.0,0.0,-0.0227370727807283,60.0,-13.49534034729004,-0.0,-1.080757527915921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,0.0001181634725071,292.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303161621094,0.0,0.0,0.0001244316954398,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166198730469,0.0,0.0,9.190493437927216e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26690673828125,0.0,0.0,0.0001244318555109,291.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589172363281,0.0,0.0,0.0005902503617107,288.6651611328125,294.1499938964844,272.1864624023437,270.8543701171875,273.6208190917969,272.19830322265625,287.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590215774253,3.6156738048021e-08,0.0012589853722602,-0.0933962389826774,0.0,0.0,0.0,-0.0227370727807283,60.0,-13.49534034729004,-0.0,-1.080757527915921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38482666015625,0.0,0.0,0.0001186880544992,292.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275085449219,0.0,0.0,0.0001249841006938,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092041015625,0.0,0.0,9.231294097844513e-05,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,0.0001249842753168,291.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511962890625,0.0,0.0,0.0005928707541897,288.6618957519531,294.1499938964844,272.17730712890625,270.8515014648437,273.60467529296875,272.1886901855469,287.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646109098568,3.68105190773349e-08,0.0012645741226151,-0.0950872600078582,0.0,0.0,0.0,-0.0230611730366945,60.0,-13.560839653015137,-0.0,-1.0903745817358869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,0.0001192025083582,292.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247009277344,0.0,0.0,0.0001255258393939,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017883300781,0.0,0.0,9.271307499147952e-05,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,0.0001255260140169,291.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34344482421875,0.0,0.0,0.0005954405642114,288.6586303710937,294.1499938964844,272.1683959960937,270.84881591796875,273.58856201171875,272.1793212890625,287.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270092325285,3.7451684420375386e-08,0.0012700549559667,-0.0967448726296424,0.0,0.0,0.0,-0.0233790166676044,60.0,-13.625178337097168,-0.0,-1.0998473243262197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,0.0001201986160594,292.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.718994140625,0.0,0.0,0.0001265747996512,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28692626953125,0.0,0.0,9.348782623419538e-05,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388000488281,0.0,0.0,0.0001265749742742,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32794189453125,0.0,0.0,0.0006004163296893,288.6519775390625,294.1499938964844,272.1512756347656,270.8441162109375,273.5563659667969,272.1612548828125,287.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807057937607,3.869315534643648e-08,0.0012806670274585,-0.0999522507190704,0.0,0.0,0.0,-0.0239944495260715,60.0,-13.750197410583496,-0.0,-1.1183053771901541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,0.0001201986160594,292.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.718994140625,0.0,0.0,0.0001265747996512,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28692626953125,0.0,0.0,9.348782623419538e-05,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388000488281,0.0,0.0,0.0001265749742742,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32794189453125,0.0,0.0,0.0006004163296893,288.6519775390625,294.1499938964844,272.1512756347656,270.8441162109375,273.5563659667969,272.1612548828125,287.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807057937607,3.869315534643648e-08,0.0012806670274585,-0.0999522507190704,0.0,0.0,0.0,-0.0239944495260715,60.0,-13.750197410583496,-0.0,-1.1183053771901541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,0.0001211474154843,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71319580078125,0.0,0.0,0.0001275739341508,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720947265625,0.0,0.0,9.422578295925632e-05,291.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247009277344,0.0,0.0,0.0001275740942219,291.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124389648437,0.0,0.0,0.0006051557720638,288.645263671875,294.1499938964844,272.1351928710937,270.8403015136719,273.5242614746094,272.1442565917969,287.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908149510622,3.9875672541711544e-08,0.0012907751370221,-0.1030045449733734,0.0,0.0,0.0,-0.0245806574821472,60.0,-13.869133949279783,-0.0,-1.136029510462322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,0.0001211474154843,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71319580078125,0.0,0.0,0.0001275739341508,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720947265625,0.0,0.0,9.422578295925632e-05,291.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247009277344,0.0,0.0,0.0001275740942219,291.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124389648437,0.0,0.0,0.0006051557720638,288.645263671875,294.1499938964844,272.1351928710937,270.8403015136719,273.5242614746094,272.1442565917969,287.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908149510622,3.9875672541711544e-08,0.0012907751370221,-0.1030045449733734,0.0,0.0,0.0,-0.0245806574821472,60.0,-13.869133949279783,-0.0,-1.136029510462322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287048339844,0.0,0.0,0.0001220551057485,292.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,0.0001285297767026,291.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572021484375,0.0,0.0,9.493176185060292e-05,291.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106018066406,0.0,0.0,0.0001285299367737,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969055175781,0.0,0.0,0.0006096899160183,288.638427734375,294.1499938964844,272.1202087402344,270.83746337890625,273.4923095703125,272.1283874511719,287.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004862703382,4.100697026387935e-08,0.0013004451757296,-0.1059220284223556,0.0,0.0,0.0,-0.0251414738595485,60.0,-13.982105255126951,-0.0,-1.1531160737376925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287048339844,0.0,0.0,0.0001220551057485,292.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,0.0001285297767026,291.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572021484375,0.0,0.0,9.493176185060292e-05,291.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106018066406,0.0,0.0,0.0001285299367737,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969055175781,0.0,0.0,0.0006096899160183,288.638427734375,294.1499938964844,272.1202087402344,270.83746337890625,273.4923095703125,272.1283874511719,287.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004862703382,4.100697026387935e-08,0.0013004451757296,-0.1059220284223556,0.0,0.0,0.0,-0.0251414738595485,60.0,-13.982105255126951,-0.0,-1.1531160737376925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,0.0001229316403623,292.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013244628906,0.0,0.0,0.0001294528046855,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423400878906,0.0,0.0,9.56135118030943e-05,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19647216796875,0.0,0.0,0.0001294529647566,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814025878906,0.0,0.0,0.0006140683544799,288.63153076171875,294.1499938964844,272.1064147949219,270.8356628417969,273.46051025390625,272.1137390136719,287.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098254567012,4.209945814181992e-08,0.0013097833143547,-0.10873693972826,0.0,0.0,0.0,-0.0256830509752035,60.0,-14.08994483947754,-0.0,-1.1697372315211401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,0.0001229316403623,292.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013244628906,0.0,0.0,0.0001294528046855,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423400878906,0.0,0.0,9.56135118030943e-05,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19647216796875,0.0,0.0,0.0001294529647566,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814025878906,0.0,0.0,0.0006140683544799,288.63153076171875,294.1499938964844,272.1064147949219,270.8356628417969,273.46051025390625,272.1137390136719,287.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098254567012,4.209945814181992e-08,0.0013097833143547,-0.10873693972826,0.0,0.0,0.0,-0.0256830509752035,60.0,-14.08994483947754,-0.0,-1.1697372315211401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.0001233569782925,292.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69830322265625,0.0,0.0,0.0001299007126362,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348937988281,0.0,0.0,9.5944335043896e-05,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894226074219,0.0,0.0,0.0001299008727073,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2736511230469,0.0,0.0,0.0006161930505186,288.6280212402344,294.1499938964844,272.1000061035156,270.8351745605469,273.4447021484375,272.1069030761719,287.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143573887646,4.262960118239789e-08,0.0013143147807568,-0.1101020127534866,0.0,0.0,0.0,-0.0259458553045988,60.0,-14.141984939575195,-0.0,-1.177845589950266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966613769531,0.0,0.0,0.000123772319057,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952819824219,0.0,0.0,0.0001303380850004,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274780273437,0.0,0.0,9.62673730100505e-05,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.182373046875,0.0,0.0,0.0001303382450714,291.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658996582031,0.0,0.0,0.0006182677461765,288.62451171875,294.1499938964844,272.09393310546875,270.8349914550781,273.428955078125,272.1004333496094,287.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187828008085,4.3147274197963283e-08,0.0013187396107241,-0.1114344000816345,0.0,0.0,0.0,-0.0262024812400341,60.0,-14.192665100097656,-0.0,-1.1857902393330733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,0.0001245709863724,292.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891174316406,0.0,0.0,0.0001311791274929,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21258544921875,0.0,0.0,9.688855789136142e-05,291.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,0.000131179287564,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503967285156,0.0,0.0,0.0006222572992555,288.617431640625,294.1499938964844,272.0827941894531,270.83551025390625,273.3976135253906,272.0884094238281,287.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272924115881,4.414273746533581e-08,0.0013272481737658,-0.1139949187636375,0.0,0.0,0.0,-0.0266959574073553,60.0,-14.29005527496338,-0.0,-1.201142225681906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,0.0001245709863724,292.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891174316406,0.0,0.0,0.0001311791274929,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21258544921875,0.0,0.0,9.688855789136142e-05,291.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,0.000131179287564,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503967285156,0.0,0.0,0.0006222572992555,288.617431640625,294.1499938964844,272.0827941894531,270.83551025390625,273.3976135253906,272.0884094238281,287.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272924115881,4.414273746533581e-08,0.0013272481737658,-0.1139949187636375,0.0,0.0,0.0,-0.0266959574073553,60.0,-14.29005527496338,-0.0,-1.201142225681906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646789550781,0.0,0.0,0.0001253184163942,292.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68292236328125,0.0,0.0,0.0001319661969318,290.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977233886719,0.0,0.0,9.746989235281944e-05,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.15411376953125,0.0,0.0,0.0001319663570029,291.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348937988281,0.0,0.0,0.0006259908550418,288.6102600097656,294.1499938964844,272.0731506347656,270.8373107910156,273.3666076660156,272.0779113769531,287.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352560345083,4.507434780975928e-08,0.0013352109817788,-0.1163892298936843,0.0,0.0,0.0,-0.0271577797830104,60.0,-14.380613327026367,-0.0,-1.2155987860751338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646789550781,0.0,0.0,0.0001253184163942,292.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68292236328125,0.0,0.0,0.0001319661969318,290.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977233886719,0.0,0.0,9.746989235281944e-05,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.15411376953125,0.0,0.0,0.0001319663570029,291.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348937988281,0.0,0.0,0.0006259908550418,288.6102600097656,294.1499938964844,272.0731506347656,270.8373107910156,273.3666076660156,272.0779113769531,287.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352560345083,4.507434780975928e-08,0.0013352109817788,-0.1163892298936843,0.0,0.0,0.0,-0.0271577797830104,60.0,-14.380613327026367,-0.0,-1.2155987860751338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24871826171875,0.0,0.0,0.0001260077842744,292.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766052246094,0.0,0.0,0.0001326921483268,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828918457031,0.0,0.0,9.800607222132383e-05,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399841308594,0.0,0.0,0.0001326923083979,291.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2194519042969,0.0,0.0,0.0006294344202615,288.60302734375,294.1499938964844,272.0650634765625,270.8404846191406,273.3359375,272.0689697265625,287.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426011428236,4.5933600034686606e-08,0.0013425552751868,-0.1185958683490753,0.0,0.0,0.0,-0.0275837332010269,60.0,-14.46353244781494,-0.0,-1.2290090012356816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24871826171875,0.0,0.0,0.0001260077842744,292.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766052246094,0.0,0.0,0.0001326921483268,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828918457031,0.0,0.0,9.800607222132383e-05,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399841308594,0.0,0.0,0.0001326923083979,291.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2194519042969,0.0,0.0,0.0006294344202615,288.60302734375,294.1499938964844,272.0650634765625,270.8404846191406,273.3359375,272.0689697265625,287.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426011428236,4.5933600034686606e-08,0.0013425552751868,-0.1185958683490753,0.0,0.0,0.0,-0.0275837332010269,60.0,-14.46353244781494,-0.0,-1.2290090012356816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327880859375,0.0,0.0,0.0001266322069568,292.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6702575683594,0.0,0.0,0.0001333496911684,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680603027344,0.0,0.0,9.849172784015536e-05,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258850097656,0.0,0.0,0.0001333498512394,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040100097656,0.0,0.0,0.0006325535359792,288.595703125,294.1499938964844,272.05859375,270.8450622558594,273.3056640625,272.0616760253906,287.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492542784661,4.671190367844248e-08,0.001349207595922,-0.120593175292015,0.0,0.0,0.0,-0.0279695577919483,60.0,-14.537887573242188,-0.0,-1.24121910971553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327880859375,0.0,0.0,0.0001266322069568,292.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6702575683594,0.0,0.0,0.0001333496911684,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680603027344,0.0,0.0,9.849172784015536e-05,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258850097656,0.0,0.0,0.0001333498512394,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040100097656,0.0,0.0,0.0006325535359792,288.595703125,294.1499938964844,272.05859375,270.8450622558594,273.3056640625,272.0616760253906,287.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492542784661,4.671190367844248e-08,0.001349207595922,-0.120593175292015,0.0,0.0,0.0,-0.0279695577919483,60.0,-14.537887573242188,-0.0,-1.24121910971553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.224853515625,0.0,0.0,0.0001269178465008,292.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,0.0001336504792561,290.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1606750488281,0.0,0.0,9.871389192994684e-05,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11883544921875,0.0,0.0,0.0001336506393272,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,0.0006339803221635,288.5920104980469,294.1499938964844,272.0560302734375,270.847900390625,273.29071044921875,272.05865478515625,287.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522977242246,4.706793532704978e-08,0.0013522505760192,-0.1215063855051994,0.0,0.0,0.0,-0.0281460527330636,60.0,-14.571460723876951,-0.0,-1.2468247234664886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169189453125,0.0,0.0,0.0001271844521397,292.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6637878417969,0.0,0.0,0.0001339312293566,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532897949219,0.0,0.0,9.892124944599344e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117858886719,0.0,0.0,0.0001339313748758,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886291503906,0.0,0.0,0.0006353120552375,288.5883178710937,294.1499938964844,272.05389404296875,270.85113525390625,273.27587890625,272.0561218261719,287.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551383744925,4.740024195371007e-08,0.0013550908770412,-0.122358463704586,0.0,0.0,0.0,-0.0283107850700616,60.0,-14.602487564086914,-0.0,-1.252068102530757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011108398437,0.0,0.0,0.0001276613766094,292.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65728759765625,0.0,0.0,0.000134433445055,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385498046875,0.0,0.0,9.929219231707977e-05,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,0.0001344336051261,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732788085937,0.0,0.0,0.0006376944365911,288.58087158203125,294.1499938964844,272.0509948730469,270.8587951660156,273.2465515136719,272.05230712890625,287.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602197868749,4.799470687544272e-08,0.0013601718237623,-0.1238821148872375,0.0,0.0,0.0,-0.0286054760217666,60.0,-14.657510757446287,-0.0,-1.2614754041351264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011108398437,0.0,0.0,0.0001276613766094,292.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65728759765625,0.0,0.0,0.000134433445055,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385498046875,0.0,0.0,9.929219231707977e-05,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,0.0001344336051261,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732788085937,0.0,0.0,0.0006376944365911,288.58087158203125,294.1499938964844,272.0509948730469,270.8587951660156,273.2465515136719,272.05230712890625,287.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602197868749,4.799470687544272e-08,0.0013601718237623,-0.1238821148872375,0.0,0.0,0.0,-0.0286054760217666,60.0,-14.657510757446287,-0.0,-1.2614754041351264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,0.0001280559372389,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,0.0001348489458905,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12384033203125,0.0,0.0,9.959907038137315e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,0.0001348490914097,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,0.0006396653479896,288.5733337402344,294.1499938964844,272.04998779296875,270.8681335449219,273.2178039550781,272.0504455566406,287.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644237769767,4.848650192457171e-08,0.0013643753482028,-0.1251419931650161,0.0,0.0,0.0,-0.028849272057414,60.0,-14.701271057128906,-0.0,-1.269284553018224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,0.0001280559372389,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,0.0001348489458905,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12384033203125,0.0,0.0,9.959907038137315e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,0.0001348490914097,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,0.0006396653479896,288.5733337402344,294.1499938964844,272.04998779296875,270.8681335449219,273.2178039550781,272.0504455566406,287.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644237769767,4.848650192457171e-08,0.0013643753482028,-0.1251419931650161,0.0,0.0,0.0,-0.028849272057414,60.0,-14.701271057128906,-0.0,-1.269284553018224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,0.0001283991587115,292.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6440734863281,0.0,0.0,0.000135210371809,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.10919189453125,0.0,0.0,9.986602526623756e-05,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697631835937,0.0,0.0,0.0001352105318801,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14276123046875,0.0,0.0,0.0006413797964341,288.5657653808594,294.1499938964844,272.04998779296875,270.8783569335937,273.1896667480469,272.050048828125,287.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.02906134724617,60.0,-14.73548698425293,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,0.0001283991587115,292.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6440734863281,0.0,0.0,0.000135210371809,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.10919189453125,0.0,0.0,9.986602526623756e-05,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697631835937,0.0,0.0,0.0001352105318801,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14276123046875,0.0,0.0,0.0006413797964341,288.5657653808594,294.1499938964844,272.04998779296875,270.8783569335937,273.1896667480469,272.050048828125,287.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.02906134724617,60.0,-14.73548698425293,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,0.0001287304330617,292.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63739013671875,0.0,0.0,0.0001355592248728,290.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946044921875,0.0,0.0,0.0001001236742013,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05584716796875,0.0,0.0,0.000135559370392,291.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275939941406,0.0,0.0,0.0006430345820263,288.5581359863281,294.1499938964844,272.04998779296875,270.8886413574219,273.1621398925781,272.0500183105469,287.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.9327223194950434e-08,0.0013715607346966,-0.1272944211959839,0.0,0.0,0.0,-0.0292660370469093,60.0,-14.765779495239258,-0.0,-1.2826897943796214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,0.0001287304330617,292.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63739013671875,0.0,0.0,0.0001355592248728,290.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946044921875,0.0,0.0,0.0001001236742013,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05584716796875,0.0,0.0,0.000135559370392,291.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275939941406,0.0,0.0,0.0006430345820263,288.5581359863281,294.1499938964844,272.04998779296875,270.8886413574219,273.1621398925781,272.0500183105469,287.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.9327223194950434e-08,0.0013715607346966,-0.1272944211959839,0.0,0.0,0.0,-0.0292660370469093,60.0,-14.765779495239258,-0.0,-1.2826897943796214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1462707519531,0.0,0.0,0.000128892599605,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.634033203125,0.0,0.0,0.000135729991598,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,0.0001002498102025,291.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489196777344,0.0,0.0,0.0001357301371172,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0006438446580432,288.5543212890625,294.1499938964844,272.04998779296875,270.893798828125,273.1485900878906,272.04998779296875,287.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733378145843,4.952936194513313e-08,0.0013732883380725,-0.1278116852045059,0.0,0.0,0.0,-0.0293662399053573,60.0,-14.780255317687988,-0.0,-1.2859233322615182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13848876953125,0.0,0.0,0.0001290527434321,292.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6306457519531,0.0,0.0,0.0001358986337436,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0001003743673209,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419921875,0.0,0.0,0.0001358987792627,291.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1125183105469,0.0,0.0,0.0006446446641348,288.55047607421875,294.1499938964844,272.04998779296875,270.8989562988281,273.1351928710937,272.04998779296875,287.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750441139563,4.9728978268603896e-08,0.0013749942881986,-0.1283224076032638,0.0,0.0,0.0,-0.0294651947915554,60.0,-14.79443645477295,-0.0,-1.2891206324638918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
