time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778020,291.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230163574219,0.0,0.0,0.0001293662935495,292.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.0,0.000136228831252,290.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655822753906,0.0,0.0,0.0001006182428682,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281677246094,0.0,0.0,0.0001362289622193,291.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09747314453125,0.0,0.0,0.0006462109158746,288.542724609375,294.1499938964844,272.04998779296875,270.9093017578125,273.1088562011719,272.04998779296875,287.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.0119808747695074e-08,0.0013783345930278,-0.1293220520019531,0.0,0.0,0.0,-0.0296589378267526,60.0,-14.821972846984863,-0.0,-1.2953918826497104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230163574219,0.0,0.0,0.0001293662935495,292.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.0,0.000136228831252,290.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655822753906,0.0,0.0,0.0001006182428682,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281677246094,0.0,0.0,0.0001362289622193,291.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09747314453125,0.0,0.0,0.0006462109158746,288.542724609375,294.1499938964844,272.04998779296875,270.9093017578125,273.1088562011719,272.04998779296875,287.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.0119808747695074e-08,0.0013783345930278,-0.1293220520019531,0.0,0.0,0.0,-0.0296589378267526,60.0,-14.821972846984863,-0.0,-1.2953918826497104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,0.0001296682312386,292.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6169738769531,0.0,0.0,0.0001365467905998,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,0.0001008530816761,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143737792969,0.0,0.0,0.000136546921567,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,0.0006477191345766,288.5349426269531,294.1499938964844,272.04998779296875,270.91961669921875,273.0830993652344,272.04998779296875,287.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816015562042,5.049616547125879e-08,0.0013815510319545,-0.1302843391895294,0.0,0.0,0.0,-0.029845505952835,60.0,-14.848226547241213,-0.0,-1.301445280432745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,0.0001296682312386,292.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6169738769531,0.0,0.0,0.0001365467905998,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,0.0001008530816761,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143737792969,0.0,0.0,0.000136546921567,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,0.0006477191345766,288.5349426269531,294.1499938964844,272.04998779296875,270.91961669921875,273.0830993652344,272.04998779296875,287.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816015562042,5.049616547125879e-08,0.0013815510319545,-0.1302843391895294,0.0,0.0,0.0,-0.029845505952835,60.0,-14.848226547241213,-0.0,-1.301445280432745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,0.000129954147269,292.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61004638671875,0.0,0.0,0.0001368478697258,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03680419921875,0.0,0.0,0.0001010754567687,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,0.0001368480006931,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.067626953125,0.0,0.0,0.0006491473759524,288.527099609375,294.1499938964844,272.04998779296875,270.92987060546875,273.0578918457031,272.04998779296875,287.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846477959305,5.085254883852031e-08,0.0013845969224348,-0.1311952322721481,0.0,0.0,0.0,-0.0300221722573041,60.0,-14.872815132141112,-0.0,-1.3071904447770066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,0.000129954147269,292.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61004638671875,0.0,0.0,0.0001368478697258,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03680419921875,0.0,0.0,0.0001010754567687,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,0.0001368480006931,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.067626953125,0.0,0.0,0.0006491473759524,288.527099609375,294.1499938964844,272.04998779296875,270.92987060546875,273.0578918457031,272.04998779296875,287.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846477959305,5.085254883852031e-08,0.0013845969224348,-0.1311952322721481,0.0,0.0,0.0,-0.0300221722573041,60.0,-14.872815132141112,-0.0,-1.3071904447770066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770568847656,0.0,0.0,0.0001302183663938,292.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60308837890625,0.0,0.0,0.000137126102345,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.0,0.0,0.0001012809589155,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869689941406,0.0,0.0,0.0001371262333123,291.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05279541015625,0.0,0.0,0.000650467176456,288.5191955566406,294.1499938964844,272.04998779296875,270.9400329589844,273.03326416015625,272.04998779296875,287.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874627184122,5.1181881843831454e-08,0.0013874116120859,-0.1320367008447647,0.0,0.0,0.0,-0.0301854293793439,60.0,-14.895190238952637,-0.0,-1.312510704565284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770568847656,0.0,0.0,0.0001302183663938,292.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60308837890625,0.0,0.0,0.000137126102345,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.0,0.0,0.0001012809589155,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869689941406,0.0,0.0,0.0001371262333123,291.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05279541015625,0.0,0.0,0.000650467176456,288.5191955566406,294.1499938964844,272.04998779296875,270.9400329589844,273.03326416015625,272.04998779296875,287.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874627184122,5.1181881843831454e-08,0.0013874116120859,-0.1320367008447647,0.0,0.0,0.0,-0.0301854293793439,60.0,-14.895190238952637,-0.0,-1.312510704565284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,0.0001303393946727,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5995788574219,0.0,0.0,0.0001372535480186,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.015380859375,0.0,0.0,0.0001013750952552,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801330566406,0.0,0.0,0.0001372536935377,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04541015625,0.0,0.0,0.0006510717794299,288.5152282714844,294.1499938964844,272.04998779296875,270.9450988769531,273.0211486816406,272.04998779296875,287.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887522509321,5.1332740724774346e-08,0.0013887009117752,-0.13242207467556,0.0,0.0,0.0,-0.0302602145820856,60.0,-14.905255317687988,-0.0,-1.31495141886262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618591308594,0.0,0.0,0.0001304512115893,292.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960693359375,0.0,0.0,0.0001373713021166,290.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082702636719,0.0,0.0,0.0001014620575006,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97332763671875,0.0,0.0,0.0001373714330838,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380249023437,0.0,0.0,0.0006516302819363,288.5112609863281,294.1499938964844,272.04998779296875,270.9501037597656,273.0092163085937,272.04998779296875,287.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899435289204,5.147211012968e-08,0.0013898920733481,-0.1327780485153198,0.0,0.0,0.0,-0.0303293019533157,60.0,-14.914389610290527,-0.0,-1.3172082446999414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467529296875,0.0,0.0,0.0001306430931435,292.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5889892578125,0.0,0.0,0.0001375733554596,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,0.0001016113019431,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9597473144531,0.0,0.0,0.0001375734864268,291.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233459472656,0.0,0.0,0.0006525887874886,288.5032653808594,294.1499938964844,272.04998779296875,270.9600524902344,272.98565673828125,272.04998779296875,287.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391987898387,5.1711275261823175e-08,0.0013919362099841,-0.133388802409172,0.0,0.0,0.0,-0.0304478630423545,60.0,-14.929644584655762,-0.0,-1.3210855343004368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467529296875,0.0,0.0,0.0001306430931435,292.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5889892578125,0.0,0.0,0.0001375733554596,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,0.0001016113019431,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9597473144531,0.0,0.0,0.0001375734864268,291.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233459472656,0.0,0.0,0.0006525887874886,288.5032653808594,294.1499938964844,272.04998779296875,270.9600524902344,272.98565673828125,272.04998779296875,287.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391987898387,5.1711275261823175e-08,0.0013919362099841,-0.133388802409172,0.0,0.0,0.0,-0.0304478630423545,60.0,-14.929644584655762,-0.0,-1.3210855343004368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03173828125,0.0,0.0,0.0001307824568357,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5818786621094,0.0,0.0,0.0001377201260766,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97998046875,0.0,0.0,0.0001017196991597,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462280273437,0.0,0.0,0.0001377202424919,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087280273437,0.0,0.0,0.0006532849511131,288.4952392578125,294.1499938964844,272.04998779296875,270.9698181152344,272.9626770019531,272.04998779296875,287.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934727758169,5.1884981644434454e-08,0.0013934208545833,-0.1338322907686233,0.0,0.0,0.0,-0.0305339731276035,60.0,-14.939397811889648,-0.0,-1.32390510998448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03173828125,0.0,0.0,0.0001307824568357,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5818786621094,0.0,0.0,0.0001377201260766,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97998046875,0.0,0.0,0.0001017196991597,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462280273437,0.0,0.0,0.0001377202424919,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087280273437,0.0,0.0,0.0006532849511131,288.4952392578125,294.1499938964844,272.04998779296875,270.9698181152344,272.9626770019531,272.04998779296875,287.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934727758169,5.1884981644434454e-08,0.0013934208545833,-0.1338322907686233,0.0,0.0,0.0,-0.0305339731276035,60.0,-14.939397811889648,-0.0,-1.32390510998448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,0.0001308635110035,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57470703125,0.0,0.0,0.0001378054730594,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,0.0001017827380564,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,0.0001378056040266,291.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941711425781,0.0,0.0,0.0006536898436024,288.4871826171875,294.1499938964844,272.04998779296875,270.9793701171875,272.94024658203125,272.04998779296875,287.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943363446742,5.19859923997501e-08,0.0013942843070253,-0.1340901553630828,0.0,0.0,0.0,-0.0305840484797954,60.0,-14.942798614501951,-0.0,-1.3255461794869916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,0.0001308635110035,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57470703125,0.0,0.0,0.0001378054730594,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,0.0001017827380564,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,0.0001378056040266,291.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941711425781,0.0,0.0,0.0006536898436024,288.4871826171875,294.1499938964844,272.04998779296875,270.9793701171875,272.94024658203125,272.04998779296875,287.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943363446742,5.19859923997501e-08,0.0013942843070253,-0.1340901553630828,0.0,0.0,0.0,-0.0305840484797954,60.0,-14.942798614501951,-0.0,-1.3255461794869916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.001953125,0.0,0.0,0.0001308865175815,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5675048828125,0.0,0.0,0.0001378297019982,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95196533203125,0.0,0.0,0.0001018006296362,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193725585937,0.0,0.0,0.0001378298329655,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.979736328125,0.0,0.0,0.0006538048037327,288.4790954589844,294.1499938964844,272.04998779296875,270.9887084960937,272.9183654785156,272.04998779296875,287.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945813989266,5.201464503556964e-08,0.0013945293612778,-0.1341632902622223,0.0,0.0,0.0,-0.0305982511490583,60.0,-14.939522743225098,-0.0,-1.326011869196009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.001953125,0.0,0.0,0.0001308865175815,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5675048828125,0.0,0.0,0.0001378297019982,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95196533203125,0.0,0.0,0.0001018006296362,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193725585937,0.0,0.0,0.0001378298329655,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.979736328125,0.0,0.0,0.0006538048037327,288.4790954589844,294.1499938964844,272.04998779296875,270.9887084960937,272.9183654785156,272.04998779296875,287.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945813989266,5.201464503556964e-08,0.0013945293612778,-0.1341632902622223,0.0,0.0,0.0,-0.0305982511490583,60.0,-14.939522743225098,-0.0,-1.326011869196009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945678710937,0.0,0.0,0.0001308783976128,292.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638732910156,0.0,0.0,0.000137821160024,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94500732421875,0.0,0.0,0.000101794321381,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127197265625,0.0,0.0,0.0001378212764393,291.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725341796875,0.0,0.0,0.0006537642329931,288.4750366210937,294.1499938964844,272.04998779296875,270.9933166503906,272.9076232910156,272.04998779296875,287.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944947859272,5.200450914344402e-08,0.0013944427482783,-0.1341374218463897,0.0,0.0,0.0,-0.0305932275950908,60.0,-14.935416221618652,-0.0,-1.3258471653898596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872131347656,0.0,0.0,0.0001308593346038,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.56024169921875,0.0,0.0,0.0001378010929329,290.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380798339844,0.0,0.0,0.0001017794929794,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90606689453125,0.0,0.0,0.0001378012093482,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653625488281,0.0,0.0,0.0006536690052598,288.470947265625,294.1499938964844,272.04998779296875,270.997802734375,272.89703369140625,272.04998779296875,287.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942916411906,5.198073438350549e-08,0.0013942397199571,-0.1340767294168472,0.0,0.0,0.0,-0.0305814426392316,60.0,-14.929890632629396,-0.0,-1.3254607722501532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725646972656,0.0,0.0,0.0001307972852373,292.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.552978515625,0.0,0.0,0.0001377357402816,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,0.0001017312315525,291.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001377358566969,291.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,0.0006533590494655,288.4627990722656,294.1499938964844,272.04998779296875,271.0066223144531,272.8761901855469,272.04998779296875,287.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.190334917415385e-08,0.0013935783645138,-0.1338791847229004,0.0,0.0,0.0,-0.0305430814623832,60.0,-14.9154691696167,-0.0,-1.3242033958249524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725646972656,0.0,0.0,0.0001307972852373,292.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.552978515625,0.0,0.0,0.0001377357402816,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,0.0001017312315525,291.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001377358566969,291.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,0.0006533590494655,288.4627990722656,294.1499938964844,272.04998779296875,271.0066223144531,272.8761901855469,272.04998779296875,287.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.190334917415385e-08,0.0013935783645138,-0.1338791847229004,0.0,0.0,0.0,-0.0305430814623832,60.0,-14.9154691696167,-0.0,-1.3242033958249524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,0.0001307191705564,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.545654296875,0.0,0.0,0.0001376534928567,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105529785156,0.0,0.0,0.0001016704700305,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.879638671875,0.0,0.0,0.000137653609272,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368896484375,0.0,0.0,0.0006529688835144,288.4546203613281,294.1499938964844,272.04998779296875,271.0151062011719,272.8558959960937,272.04998779296875,287.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927977997809,5.180594442322217e-08,0.0013927459949627,-0.1336304992437362,0.0,0.0,0.0,-0.0304947961121797,60.0,-14.89793300628662,-0.0,-1.3226218698036973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,0.0001307191705564,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.545654296875,0.0,0.0,0.0001376534928567,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105529785156,0.0,0.0,0.0001016704700305,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.879638671875,0.0,0.0,0.000137653609272,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368896484375,0.0,0.0,0.0006529688835144,288.4546203613281,294.1499938964844,272.04998779296875,271.0151062011719,272.8558959960937,272.04998779296875,287.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927977997809,5.180594442322217e-08,0.0013927459949627,-0.1336304992437362,0.0,0.0,0.0,-0.0304947961121797,60.0,-14.89793300628662,-0.0,-1.3226218698036973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94354248046875,0.0,0.0,0.0001306212943745,292.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.538330078125,0.0,0.0,0.0001375504216412,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969116210937,0.0,0.0,0.0001015943489619,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86651611328125,0.0,0.0,0.0001375505380565,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228210449219,0.0,0.0,0.0006524799973703,288.4464111328125,294.1499938964844,272.04998779296875,271.0232849121094,272.83612060546875,272.04998779296875,287.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.1683912261069054e-08,0.0013917031465098,-0.1333189159631729,0.0,0.0,0.0,-0.0304343029856681,60.0,-14.8784761428833,-0.0,-1.320641587199134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94354248046875,0.0,0.0,0.0001306212943745,292.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.538330078125,0.0,0.0,0.0001375504216412,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969116210937,0.0,0.0,0.0001015943489619,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86651611328125,0.0,0.0,0.0001375505380565,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228210449219,0.0,0.0,0.0006524799973703,288.4464111328125,294.1499938964844,272.04998779296875,271.0232849121094,272.83612060546875,272.04998779296875,287.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.1683912261069054e-08,0.0013917031465098,-0.1333189159631729,0.0,0.0,0.0,-0.0304343029856681,60.0,-14.8784761428833,-0.0,-1.320641587199134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92919921875,0.0,0.0,0.0001304870093008,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53094482421875,0.0,0.0,0.0001374090206809,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88336181640625,0.0,0.0,0.0001014899098663,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,0.0001374091370962,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9088134765625,0.0,0.0,0.000651809212286,288.43817138671875,294.1499938964844,272.04998779296875,271.03106689453125,272.8168334960937,272.04998779296875,287.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903239741921,5.1516490628955593e-08,0.0013902725186198,-0.1328913867473602,0.0,0.0,0.0,-0.0303513091057539,60.0,-14.855693817138672,-0.0,-1.3179271718399832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92919921875,0.0,0.0,0.0001304870093008,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53094482421875,0.0,0.0,0.0001374090206809,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88336181640625,0.0,0.0,0.0001014899098663,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,0.0001374091370962,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9088134765625,0.0,0.0,0.000651809212286,288.43817138671875,294.1499938964844,272.04998779296875,271.03106689453125,272.8168334960937,272.04998779296875,287.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903239741921,5.1516490628955593e-08,0.0013902725186198,-0.1328913867473602,0.0,0.0,0.0,-0.0303513091057539,60.0,-14.855693817138672,-0.0,-1.3179271718399832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220275878906,0.0,0.0,0.0001304072211496,291.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272521972656,0.0,0.0,0.0001373249833704,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8766174316406,0.0,0.0,0.0001014278386719,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470153808594,0.0,0.0,0.0001373250997858,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90185546875,0.0,0.0,0.000651410606224,288.4340515136719,294.1499938964844,272.04998779296875,271.0348205566406,272.807373046875,272.04998779296875,287.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894736766815,5.141699688238077e-08,0.0013894222211092,-0.1326372921466827,0.0,0.0,0.0,-0.0303019899874925,60.0,-14.842803955078123,-0.0,-1.3163155188067321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,0.000130319604068,291.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235595703125,0.0,0.0,0.0001372327387798,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699035644531,0.0,0.0,0.0001013596993288,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8405456542969,0.0,0.0,0.0001372328406432,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948974609375,0.0,0.0,0.0006509730010293,288.429931640625,294.1499938964844,272.04998779296875,271.0384521484375,272.7980041503906,272.04998779296875,287.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885401422157,5.1307775805753415e-08,0.0013884888030588,-0.1323582977056503,0.0,0.0,0.0,-0.0302478447556495,60.0,-14.828969955444336,-0.0,-1.3145472621545198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,0.0001301232841797,291.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5161437988281,0.0,0.0,0.0001370259997202,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85650634765625,0.0,0.0,0.0001012070133583,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8276672363281,0.0,0.0,0.0001370261161355,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810729980469,0.0,0.0,0.0006499923765659,288.4216613769531,294.1499938964844,272.04998779296875,271.04541015625,272.7796936035156,272.04998779296875,287.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864482752978,5.10630222549935e-08,0.0013863971689715,-0.1317330449819564,0.0,0.0,0.0,-0.0301265176385641,60.0,-14.798700332641602,-0.0,-1.310589254899242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,0.0001301232841797,291.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5161437988281,0.0,0.0,0.0001370259997202,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85650634765625,0.0,0.0,0.0001012070133583,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8276672363281,0.0,0.0,0.0001370261161355,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810729980469,0.0,0.0,0.0006499923765659,288.4216613769531,294.1499938964844,272.04998779296875,271.04541015625,272.7796936035156,272.04998779296875,287.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864482752978,5.10630222549935e-08,0.0013863971689715,-0.1317330449819564,0.0,0.0,0.0,-0.0301265176385641,60.0,-14.798700332641602,-0.0,-1.310589254899242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,0.0001299034338444,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086975097656,0.0,0.0,0.0001367944787489,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432312011719,0.0,0.0,0.0001010360065265,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148803710937,0.0,0.0,0.0001367945951642,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.0,0.0006488941144198,288.4133605957031,294.1499938964844,272.04998779296875,271.05194091796875,272.7618713378906,272.04998779296875,287.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841055333614,5.078892328924668e-08,0.0013840547762811,-0.1310326308012008,0.0,0.0,0.0,-0.029990641400218,60.0,-14.765414237976074,-0.0,-1.3061638526323804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,0.0001299034338444,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086975097656,0.0,0.0,0.0001367944787489,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432312011719,0.0,0.0,0.0001010360065265,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148803710937,0.0,0.0,0.0001367945951642,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.0,0.0006488941144198,288.4133605957031,294.1499938964844,272.04998779296875,271.05194091796875,272.7618713378906,272.04998779296875,287.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841055333614,5.078892328924668e-08,0.0013840547762811,-0.1310326308012008,0.0,0.0,0.0,-0.029990641400218,60.0,-14.765414237976074,-0.0,-1.3061638526323804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727722167969,0.0,0.0,0.0001296665286645,291.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.501220703125,0.0,0.0,0.0001365450152661,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,0.0001008517501759,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021545410156,0.0,0.0,0.0001365451171295,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.853759765625,0.0,0.0,0.0006477107526734,288.4050598144531,294.1499938964844,272.04998779296875,271.0579528808594,272.7444763183594,272.04998779296875,287.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815811835229,5.0493582648414304e-08,0.0013815306592732,-0.1302777379751205,0.0,0.0,0.0,-0.0298442337661981,60.0,-14.729801177978516,-0.0,-1.3014036426284292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727722167969,0.0,0.0,0.0001296665286645,291.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.501220703125,0.0,0.0,0.0001365450152661,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,0.0001008517501759,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021545410156,0.0,0.0,0.0001365451171295,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.853759765625,0.0,0.0,0.0006477107526734,288.4050598144531,294.1499938964844,272.04998779296875,271.0579528808594,272.7444763183594,272.04998779296875,287.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815811835229,5.0493582648414304e-08,0.0013815306592732,-0.1302777379751205,0.0,0.0,0.0,-0.0298442337661981,60.0,-14.729801177978516,-0.0,-1.3014036426284292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,0.0001294198154937,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937438964844,0.0,0.0,0.0001362852199235,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81689453125,0.0,0.0,0.0001006598613457,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7895202636719,0.0,0.0,0.0001362853217869,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402404785156,0.0,0.0,0.0006464783800765,288.3967590332031,294.1499938964844,272.04998779296875,271.0634765625,272.7275695800781,272.04998779296875,287.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-14.692619323730469,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,0.0001294198154937,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937438964844,0.0,0.0,0.0001362852199235,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81689453125,0.0,0.0,0.0001006598613457,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7895202636719,0.0,0.0,0.0001362853217869,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402404785156,0.0,0.0,0.0006464783800765,288.3967590332031,294.1499938964844,272.04998779296875,271.0634765625,272.7275695800781,272.04998779296875,287.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-14.692619323730469,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85205078125,0.0,0.0,0.0001292949164053,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.489990234375,0.0,0.0,0.0001361536851618,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8103942871094,0.0,0.0,0.0001005627200356,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7832336425781,0.0,0.0,0.0001361537870252,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8335266113281,0.0,0.0,0.0006458545103669,288.392578125,294.1499938964844,272.04998779296875,271.0660400390625,272.7192687988281,272.04998779296875,287.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.0296145807951688,60.0,-14.673704147338867,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
