time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780360,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451843261719,0.0,0.0,0.0001291693624807,291.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862365722656,0.0,0.0,0.0001360214810119,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80389404296875,0.0,0.0,0.0001004650694085,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769470214844,0.0,0.0,0.0001360215828754,291.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8268127441406,0.0,0.0,0.0006452273228205,288.388427734375,294.1499938964844,272.04998779296875,271.0684509277344,272.71112060546875,272.04998779296875,287.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762837043032,4.987379753629284e-08,0.0013762337621301,-0.1286928653717041,0.0,0.0,0.0,-0.0295369941741228,60.0,-14.654678344726562,-0.0,-1.2914425440158084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83154296875,0.0,0.0,0.0001289194915443,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47869873046875,0.0,0.0,0.0001357583532808,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909545898437,0.0,0.0,0.0001002707213046,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644958496094,0.0,0.0,0.0001357584551442,291.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134765625,0.0,0.0,0.0006439791759476,288.3800964355469,294.1499938964844,272.04998779296875,271.0728454589844,272.695068359375,272.04998779296875,287.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-14.616525650024414,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83154296875,0.0,0.0,0.0001289194915443,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47869873046875,0.0,0.0,0.0001357583532808,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909545898437,0.0,0.0,0.0001002707213046,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644958496094,0.0,0.0,0.0001357584551442,291.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134765625,0.0,0.0,0.0006439791759476,288.3800964355469,294.1499938964844,272.04998779296875,271.0728454589844,272.695068359375,272.04998779296875,287.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-14.616525650024414,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179931640625,0.0,0.0,0.0001286804326809,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4711608886719,0.0,0.0,0.0001355066196992,290.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.778076171875,0.0,0.0,0.0001000847914838,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7520751953125,0.0,0.0,0.0001355067070107,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002624511719,0.0,0.0,0.0006427850457839,288.3717346191406,294.1499938964844,272.04998779296875,271.07666015625,272.679443359375,272.04998779296875,287.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710736529901,4.926427266127576e-08,0.001371024409309,-0.127133309841156,0.0,0.0,0.0,-0.0292348396033048,60.0,-14.57898998260498,-0.0,-1.2816836658657849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179931640625,0.0,0.0,0.0001286804326809,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4711608886719,0.0,0.0,0.0001355066196992,290.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.778076171875,0.0,0.0,0.0001000847914838,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7520751953125,0.0,0.0,0.0001355067070107,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002624511719,0.0,0.0,0.0006427850457839,288.3717346191406,294.1499938964844,272.04998779296875,271.07666015625,272.679443359375,272.04998779296875,287.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710736529901,4.926427266127576e-08,0.001371024409309,-0.127133309841156,0.0,0.0,0.0,-0.0292348396033048,60.0,-14.57898998260498,-0.0,-1.2816836658657849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045349121094,0.0,0.0,0.000128465850139,291.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.463623046875,0.0,0.0,0.0001352806575596,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76531982421875,0.0,0.0,9.991789556806908e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73974609375,0.0,0.0,0.000135280759423,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.787109375,0.0,0.0,0.0006417132099159,288.3634033203125,294.1499938964844,272.04998779296875,271.079833984375,272.66424560546875,272.04998779296875,287.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687871396541,4.899677463754416e-08,0.0013687381288036,-0.1264486014842987,0.0,0.0,0.0,-0.0291022341698408,60.0,-14.54341983795166,-0.0,-1.2774124513725837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045349121094,0.0,0.0,0.000128465850139,291.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.463623046875,0.0,0.0,0.0001352806575596,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76531982421875,0.0,0.0,9.991789556806908e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73974609375,0.0,0.0,0.000135280759423,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.787109375,0.0,0.0,0.0006417132099159,288.3634033203125,294.1499938964844,272.04998779296875,271.079833984375,272.66424560546875,272.04998779296875,287.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687871396541,4.899677463754416e-08,0.0013687381288036,-0.1264486014842987,0.0,0.0,0.0,-0.0291022341698408,60.0,-14.54341983795166,-0.0,-1.2774124513725837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79119873046875,0.0,0.0,0.0001282896409975,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560241699219,0.0,0.0,0.0001350951060885,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75262451171875,0.0,0.0,9.978084563044833e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274780273437,0.0,0.0,0.0001350951934,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740478515625,0.0,0.0,0.0006408329936675,288.3550109863281,294.1499938964844,272.04998779296875,271.0823669433594,272.6494445800781,272.04998779296875,287.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366909360513,4.8777103245356563e-08,0.0013668605824932,-0.1258861869573593,0.0,0.0,0.0,-0.0289933364838361,60.0,-14.511399269104004,-0.0,-1.2739101862280222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79119873046875,0.0,0.0,0.0001282896409975,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560241699219,0.0,0.0,0.0001350951060885,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75262451171875,0.0,0.0,9.978084563044833e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274780273437,0.0,0.0,0.0001350951934,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740478515625,0.0,0.0,0.0006408329936675,288.3550109863281,294.1499938964844,272.04998779296875,271.0823669433594,272.6494445800781,272.04998779296875,287.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366909360513,4.8777103245356563e-08,0.0013668605824932,-0.1258861869573593,0.0,0.0,0.0,-0.0289933364838361,60.0,-14.511399269104004,-0.0,-1.2739101862280222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845458984375,0.0,0.0,0.0001282199518755,291.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45220947265625,0.0,0.0,0.00013502172078,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7463073730469,0.0,0.0,9.972663974622265e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72137451171875,0.0,0.0,0.0001350218080915,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675170898437,0.0,0.0,0.0006404848536476,288.350830078125,294.1499938964844,272.04998779296875,271.0833435058594,272.6421813964844,272.04998779296875,287.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661666307598,4.86902216323415e-08,0.0013661179691553,-0.1256637126207351,0.0,0.0,0.0,-0.0289502665400505,60.0,-14.49725341796875,-0.0,-1.2725263331958558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.77789306640625,0.0,0.0,0.0001281625009141,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44842529296875,0.0,0.0,0.0001349612139165,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.739990234375,0.0,0.0,9.968195081455632e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152709960937,0.0,0.0,0.000134961301228,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76104736328125,0.0,0.0,0.0006401978898793,288.3466186523437,294.1499938964844,272.04998779296875,271.0841979980469,272.635009765625,272.04998779296875,287.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655541697517,4.861859181914952e-08,0.0013655056245625,-0.1254802793264389,0.0,0.0,0.0,-0.0289147570729255,60.0,-14.484314918518066,-0.0,-1.271386054213508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76470947265625,0.0,0.0,0.0001280894211959,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,0.0001348842488368,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274169921875,0.0,0.0,9.962511103367432e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.703125,0.0,0.0,0.0001348843507003,291.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481384277344,0.0,0.0,0.00063983281143,288.3382263183594,294.1499938964844,272.04998779296875,271.0853271484375,272.6209411621094,272.04998779296875,287.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647752348333,4.8527471818715646e-08,0.0013647266896441,-0.1252469271421432,0.0,0.0,0.0,-0.0288695860654115,60.0,-14.462754249572754,-0.0,-1.269936120706916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76470947265625,0.0,0.0,0.0001280894211959,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,0.0001348842488368,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274169921875,0.0,0.0,9.962511103367432e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.703125,0.0,0.0,0.0001348843507003,291.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481384277344,0.0,0.0,0.00063983281143,288.3382263183594,294.1499938964844,272.04998779296875,271.0853271484375,272.6209411621094,272.04998779296875,287.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647752348333,4.8527471818715646e-08,0.0013647266896441,-0.1252469271421432,0.0,0.0,0.0,-0.0288695860654115,60.0,-14.462754249572754,-0.0,-1.269936120706916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7515563964844,0.0,0.0,0.0001280642754863,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43310546875,0.0,0.0,0.000134857778903,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149353027344,0.0,0.0,9.96055532596074e-05,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910400390625,0.0,0.0,0.0001348578662145,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7352600097656,0.0,0.0,0.0006397072575055,288.32977294921875,294.1499938964844,272.04998779296875,271.085693359375,272.60723876953125,272.04998779296875,287.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645070139318,4.849611201507289e-08,0.0013644585851579,-0.1251666098833084,0.0,0.0,0.0,-0.028854040428996,60.0,-14.447430610656738,-0.0,-1.2694373197064124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7515563964844,0.0,0.0,0.0001280642754863,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43310546875,0.0,0.0,0.000134857778903,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149353027344,0.0,0.0,9.96055532596074e-05,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910400390625,0.0,0.0,0.0001348578662145,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7352600097656,0.0,0.0,0.0006397072575055,288.32977294921875,294.1499938964844,272.04998779296875,271.085693359375,272.60723876953125,272.04998779296875,287.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645070139318,4.849611201507289e-08,0.0013644585851579,-0.1251666098833084,0.0,0.0,0.0,-0.028854040428996,60.0,-14.447430610656738,-0.0,-1.2694373197064124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384948730469,0.0,0.0,0.0001280201686313,291.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4254150390625,0.0,0.0,0.0001348113291896,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024841308594,0.0,0.0,9.957124711945652e-05,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6789855957031,0.0,0.0,0.0001348114165011,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72247314453125,0.0,0.0,0.0006394869415089,288.3213195800781,294.1499938964844,272.04998779296875,271.085693359375,272.5938720703125,272.04998779296875,287.50506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640372781082,4.844111600732504e-08,0.001363988732919,-0.1250257492065429,0.0,0.0,0.0,-0.0288267787545919,60.0,-14.43379020690918,-0.0,-1.2685627837072389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384948730469,0.0,0.0,0.0001280201686313,291.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4254150390625,0.0,0.0,0.0001348113291896,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024841308594,0.0,0.0,9.957124711945652e-05,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6789855957031,0.0,0.0,0.0001348114165011,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72247314453125,0.0,0.0,0.0006394869415089,288.3213195800781,294.1499938964844,272.04998779296875,271.085693359375,272.5938720703125,272.04998779296875,287.50506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640372781082,4.844111600732504e-08,0.001363988732919,-0.1250257492065429,0.0,0.0,0.0,-0.0288267787545919,60.0,-14.43379020690918,-0.0,-1.2685627837072389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254943847656,0.0,0.0,0.0001278806303162,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,0.0001346643985016,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900939941406,0.0,0.0,9.946271893568336e-05,291.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669921875,0.0,0.0,0.0001346644858131,291.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7097473144531,0.0,0.0,0.0006387899047695,288.3128356933594,294.1499938964844,272.04998779296875,271.085693359375,272.5808410644531,272.04998779296875,287.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625506544485,4.8267164487469933e-08,0.00136250234209,-0.1245801597833633,0.0,0.0,0.0,-0.0287405475974082,60.0,-14.413061141967772,-0.0,-1.265798630356585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254943847656,0.0,0.0,0.0001278806303162,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,0.0001346643985016,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900939941406,0.0,0.0,9.946271893568336e-05,291.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669921875,0.0,0.0,0.0001346644858131,291.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7097473144531,0.0,0.0,0.0006387899047695,288.3128356933594,294.1499938964844,272.04998779296875,271.085693359375,272.5808410644531,272.04998779296875,287.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625506544485,4.8267164487469933e-08,0.00136250234209,-0.1245801597833633,0.0,0.0,0.0,-0.0287405475974082,60.0,-14.413061141967772,-0.0,-1.265798630356585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7190246582031,0.0,0.0,0.0001277794362977,291.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4138488769531,0.0,0.0,0.0001345578348264,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839294433594,0.0,0.0,9.938401490217076e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610412597656,0.0,0.0,0.0001345579221379,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70343017578125,0.0,0.0,0.0006382844294421,288.30859375,294.1499938964844,272.04998779296875,271.085693359375,272.5744323730469,272.04998779296875,287.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614724157378,4.814100762473572e-08,0.0013614243362098,-0.1242569684982299,0.0,0.0,0.0,-0.028678011149168,60.0,-14.39949893951416,-0.0,-1.263795894601572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71258544921875,0.0,0.0,0.000127655963297,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40997314453125,0.0,0.0,0.0001344277989119,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777648925781,0.0,0.0,9.928797226166353e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6550598144531,0.0,0.0,0.0001344278862234,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971130371094,0.0,0.0,0.0006376676028594,288.3043518066406,294.1499938964844,272.04998779296875,271.085693359375,272.5681457519531,272.04998779296875,287.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601568061858,4.798708275188802e-08,0.0013601088430732,-0.1238625794649124,0.0,0.0,0.0,-0.0286017060279846,60.0,-14.383358001708984,-0.0,-1.2613544697614998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997375488281,0.0,0.0,0.0001273487141588,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,0.0001341042661806,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66552734375,0.0,0.0,9.90490079857409e-05,291.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431884765625,0.0,0.0,0.0001341043534921,291.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845092773437,0.0,0.0,0.0006361328996717,288.2958679199219,294.1499938964844,272.04998779296875,271.085693359375,272.5557556152344,272.04998779296875,287.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568833237513,4.760408245374492e-08,0.0013568357098847,-0.1228810101747512,0.0,0.0,0.0,-0.0284118466079235,60.0,-14.344148635864258,-0.0,-1.2552898454032402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997375488281,0.0,0.0,0.0001273487141588,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,0.0001341042661806,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66552734375,0.0,0.0,9.90490079857409e-05,291.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431884765625,0.0,0.0,0.0001341043534921,291.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845092773437,0.0,0.0,0.0006361328996717,288.2958679199219,294.1499938964844,272.04998779296875,271.085693359375,272.5557556152344,272.04998779296875,287.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568833237513,4.760408245374492e-08,0.0013568357098847,-0.1228810101747512,0.0,0.0,0.0,-0.0284118466079235,60.0,-14.344148635864258,-0.0,-1.2552898454032402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68701171875,0.0,0.0,0.0001269656349904,291.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944702148437,0.0,0.0,0.0001337008725386,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,9.875105752144008e-05,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63140869140625,0.0,0.0,0.0001337009452981,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6720275878906,0.0,0.0,0.0006342193228192,288.287353515625,294.1499938964844,272.04998779296875,271.085693359375,272.543701171875,272.04998779296875,287.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528018025681,4.712655865546368e-08,0.0013527546543627,-0.1216567084193229,0.0,0.0,0.0,-0.0281751286238431,60.0,-14.296570777893066,-0.0,-1.2477488553486182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68701171875,0.0,0.0,0.0001269656349904,291.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944702148437,0.0,0.0,0.0001337008725386,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,9.875105752144008e-05,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63140869140625,0.0,0.0,0.0001337009452981,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6720275878906,0.0,0.0,0.0006342193228192,288.287353515625,294.1499938964844,272.04998779296875,271.085693359375,272.543701171875,272.04998779296875,287.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528018025681,4.712655865546368e-08,0.0013527546543627,-0.1216567084193229,0.0,0.0,0.0,-0.0281751286238431,60.0,-14.296570777893066,-0.0,-1.2477488553486182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6743469238281,0.0,0.0,0.000126510989503,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,0.0001332220999756,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412658691406,0.0,0.0,9.839743870543316e-05,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61968994140625,0.0,0.0,0.0001332221727352,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6596374511719,0.0,0.0,0.000631948292721,288.27886962890625,294.1499938964844,272.04998779296875,271.085693359375,272.5319519042969,272.04998779296875,287.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479576446115,4.6559819111280376e-08,0.0013479110784828,-0.1202029958367347,0.0,0.0,0.0,-0.0278941839933395,60.0,-14.240138053894045,-0.0,-1.2388284176267916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6743469238281,0.0,0.0,0.000126510989503,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,0.0001332220999756,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412658691406,0.0,0.0,9.839743870543316e-05,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61968994140625,0.0,0.0,0.0001332221727352,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6596374511719,0.0,0.0,0.000631948292721,288.27886962890625,294.1499938964844,272.04998779296875,271.085693359375,272.5319519042969,272.04998779296875,287.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479576446115,4.6559819111280376e-08,0.0013479110784828,-0.1202029958367347,0.0,0.0,0.0,-0.0278941839933395,60.0,-14.240138053894045,-0.0,-1.2388284176267916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66180419921875,0.0,0.0,0.0001259903656318,291.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789367675781,0.0,0.0,0.0001326738565694,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292419433594,0.0,0.0,9.7992509836331e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080322265625,0.0,0.0,0.0001326739438809,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,0.0006293476908467,288.2703857421875,294.1499938964844,272.04998779296875,271.085693359375,272.5205383300781,272.04998779296875,287.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424105709418,4.5910859114428624e-08,0.0013423645868897,-0.1185374781489372,0.0,0.0,0.0,-0.0275724790990352,60.0,-14.176495552062988,-0.0,-1.2286530193250658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66180419921875,0.0,0.0,0.0001259903656318,291.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789367675781,0.0,0.0,0.0001326738565694,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292419433594,0.0,0.0,9.7992509836331e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080322265625,0.0,0.0,0.0001326739438809,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,0.0006293476908467,288.2703857421875,294.1499938964844,272.04998779296875,271.085693359375,272.5205383300781,272.04998779296875,287.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424105709418,4.5910859114428624e-08,0.0013423645868897,-0.1185374781489372,0.0,0.0,0.0,-0.0275724790990352,60.0,-14.176495552062988,-0.0,-1.2286530193250658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6555480957031,0.0,0.0,0.00012570846593,291.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37506103515625,0.0,0.0,0.0001323770120507,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.623291015625,0.0,0.0,9.77732561295852e-05,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.60223388671875,0.0,0.0,0.0001323770848102,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412048339844,0.0,0.0,0.0006279395311139,288.2661437988281,294.1499938964844,272.04998779296875,271.085693359375,272.51495361328125,272.04998779296875,287.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394070556387,4.555947796802685e-08,0.0013393614208325,-0.1176352798938751,0.0,0.0,0.0,-0.0273982919752597,60.0,-14.141764640808104,-0.0,-1.2231610924118286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493530273437,0.0,0.0,0.0001254095550393,291.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3711853027344,0.0,0.0,0.0001320622395724,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6173400878906,0.0,0.0,9.754077473189682e-05,291.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59649658203125,0.0,0.0,0.0001320623123319,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6351318359375,0.0,0.0,0.0006264463881962,288.26190185546875,294.1499938964844,272.04998779296875,271.085693359375,272.50946044921875,272.04998779296875,287.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362221652641,4.5186887120962644e-08,0.0013361769961193,-0.1166783273220062,0.0,0.0,0.0,-0.0272135902196168,60.0,-14.10520839691162,-0.0,-1.2173509844615182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.63702392578125,0.0,0.0,0.0001247757609235,291.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634338378906,0.0,0.0,0.0001313948159804,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60552978515625,0.0,0.0,9.704781405162066e-05,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.58502197265625,0.0,0.0,0.0001313949032919,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6230163574219,0.0,0.0,0.0006232804735191,288.2534484863281,294.1499938964844,272.04998779296875,271.085693359375,272.4986877441406,272.04998779296875,287.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294691452756,4.439687018020778e-08,0.001329424791038,-0.11464823782444,0.0,0.0,0.0,-0.0268219597637653,60.0,-14.028053283691406,-0.0,-1.2050772113525454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.63702392578125,0.0,0.0,0.0001247757609235,291.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634338378906,0.0,0.0,0.0001313948159804,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60552978515625,0.0,0.0,9.704781405162066e-05,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.58502197265625,0.0,0.0,0.0001313949032919,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6230163574219,0.0,0.0,0.0006232804735191,288.2534484863281,294.1499938964844,272.04998779296875,271.085693359375,272.4986877441406,272.04998779296875,287.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294691452756,4.439687018020778e-08,0.001329424791038,-0.11464823782444,0.0,0.0,0.0,-0.0268219597637653,60.0,-14.028053283691406,-0.0,-1.2050772113525454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6247863769531,0.0,0.0,0.000124092970509,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556823730469,0.0,0.0,0.0001306758204009,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938415527344,0.0,0.0,9.651675645727664e-05,291.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736389160156,0.0,0.0,0.0001306758931605,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61102294921875,0.0,0.0,0.0006198697956278,288.2450256347656,294.1499938964844,272.04998779296875,271.085693359375,272.4881896972656,272.04998779296875,287.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221942353993,4.35458034075964e-08,0.001322150696069,-0.1124597415328025,0.0,0.0,0.0,-0.026400065049529,60.0,-13.945337295532228,-0.0,-1.191924425825164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6247863769531,0.0,0.0,0.000124092970509,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556823730469,0.0,0.0,0.0001306758204009,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938415527344,0.0,0.0,9.651675645727664e-05,291.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736389160156,0.0,0.0,0.0001306758931605,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61102294921875,0.0,0.0,0.0006198697956278,288.2450256347656,294.1499938964844,272.04998779296875,271.085693359375,272.4881896972656,272.04998779296875,287.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221942353993,4.35458034075964e-08,0.001322150696069,-0.1124597415328025,0.0,0.0,0.0,-0.026400065049529,60.0,-13.945337295532228,-0.0,-1.191924425825164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127014160156,0.0,0.0,0.0001233716466231,291.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3479919433594,0.0,0.0,0.0001299162249779,290.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5822448730469,0.0,0.0,9.59557291935198e-05,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5623779296875,0.0,0.0,0.0001299162977375,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5991516113281,0.0,0.0,0.000616266625002,288.2366027832031,294.1499938964844,272.04998779296875,271.085693359375,272.4780578613281,272.04998779296875,287.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145086122676,4.2646714604188674e-08,0.0013144660042598,-0.1101460680365562,0.0,0.0,0.0,-0.0259543638676404,60.0,-13.857303619384766,-0.0,-1.178107709165488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127014160156,0.0,0.0,0.0001233716466231,291.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3479919433594,0.0,0.0,0.0001299162249779,290.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5822448730469,0.0,0.0,9.59557291935198e-05,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5623779296875,0.0,0.0,0.0001299162977375,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5991516113281,0.0,0.0,0.000616266625002,288.2366027832031,294.1499938964844,272.04998779296875,271.085693359375,272.4780578613281,272.04998779296875,287.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145086122676,4.2646714604188674e-08,0.0013144660042598,-0.1101460680365562,0.0,0.0,0.0,-0.0259543638676404,60.0,-13.857303619384766,-0.0,-1.178107709165488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007080078125,0.0,0.0,0.0001226341701112,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,0.0001291396329179,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707397460937,0.0,0.0,9.538213635096326e-05,291.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5512084960937,0.0,0.0,0.0001291397056775,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873718261719,0.0,0.0,0.0006125828367657,288.2282409667969,294.1499938964844,272.04998779296875,271.085693359375,272.4681701660156,272.04998779296875,287.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.1077788546681404,0.0,0.0,0.0,-0.025498691946268,60.0,-13.766718864440918,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007080078125,0.0,0.0,0.0001226341701112,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,0.0001291396329179,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707397460937,0.0,0.0,9.538213635096326e-05,291.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5512084960937,0.0,0.0,0.0001291397056775,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873718261719,0.0,0.0,0.0006125828367657,288.2282409667969,294.1499938964844,272.04998779296875,271.085693359375,272.4681701660156,272.04998779296875,287.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.1077788546681404,0.0,0.0,0.0,-0.025498691946268,60.0,-13.766718864440918,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
