time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782700,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947570800781,0.0,0.0,0.00012225843966,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3364562988281,0.0,0.0,0.0001287439663428,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5650329589844,0.0,0.0,9.50899047893472e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.545654296875,0.0,0.0,0.0001287440391024,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58154296875,0.0,0.0,0.0006107059889473,288.2240600585937,294.1499938964844,272.04998779296875,271.085693359375,272.4633483886719,272.04998779296875,287.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302647520788,4.1259198724219466e-08,0.001302606309764,-0.1065721362829208,0.0,0.0,0.0,-0.0252665355801582,60.0,-13.720593452453612,-0.0,-1.1569428437496756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888366699219,0.0,0.0,0.0001218785837409,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326110839844,0.0,0.0,0.000128343963297,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5593566894531,0.0,0.0,9.479445725446568e-05,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401306152344,0.0,0.0,0.0001283440360566,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757141113281,0.0,0.0,0.0006088085356168,288.2198791503906,294.1499938964844,272.04998779296875,271.085693359375,272.4585876464844,272.04998779296875,287.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986003421247,4.078574633581411e-08,0.0012985594803467,-0.1053517162799835,0.0,0.0,0.0,-0.0250318348407745,60.0,-13.674095153808594,-0.0,-1.1497647278702061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770874023437,0.0,0.0,0.0001210964546771,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.324951171875,0.0,0.0,0.000127520339447,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480651855469,0.0,0.0,9.418613626621664e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291442871094,0.0,0.0,0.0001275204122066,291.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641784667969,0.0,0.0,0.0006049015792086,288.2115478515625,294.1499938964844,272.04998779296875,271.085693359375,272.44927978515625,272.04998779296875,287.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902667513117,3.981091012406068e-08,0.0012902269372716,-0.1028374508023262,0.0,0.0,0.0,-0.0245485808700323,60.0,-13.57901668548584,-0.0,-1.1350551432087741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770874023437,0.0,0.0,0.0001210964546771,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.324951171875,0.0,0.0,0.000127520339447,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480651855469,0.0,0.0,9.418613626621664e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291442871094,0.0,0.0,0.0001275204122066,291.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641784667969,0.0,0.0,0.0006049015792086,288.2115478515625,294.1499938964844,272.04998779296875,271.085693359375,272.44927978515625,272.04998779296875,287.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902667513117,3.981091012406068e-08,0.0012902269372716,-0.1028374508023262,0.0,0.0,0.0,-0.0245485808700323,60.0,-13.57901668548584,-0.0,-1.1350551432087741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5654296875,0.0,0.0,0.0001202847997774,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173217773437,0.0,0.0,0.0001266656327061,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5368957519531,0.0,0.0,9.355484507977962e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182800292969,0.0,0.0,0.0001266656909137,291.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.552734375,0.0,0.0,0.000600847241003,288.2032775878906,294.1499938964844,272.04998779296875,271.085693359375,272.44024658203125,272.04998779296875,287.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816187227144,3.879928911487696e-08,0.0012815798399969,-0.1002263128757476,0.0,0.0,0.0,-0.0240470916032791,60.0,-13.481172561645508,-0.0,-1.1198904559250877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5654296875,0.0,0.0,0.0001202847997774,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173217773437,0.0,0.0,0.0001266656327061,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5368957519531,0.0,0.0,9.355484507977962e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182800292969,0.0,0.0,0.0001266656909137,291.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.552734375,0.0,0.0,0.000600847241003,288.2032775878906,294.1499938964844,272.04998779296875,271.085693359375,272.44024658203125,272.04998779296875,287.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816187227144,3.879928911487696e-08,0.0012815798399969,-0.1002263128757476,0.0,0.0,0.0,-0.0240470916032791,60.0,-13.481172561645508,-0.0,-1.1198904559250877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55389404296875,0.0,0.0,0.0001194398064399,291.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097229003906,0.0,0.0,0.0001257758267456,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258178710937,0.0,0.0,9.289763693232088e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074768066406,0.0,0.0,0.0001257758849533,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414123535156,0.0,0.0,0.0005966263124719,288.19500732421875,294.1499938964844,272.04998779296875,271.085693359375,272.43145751953125,272.04998779296875,287.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746140435501736e-08,0.001272577792406,-0.0975058749318122,0.0,0.0,0.0,-0.0235250182449817,60.0,-13.380027770996094,-0.0,-1.104211335700711e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55389404296875,0.0,0.0,0.0001194398064399,291.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097229003906,0.0,0.0,0.0001257758267456,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258178710937,0.0,0.0,9.289763693232088e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074768066406,0.0,0.0,0.0001257758849533,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414123535156,0.0,0.0,0.0005966263124719,288.19500732421875,294.1499938964844,272.04998779296875,271.085693359375,272.43145751953125,272.04998779296875,287.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746140435501736e-08,0.001272577792406,-0.0975058749318122,0.0,0.0,0.0,-0.0235250182449817,60.0,-13.380027770996094,-0.0,-1.104211335700711e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54248046875,0.0,0.0,0.0001185639266623,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021545410156,0.0,0.0,0.0001248534681508,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51483154296875,0.0,0.0,9.22163890209049e-05,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.496826171875,0.0,0.0,0.0001248535409104,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301818847656,0.0,0.0,0.0005922511336393,288.1867980957031,294.1499938964844,272.04998779296875,271.085693359375,272.4229431152344,272.04998779296875,287.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263283076696,3.6654508761557736e-08,0.001263246522285,-0.0946837961673736,0.0,0.0,0.0,-0.0229838639497756,60.0,-13.275208473205566,-0.0,-1.0880756917686085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54248046875,0.0,0.0,0.0001185639266623,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021545410156,0.0,0.0,0.0001248534681508,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51483154296875,0.0,0.0,9.22163890209049e-05,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.496826171875,0.0,0.0,0.0001248535409104,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301818847656,0.0,0.0,0.0005922511336393,288.1867980957031,294.1499938964844,272.04998779296875,271.085693359375,272.4229431152344,272.04998779296875,287.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263283076696,3.6654508761557736e-08,0.001263246522285,-0.0946837961673736,0.0,0.0,0.0,-0.0229838639497756,60.0,-13.275208473205566,-0.0,-1.0880756917686085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5368347167969,0.0,0.0,0.0001181132829515,291.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983703613281,0.0,0.0,0.0001243789301952,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093994140625,0.0,0.0,9.186589159071444e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49151611328125,0.0,0.0,0.0001243789884028,291.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,0.0005900000687688,288.1827087402344,294.1499938964844,272.04998779296875,271.085693359375,272.4187927246094,272.04998779296875,287.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584816431626,3.6092863808789843e-08,0.0012584455544129,-0.093230977654457,0.0,0.0,0.0,-0.0227054394781589,60.0,-13.221516609191896,-0.0,-1.0798201088846326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,0.0001176521909656,291.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29461669921875,0.0,0.0,0.0001238933764398,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039978027344,0.0,0.0,9.150726691586895e-05,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862365722656,0.0,0.0,0.0001238934346474,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,0.0005876968498341,288.1786193847656,294.1499938964844,272.04998779296875,271.085693359375,272.4146728515625,272.04998779296875,287.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535688001662,3.5518208818530184e-08,0.001253533293493,-0.0917439237236976,0.0,0.0,0.0,-0.0224205665290355,60.0,-13.166952133178713,-0.0,-1.0714057196992145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.0001166804140666,291.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.287109375,0.0,0.0,0.0001228700421052,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932556152344,0.0,0.0,9.075143316294998e-05,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47576904296875,0.0,0.0,0.0001228701003128,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081481933594,0.0,0.0,0.0005828425637446,288.1705017089844,294.1499938964844,272.04998779296875,271.085693359375,272.4066772460937,272.04998779296875,287.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432148214429,3.430709227814077e-08,0.001243180478923,-0.0886079221963882,0.0,0.0,0.0,-0.0218201801180839,60.0,-13.053373336791992,-0.0,-1.0537795702703085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.0001166804140666,291.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.287109375,0.0,0.0,0.0001228700421052,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932556152344,0.0,0.0,9.075143316294998e-05,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47576904296875,0.0,0.0,0.0001228701003128,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081481933594,0.0,0.0,0.0005828425637446,288.1705017089844,294.1499938964844,272.04998779296875,271.085693359375,272.4066772460937,272.04998779296875,287.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432148214429,3.430709227814077e-08,0.001243180478923,-0.0886079221963882,0.0,0.0,0.0,-0.0218201801180839,60.0,-13.053373336791992,-0.0,-1.0537795702703085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.509033203125,0.0,0.0,0.0001156445068772,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796325683594,0.0,0.0,0.0001217791868839,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826354980469,0.0,0.0,8.994572999654338e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,0.0001217792450916,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972839355469,0.0,0.0,0.0005776680191047,288.1624450683594,294.1499938964844,272.04998779296875,271.085693359375,272.3988952636719,272.04998779296875,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321776011958,3.3016082312542494e-08,0.0012321445392444,-0.0852622538805008,0.0,0.0,0.0,-0.0211801882833242,60.0,-12.933472633361816,-0.0,-1.0351513424211589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.509033203125,0.0,0.0,0.0001156445068772,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796325683594,0.0,0.0,0.0001217791868839,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826354980469,0.0,0.0,8.994572999654338e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,0.0001217792450916,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972839355469,0.0,0.0,0.0005776680191047,288.1624450683594,294.1499938964844,272.04998779296875,271.085693359375,272.3988952636719,272.04998779296875,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321776011958,3.3016082312542494e-08,0.0012321445392444,-0.0852622538805008,0.0,0.0,0.0,-0.0211801882833242,60.0,-12.933472633361816,-0.0,-1.0351513424211589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981384277344,0.0,0.0,0.000114557769848,291.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.272216796875,0.0,0.0,0.0001206348024425,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721374511719,0.0,0.0,8.91004892764613e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552001953125,0.0,0.0,0.0001206348533742,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.486572265625,0.0,0.0,0.0005722395726479,288.1544189453125,294.1499938964844,272.04998779296875,271.085693359375,272.3913879394531,272.04998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205985840409,3.16617452256196e-08,0.0012205669190734,-0.0817494690418243,0.0,0.0,0.0,-0.0205088015645742,60.0,-12.80720043182373,-0.0,-1.0157875607319512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981384277344,0.0,0.0,0.000114557769848,291.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.272216796875,0.0,0.0,0.0001206348024425,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721374511719,0.0,0.0,8.91004892764613e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552001953125,0.0,0.0,0.0001206348533742,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.486572265625,0.0,0.0,0.0005722395726479,288.1544189453125,294.1499938964844,272.04998779296875,271.085693359375,272.3913879394531,272.04998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205985840409,3.16617452256196e-08,0.0012205669190734,-0.0817494690418243,0.0,0.0,0.0,-0.0205088015645742,60.0,-12.80720043182373,-0.0,-1.0157875607319512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48736572265625,0.0,0.0,0.0001134468620875,291.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,0.0001194649667013,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617614746094,0.0,0.0,8.823645475786179e-05,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.445068359375,0.0,0.0,0.000119465017633,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759826660156,0.0,0.0,0.0005666903452947,288.1464538574219,294.1499938964844,272.04998779296875,271.085693359375,272.3840637207031,272.04998779296875,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087620561942,3.027731665383726e-08,0.0012087317882105,-0.0781555846333503,0.0,0.0,0.0,-0.0198224950581789,60.0,-12.677020072937012,-0.0,-9.961821234583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48736572265625,0.0,0.0,0.0001134468620875,291.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,0.0001194649667013,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617614746094,0.0,0.0,8.823645475786179e-05,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.445068359375,0.0,0.0,0.000119465017633,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759826660156,0.0,0.0,0.0005666903452947,288.1464538574219,294.1499938964844,272.04998779296875,271.085693359375,272.3840637207031,272.04998779296875,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087620561942,3.027731665383726e-08,0.0012087317882105,-0.0781555846333503,0.0,0.0,0.0,-0.0198224950581789,60.0,-12.677020072937012,-0.0,-9.961821234583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820251464844,0.0,0.0,0.0001128937219618,291.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611999511719,0.0,0.0,0.0001188824826385,290.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566345214844,0.0,0.0,8.780622738413513e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400634765625,0.0,0.0,0.0001188825335702,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707336425781,0.0,0.0,0.0005639272858388,288.1424865722656,294.1499938964844,272.04998779296875,271.085693359375,272.3804931640625,272.04998779296875,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028684141114,2.9587996053237475e-08,0.0012028388446196,-0.0763650387525558,0.0,0.0,0.0,-0.0194807741791009,60.0,-12.611373901367188,-0.0,-9.864915284651945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4767150878906,0.0,0.0,0.0001123488982557,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575378417969,0.0,0.0,0.0001183087515528,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515075683594,0.0,0.0,8.738247561268508e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.43505859375,0.0,0.0,0.0001183088097604,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46551513671875,0.0,0.0,0.0005612057866528,288.1385498046875,294.1499938964844,272.04998779296875,271.085693359375,272.3769836425781,272.04998779296875,287.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970632476732,2.890904227115244e-08,0.0011970343766734,-0.0746007189154625,0.0,0.0,0.0,-0.0191441923379898,60.0,-12.54612159729004,-0.0,-9.769928510650061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662170410156,0.0,0.0,0.0001113126199925,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502746582031,0.0,0.0,0.0001172175107058,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413757324219,0.0,0.0,8.657648868393153e-05,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251708984375,0.0,0.0,0.0001172175616375,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551696777344,0.0,0.0,0.0005560293793678,288.1307067871094,294.1499938964844,272.04998779296875,271.085693359375,272.3701171875,272.04998779296875,287.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860217200592,2.761766637604524e-08,0.0011859941296279,-0.0712431147694587,0.0,0.0,0.0,-0.0185040142387151,60.0,-12.419189453125,-0.0,-9.59052925963988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662170410156,0.0,0.0,0.0001113126199925,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502746582031,0.0,0.0,0.0001172175107058,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413757324219,0.0,0.0,8.657648868393153e-05,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251708984375,0.0,0.0,0.0001172175616375,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551696777344,0.0,0.0,0.0005560293793678,288.1307067871094,294.1499938964844,272.04998779296875,271.085693359375,272.3701171875,272.04998779296875,287.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860217200592,2.761766637604524e-08,0.0011859941296279,-0.0712431147694587,0.0,0.0,0.0,-0.0185040142387151,60.0,-12.419189453125,-0.0,-9.59052925963988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4558410644531,0.0,0.0,0.0001103627873817,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430419921875,0.0,0.0,0.0001162172848125,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313659667969,0.0,0.0,8.583772432757542e-05,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154052734375,0.0,0.0,0.0001162173430202,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449462890625,0.0,0.0,0.0005512847565114,288.1228942871094,294.1499938964844,272.04998779296875,271.085693359375,272.36346435546875,272.04998779296875,287.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759011540561,2.6434026523247677e-08,0.0011758747277781,-0.0681635439395904,0.0,0.0,0.0,-0.0179172419011592,60.0,-12.30113410949707,-0.0,-9.427554203966793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4558410644531,0.0,0.0,0.0001103627873817,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430419921875,0.0,0.0,0.0001162172848125,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313659667969,0.0,0.0,8.583772432757542e-05,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154052734375,0.0,0.0,0.0001162173430202,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449462890625,0.0,0.0,0.0005512847565114,288.1228942871094,294.1499938964844,272.04998779296875,271.085693359375,272.36346435546875,272.04998779296875,287.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759011540561,2.6434026523247677e-08,0.0011758747277781,-0.0681635439395904,0.0,0.0,0.0,-0.0179172419011592,60.0,-12.30113410949707,-0.0,-9.427554203966793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.445556640625,0.0,0.0,0.0001095019906642,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23583984375,0.0,0.0,0.0001153108241851,290.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214172363281,0.0,0.0,8.516821981174871e-05,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057006835937,0.0,0.0,0.0001153108751168,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.434814453125,0.0,0.0,0.0005469848983921,288.1151428222656,294.1499938964844,272.04998779296875,271.085693359375,272.35699462890625,272.04998779296875,287.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667291400954,2.536135568220743e-08,0.0011667037615552,-0.0653710588812828,0.0,0.0,0.0,-0.0173854790627956,60.0,-12.192310333251951,-0.0,-9.28106373976334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.445556640625,0.0,0.0,0.0001095019906642,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23583984375,0.0,0.0,0.0001153108241851,290.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214172363281,0.0,0.0,8.516821981174871e-05,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057006835937,0.0,0.0,0.0001153108751168,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.434814453125,0.0,0.0,0.0005469848983921,288.1151428222656,294.1499938964844,272.04998779296875,271.085693359375,272.35699462890625,272.04998779296875,287.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667291400954,2.536135568220743e-08,0.0011667037615552,-0.0653710588812828,0.0,0.0,0.0,-0.0173854790627956,60.0,-12.192310333251951,-0.0,-9.28106373976334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353942871094,0.0,0.0,0.0001087400887627,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.22869873046875,0.0,0.0,0.0001145085116149,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115905761719,0.0,0.0,8.457562944386154e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960876464844,0.0,0.0,0.0001145085552707,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248046875,0.0,0.0,0.0005431790486909,288.107421875,294.1499938964844,272.04998779296875,271.085693359375,272.3507080078125,272.04998779296875,287.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586109176278,2.4411935584112143e-08,0.0011585864704102,-0.0628981664776802,0.0,0.0,0.0,-0.0169148165732622,60.0,-12.094188690185549,-0.0,-9.152359581321434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353942871094,0.0,0.0,0.0001087400887627,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.22869873046875,0.0,0.0,0.0001145085116149,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115905761719,0.0,0.0,8.457562944386154e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960876464844,0.0,0.0,0.0001145085552707,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248046875,0.0,0.0,0.0005431790486909,288.107421875,294.1499938964844,272.04998779296875,271.085693359375,272.3507080078125,272.04998779296875,287.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586109176278,2.4411935584112143e-08,0.0011585864704102,-0.0628981664776802,0.0,0.0,0.0,-0.0169148165732622,60.0,-12.094188690185549,-0.0,-9.152359581321434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303283691406,0.0,0.0,0.0001084028190234,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,0.0001141533502959,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,8.431330934399739e-05,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913269042969,0.0,0.0,0.0001141534012276,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198303222656,0.0,0.0,0.0005414943443611,288.10357666015625,294.1499938964844,272.04998779296875,271.085693359375,272.3476257324219,272.04998779296875,287.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155017176643,2.3991661990407923e-08,0.0011549931950867,-0.06180315092206,0.0,0.0,0.0,-0.0167064704000949,60.0,-12.049699783325195,-0.0,-9.095673902947965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42529296875,0.0,0.0,0.0001080922666005,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215576171875,0.0,0.0,0.000113826325105,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40185546875,0.0,0.0,8.407176937907934e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865661621094,0.0,0.0,0.0001138263760367,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4148864746094,0.0,0.0,0.0005399431101977,288.0997619628906,294.1499938964844,272.04998779296875,271.085693359375,272.3446044921875,272.04998779296875,287.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115170807112,2.3604686205658254e-08,0.001151684555225,-0.0607946962118148,0.0,0.0,0.0,-0.0165146309882402,60.0,-12.008017539978027,-0.0,-9.043634463523632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.415283203125,0.0,0.0,0.0001075609616236,291.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,0.0001132668403442,290.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921813964844,0.0,0.0,8.36585313663818e-05,291.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771057128906,0.0,0.0,0.000113266884,291.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049987792969,0.0,0.0,0.0005372891318984,288.09210205078125,294.1499938964844,272.04998779296875,271.085693359375,272.338623046875,272.04998779296875,287.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460467940196,2.2942629129829584e-08,0.0011460238602012,-0.0590689629316329,0.0,0.0,0.0,-0.01618642359972,60.0,-11.934206008911133,-0.0,-8.95494878250247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.415283203125,0.0,0.0,0.0001075609616236,291.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,0.0001132668403442,290.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921813964844,0.0,0.0,8.36585313663818e-05,291.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771057128906,0.0,0.0,0.000113266884,291.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049987792969,0.0,0.0,0.0005372891318984,288.09210205078125,294.1499938964844,272.04998779296875,271.085693359375,272.338623046875,272.04998779296875,287.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460467940196,2.2942629129829584e-08,0.0011460238602012,-0.0590689629316329,0.0,0.0,0.0,-0.01618642359972,60.0,-11.934206008911133,-0.0,-8.95494878250247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40533447265625,0.0,0.0,0.000107142906927,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.20733642578125,0.0,0.0,0.0001128266085288,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3825378417969,0.0,0.0,8.333337609656155e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,0.0001128266521845,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39520263671875,0.0,0.0,0.0005352008738555,288.0844421386719,294.1499938964844,272.04998779296875,271.085693359375,272.33282470703125,272.0500183105469,287.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421698275820745e-08,0.0011415696935728,-0.057710725814104,0.0,0.0,0.0,-0.0159281771630048,60.0,-11.873443603515623,-0.0,-8.885474045428057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40533447265625,0.0,0.0,0.000107142906927,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.20733642578125,0.0,0.0,0.0001128266085288,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3825378417969,0.0,0.0,8.333337609656155e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,0.0001128266521845,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39520263671875,0.0,0.0,0.0005352008738555,288.0844421386719,294.1499938964844,272.04998779296875,271.085693359375,272.33282470703125,272.0500183105469,287.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421698275820745e-08,0.0011415696935728,-0.057710725814104,0.0,0.0,0.0,-0.0159281771630048,60.0,-11.873443603515623,-0.0,-8.885474045428057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954162597656,0.0,0.0,0.0001067806078935,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0001124450864153,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729858398437,0.0,0.0,8.305158553412184e-05,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,0.0001124451300711,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38543701171875,0.0,0.0,0.0005333910812623,288.0768127441406,294.1499938964844,272.0510559082031,271.0867004394531,272.3271484375,272.0503845214844,287.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333813428878,0.0,0.0,0.0,-0.0157043728977441,60.0,-11.82200050354004,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954162597656,0.0,0.0,0.0001067806078935,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0001124450864153,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729858398437,0.0,0.0,8.305158553412184e-05,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,0.0001124451300711,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38543701171875,0.0,0.0,0.0005333910812623,288.0768127441406,294.1499938964844,272.0510559082031,271.0867004394531,272.3271484375,272.0503845214844,287.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333813428878,0.0,0.0,0.0,-0.0157043728977441,60.0,-11.82200050354004,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3855895996094,0.0,0.0,0.0001064009993569,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,0.000112045345304,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634338378906,0.0,0.0,8.275633445009589e-05,291.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489990234375,0.0,0.0,0.0001120453889598,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.375732421875,0.0,0.0,0.0005314948502928,288.0691833496094,294.1499938964844,272.0541076660156,271.089599609375,272.3216247558594,272.0518493652344,287.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497225333178e-08,0.0011336657917127,-0.0552995614707469,0.0,0.0,0.0,-0.0154698817059397,60.0,-11.77138900756836,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
