time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785040,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3855895996094,0.0,0.0,0.0001064009993569,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,0.000112045345304,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634338378906,0.0,0.0,8.275633445009589e-05,291.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489990234375,0.0,0.0,0.0001120453889598,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.375732421875,0.0,0.0,0.0005314948502928,288.0691833496094,294.1499938964844,272.0541076660156,271.089599609375,272.3216247558594,272.0518493652344,287.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497225333178e-08,0.0011336657917127,-0.0552995614707469,0.0,0.0,0.0,-0.0154698817059397,60.0,-11.77138900756836,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38067626953125,0.0,0.0,0.000106204446638,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,0.0001118383588618,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35870361328125,0.0,0.0,8.260345930466428e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,0.0001118384025176,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37091064453125,0.0,0.0,0.0005305130616761,288.0653686523437,294.1499938964844,272.0563659667969,271.0917663574219,272.3189697265625,272.0532531738281,287.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315930169075,2.1252304804875173e-08,0.001131571829319,-0.0546606108546257,0.0,0.0,0.0,-0.0153484661132097,60.0,-11.745079040527344,-0.0,-8.730500411502362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37579345703125,0.0,0.0,0.0001060033537214,291.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18603515625,0.0,0.0,0.0001116265993914,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539733886719,0.0,0.0,8.24470553197898e-05,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397216796875,0.0,0.0,0.0001116266430472,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660888671875,0.0,0.0,0.0005295085138641,288.0615539550781,294.1499938964844,272.05908203125,271.0943603515625,272.3163452148437,272.0550842285156,287.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294503929093,2.1001726580038852e-08,0.0011294294381514,-0.0540068335831165,0.0,0.0,0.0,-0.0152242453768849,60.0,-11.717999458312988,-0.0,-8.697469411345082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660583496094,0.0,0.0,0.0001055863613146,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.178955078125,0.0,0.0,0.0001111874880734,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.34454345703125,0.0,0.0,8.212272950913757e-05,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,0.0001111875317292,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564758300781,0.0,0.0,0.0005274255527183,288.053955078125,294.1499938964844,272.0658874511719,271.100830078125,272.3113098144531,272.0599365234375,287.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213509908692e-08,0.0011249870294705,-0.0526509620249271,0.0,0.0,0.0,-0.014966663904488,60.0,-11.661478996276855,-0.0,-8.629177017382973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660583496094,0.0,0.0,0.0001055863613146,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.178955078125,0.0,0.0,0.0001111874880734,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.34454345703125,0.0,0.0,8.212272950913757e-05,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,0.0001111875317292,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564758300781,0.0,0.0,0.0005274255527183,288.053955078125,294.1499938964844,272.0658874511719,271.100830078125,272.3113098144531,272.0599365234375,287.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213509908692e-08,0.0011249870294705,-0.0526509620249271,0.0,0.0,0.0,-0.014966663904488,60.0,-11.661478996276855,-0.0,-8.629177017382973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583068847656,0.0,0.0,0.0001052377483574,291.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733093261719,0.0,0.0,0.000110820379632,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370361328125,0.0,0.0,8.185158367268741e-05,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231506347656,0.0,0.0,0.0001108204232878,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,0.0005256842123344,288.0478820800781,294.1499938964844,272.07257080078125,271.1072082519531,272.3074951171875,272.0650939941406,287.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212931713089,2.0047746573936823e-08,0.0011212731478735,-0.0515172071754932,0.0,0.0,0.0,-0.0147513216361403,60.0,-11.613677978515623,-0.0,-8.572289544872549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563842773437,0.0,0.0,0.0001051489671226,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.171875,0.0,0.0,0.0001107268981286,291.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3351745605469,0.0,0.0,8.178253483492881e-05,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.0,0.0,0.0001107269345084,291.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3469543457031,0.0,0.0,0.0005252407281659,288.0463562011719,294.1499938964844,272.07440185546875,271.10894775390625,272.3065795898437,272.0664978027344,287.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120347296819,1.9937123951763173e-08,0.0011203272733837,-0.0512284524738788,0.0,0.0,0.0,-0.0146964816376566,60.0,-11.601460456848145,-0.0,-8.557832842370774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467712402344,0.0,0.0,0.000104692793684,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1648254394531,0.0,0.0,0.000110246517579,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258361816406,0.0,0.0,8.142773003783077e-05,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31219482421875,0.0,0.0,0.0001102465612348,291.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33746337890625,0.0,0.0,0.0005229620146565,288.0387878417969,294.1499938964844,272.08453369140625,271.1186218261719,272.3020935058594,272.07452392578125,287.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154868407174,1.9368709303080332e-08,0.001115467515774,-0.0497445315122604,0.0,0.0,0.0,-0.0144146969541907,60.0,-11.538458824157717,-0.0,-8.483739577513918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467712402344,0.0,0.0,0.000104692793684,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1648254394531,0.0,0.0,0.000110246517579,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258361816406,0.0,0.0,8.142773003783077e-05,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31219482421875,0.0,0.0,0.0001102465612348,291.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33746337890625,0.0,0.0,0.0005229620146565,288.0387878417969,294.1499938964844,272.08453369140625,271.1186218261719,272.3020935058594,272.07452392578125,287.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154868407174,1.9368709303080332e-08,0.001115467515774,-0.0497445315122604,0.0,0.0,0.0,-0.0144146969541907,60.0,-11.538458824157717,-0.0,-8.483739577513918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33721923828125,0.0,0.0,0.0001042166986735,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,0.0001097451677196,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3165588378906,0.0,0.0,8.105743472697213e-05,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031005859375,0.0,0.0,0.0001097452113754,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,0.0005205838242545,288.03125,294.1499938964844,272.09619140625,271.12969970703125,272.2980041503906,272.084228515625,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104141594842,1.877547717299421e-08,0.0011103954166173,-0.048195481300354,0.0,0.0,0.0,-0.0141206104308366,60.0,-11.471921920776367,-0.0,-8.406754403722516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33721923828125,0.0,0.0,0.0001042166986735,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,0.0001097451677196,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3165588378906,0.0,0.0,8.105743472697213e-05,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031005859375,0.0,0.0,0.0001097452113754,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,0.0005205838242545,288.03125,294.1499938964844,272.09619140625,271.12969970703125,272.2980041503906,272.084228515625,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104141594842,1.877547717299421e-08,0.0011103954166173,-0.048195481300354,0.0,0.0,0.0,-0.0141206104308366,60.0,-11.471921920776367,-0.0,-8.406754403722516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324584960937,0.0,0.0,0.0001039725466398,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542663574219,0.0,0.0,0.0001094880644814,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119506835937,0.0,0.0,8.086753950919956e-05,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.298583984375,0.0,0.0,0.0001094881008611,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233337402344,0.0,0.0,0.0005193642573431,288.0274658203125,294.1499938964844,272.1025695800781,271.1357727050781,272.29608154296875,272.08953857421875,287.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078128591179,1.8471256524321692e-08,0.0011077943490818,-0.0474009662866592,0.0,0.0,0.0,-0.0139697967097163,60.0,-11.43764305114746,-0.0,-8.367410941900746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277282714844,0.0,0.0,0.0001037236506817,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0001092259626602,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.307373046875,0.0,0.0,8.067394810495898e-05,291.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940979003906,0.0,0.0,0.000109226006316,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.31866455078125,0.0,0.0,0.000518120941706,288.0237121582031,294.1499938964844,272.1092529296875,271.14215087890625,272.2942199707031,272.09521484375,287.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.816112771280132e-08,0.0011051427572965,-0.0465909279882907,0.0,0.0,0.0,-0.0138160530477762,60.0,-11.402627944946287,-0.0,-8.327398148821885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,0.0001032139844028,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14373779296875,0.0,0.0,0.0001086892661987,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981872558594,0.0,0.0,8.027754665818065e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,0.0001086893098545,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3093566894531,0.0,0.0,0.0005155751132406,288.01617431640625,294.1499938964844,272.1236267089844,271.1558532714844,272.290771484375,272.1073608398437,287.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-11.33083724975586,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,0.0001032139844028,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14373779296875,0.0,0.0,0.0001086892661987,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981872558594,0.0,0.0,8.027754665818065e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,0.0001086893098545,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3093566894531,0.0,0.0,0.0005155751132406,288.01617431640625,294.1499938964844,272.1236267089844,271.1558532714844,272.290771484375,272.1073608398437,287.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-11.33083724975586,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.30889892578125,0.0,0.0,0.0001026893369271,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,0.0001081367881852,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890930175781,0.0,0.0,7.98694891273044e-05,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27618408203125,0.0,0.0,0.000108136824565,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3000793457031,0.0,0.0,0.0005129543715156,288.0086975097656,294.1499938964844,272.13922119140625,271.17071533203125,272.2877197265625,272.12078857421875,287.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-11.256340026855469,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.30889892578125,0.0,0.0,0.0001026893369271,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,0.0001081367881852,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890930175781,0.0,0.0,7.98694891273044e-05,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27618408203125,0.0,0.0,0.000108136824565,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3000793457031,0.0,0.0,0.0005129543715156,288.0086975097656,294.1499938964844,272.13922119140625,271.17071533203125,272.2877197265625,272.12078857421875,287.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-11.256340026855469,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995910644531,0.0,0.0,0.0001021524876705,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297607421875,0.0,0.0,0.0001075714608305,291.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2800598144531,0.0,0.0,7.945193647174165e-05,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673034667969,0.0,0.0,0.0001075714972103,291.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,0.0005102726863697,288.001220703125,294.1499938964844,272.1559143066406,271.1866149902344,272.2850646972656,272.1352844238281,287.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203452801732965e-08,0.0010884044459089,-0.041475586593151,0.0,0.0,0.0,-0.0128455571830272,60.0,-11.17969799041748,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995910644531,0.0,0.0,0.0001021524876705,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297607421875,0.0,0.0,0.0001075714608305,291.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2800598144531,0.0,0.0,7.945193647174165e-05,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673034667969,0.0,0.0,0.0001075714972103,291.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,0.0005102726863697,288.001220703125,294.1499938964844,272.1559143066406,271.1866149902344,272.2850646972656,272.1352844238281,287.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203452801732965e-08,0.0010884044459089,-0.041475586593151,0.0,0.0,0.0,-0.0128455571830272,60.0,-11.17969799041748,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,0.0001016068927128,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,0.0001069969221134,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27105712890625,0.0,0.0,7.902758807176724e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585144042969,0.0,0.0,0.0001069969584932,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817687988281,0.0,0.0,0.000507547345478,287.9937744140625,294.1499938964844,272.17364501953125,271.2034912109375,272.2828063964844,272.1507568359375,287.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-11.101356506347656,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,0.0001016068927128,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,0.0001069969221134,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27105712890625,0.0,0.0,7.902758807176724e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585144042969,0.0,0.0,0.0001069969584932,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817687988281,0.0,0.0,0.000507547345478,287.9937744140625,294.1499938964844,272.17364501953125,271.2034912109375,272.2828063964844,272.1507568359375,287.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-11.101356506347656,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857360839844,0.0,0.0,0.0001013322471408,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,0.0001067077100742,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666015625,0.0,0.0,7.881397323217243e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2541198730469,0.0,0.0,0.000106707746454,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772216796875,0.0,0.0,0.000506175449118,287.99005126953125,294.1499938964844,272.1828308105469,271.2122802734375,272.2818298339844,272.1588439941406,287.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-11.061697959899902,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811584472656,0.0,0.0,0.0001010571795632,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,0.0001064180469256,291.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621459960937,0.0,0.0,7.860003097448498e-05,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.249755859375,0.0,0.0,0.0001064180833054,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.272705078125,0.0,0.0,0.0005048013990744,287.9863586425781,294.1499938964844,272.1922607421875,271.22125244140625,272.28094482421875,272.16705322265625,287.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767503408715,1.483871781005064e-08,0.0010767355561256,-0.0379076600074768,0.0,0.0,0.0,-0.0121690044179558,60.0,-11.02184772491455,-0.0,-7.904751697651592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27203369140625,0.0,0.0,0.0001005090671242,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,0.0001058408524841,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532653808594,0.0,0.0,7.817371806595474e-05,291.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,0.0001058408888638,291.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637023925781,0.0,0.0,0.0005020634271204,287.9789733886719,294.1499938964844,272.211669921875,271.23974609375,272.2795104980469,272.1841125488281,287.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709102498367,1.41557787713964e-08,0.0010708961635828,-0.0361216589808464,0.0,0.0,0.0,-0.0118304435163736,60.0,-10.941821098327637,-0.0,-7.819236458317391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27203369140625,0.0,0.0,0.0001005090671242,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,0.0001058408524841,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532653808594,0.0,0.0,7.817371806595474e-05,291.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,0.0001058408888638,291.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637023925781,0.0,0.0,0.0005020634271204,287.9789733886719,294.1499938964844,272.211669921875,271.23974609375,272.2795104980469,272.1841125488281,287.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709102498367,1.41557787713964e-08,0.0010708961635828,-0.0361216589808464,0.0,0.0,0.0,-0.0118304435163736,60.0,-10.941821098327637,-0.0,-7.819236458317391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26300048828125,0.0,0.0,9.996901644626632e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,0.0001052721636369,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444763183594,0.0,0.0,7.775368430884555e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323913574219,0.0,0.0,0.0001052722000167,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547607421875,0.0,0.0,0.0004993657930754,287.9715881347656,294.1499938964844,272.2318115234375,271.2589416503906,272.2784423828125,272.2017517089844,287.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651561897248,1.3482901906058942e-08,0.0010651426855474,-0.0343616418540477,0.0,0.0,0.0,-0.0114968717098236,60.0,-10.861955642700195,-0.0,-7.735435048061845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26300048828125,0.0,0.0,9.996901644626632e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,0.0001052721636369,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444763183594,0.0,0.0,7.775368430884555e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323913574219,0.0,0.0,0.0001052722000167,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547607421875,0.0,0.0,0.0004993657930754,287.9715881347656,294.1499938964844,272.2318115234375,271.2589416503906,272.2784423828125,272.2017517089844,287.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651561897248,1.3482901906058942e-08,0.0010651426855474,-0.0343616418540477,0.0,0.0,0.0,-0.0114968717098236,60.0,-10.861955642700195,-0.0,-7.735435048061845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539978027344,0.0,0.0,9.94438523775898e-05,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,0.0001047191399266,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,7.73452193243429e-05,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,0.0001047191763063,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.245849609375,0.0,0.0,0.0004967424902133,287.9642333984375,294.1499938964844,272.2525634765625,271.2786865234375,272.27783203125,272.219970703125,287.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595605708658,1.2828572870660082e-08,0.0010595477651804,-0.0326498374342918,0.0,0.0,0.0,-0.0111724929884076,60.0,-10.783127784729004,-0.0,-7.654376332766334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539978027344,0.0,0.0,9.94438523775898e-05,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,0.0001047191399266,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,7.73452193243429e-05,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,0.0001047191763063,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.245849609375,0.0,0.0,0.0004967424902133,287.9642333984375,294.1499938964844,272.2525634765625,271.2786865234375,272.27783203125,272.219970703125,287.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595605708658,1.2828572870660082e-08,0.0010595477651804,-0.0326498374342918,0.0,0.0,0.0,-0.0111724929884076,60.0,-10.783127784729004,-0.0,-7.654376332766334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450561523437,0.0,0.0,9.893831156659871e-05,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,0.0001041867799358,291.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270202636719,0.0,0.0,7.695201929891482e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,0.0001041868163156,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370300292969,0.0,0.0,0.0004942172090522,287.9569091796875,294.1499938964844,272.2738037109375,271.2989501953125,272.277587890625,272.2386474609375,287.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198693610798728e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-10.705934524536133,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450561523437,0.0,0.0,9.893831156659871e-05,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,0.0001041867799358,291.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270202636719,0.0,0.0,7.695201929891482e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,0.0001041868163156,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370300292969,0.0,0.0,0.0004942172090522,287.9569091796875,294.1499938964844,272.2738037109375,271.2989501953125,272.277587890625,272.2386474609375,287.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198693610798728e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-10.705934524536133,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406005859375,0.0,0.0,9.869517089100556e-05,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,0.0001039307389874,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226867675781,0.0,0.0,7.676290988456458e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21099853515625,0.0,0.0,0.0001039307753671,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326354980469,0.0,0.0,0.0004930027062073,287.9532775878906,294.1499938964844,272.2845764160156,271.3092041015625,272.27764892578125,272.24810791015625,287.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895752827228992e-08,0.0010515715694054,-0.0302089806646108,0.0,0.0,0.0,-0.0107100550085306,60.0,-10.668243408203123,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361755371094,0.0,0.0,9.845723252510652e-05,291.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,0.000103680176835,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183532714844,0.0,0.0,7.657784590264782e-05,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2067565917969,0.0,0.0,0.0001036802132148,291.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.0,0.0004918141057714,287.9496154785156,294.1499938964844,272.2954406738281,271.319580078125,272.2777709960937,272.2576904296875,287.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490481508895,1.159929663430148e-08,0.0010490365093573,-0.0294331479817628,0.0,0.0,0.0,-0.0105630895122885,60.0,-10.631058692932127,-0.0,-7.503246024498368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273254394531,0.0,0.0,9.800551924854516e-05,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,0.00010320450383,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,7.622651173733175e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19830322265625,0.0,0.0,0.0001032045329338,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195129394531,0.0,0.0,0.0004895577440038,287.9423522949219,294.1499938964844,272.3174133300781,271.3404846191406,272.27838134765625,272.2770080566406,287.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442351922392,1.103649172051746e-08,0.0010442241327837,-0.0279601290822029,0.0,0.0,0.0,-0.0102840829640626,60.0,-10.559067726135254,-0.0,-7.43455572660423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273254394531,0.0,0.0,9.800551924854516e-05,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,0.00010320450383,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,7.622651173733175e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19830322265625,0.0,0.0,0.0001032045329338,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195129394531,0.0,0.0,0.0004895577440038,287.9423522949219,294.1499938964844,272.3174133300781,271.3404846191406,272.27838134765625,272.2770080566406,287.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442351922392,1.103649172051746e-08,0.0010442241327837,-0.0279601290822029,0.0,0.0,0.0,-0.0102840829640626,60.0,-10.559067726135254,-0.0,-7.43455572660423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185363769531,0.0,0.0,9.75852890405804e-05,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,0.0001027619873639,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012023925781,0.0,0.0,7.589967572130263e-05,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899108886719,0.0,0.0,0.0001027620164677,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,0.0004874586011283,287.9350891113281,294.1499938964844,272.3395690917969,271.3616027832031,272.27935791015625,272.29656982421875,287.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397576261311,1.0512922088423693e-08,0.0010397471487522,-0.0265896413475275,0.0,0.0,0.0,-0.0100245270878076,60.0,-10.490303993225098,-0.0,-7.37093728275795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185363769531,0.0,0.0,9.75852890405804e-05,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,0.0001027619873639,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012023925781,0.0,0.0,7.589967572130263e-05,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899108886719,0.0,0.0,0.0001027620164677,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,0.0004874586011283,287.9350891113281,294.1499938964844,272.3395690917969,271.3616027832031,272.27935791015625,272.29656982421875,287.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397576261311,1.0512922088423693e-08,0.0010397471487522,-0.0265896413475275,0.0,0.0,0.0,-0.0100245270878076,60.0,-10.490303993225098,-0.0,-7.37093728275795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098083496094,0.0,0.0,9.719980153022334e-05,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06103515625,0.0,0.0,0.0001023560471367,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19268798828125,0.0,0.0,7.559984805993736e-05,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815490722656,0.0,0.0,0.0001023560762405,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20220947265625,0.0,0.0,0.0004855330334976,287.9278259277344,294.1499938964844,272.36181640625,271.3827819824219,272.2807312011719,272.3163146972656,287.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356502607464,1.0032636943435593e-08,0.0010356402490288,-0.025332324206829,0.0,0.0,0.0,-0.0097864298149943,60.0,-10.425220489501951,-0.0,-7.312818439686455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098083496094,0.0,0.0,9.719980153022334e-05,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06103515625,0.0,0.0,0.0001023560471367,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19268798828125,0.0,0.0,7.559984805993736e-05,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815490722656,0.0,0.0,0.0001023560762405,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20220947265625,0.0,0.0,0.0004855330334976,287.9278259277344,294.1499938964844,272.36181640625,271.3827819824219,272.2807312011719,272.3163146972656,287.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356502607464,1.0032636943435593e-08,0.0010356402490288,-0.025332324206829,0.0,0.0,0.0,-0.0097864298149943,60.0,-10.425220489501951,-0.0,-7.312818439686455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
