time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787380,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011108398437,0.0,0.0,9.685083205113187e-05,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,0.0001019885676214,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842346191406,0.0,0.0,7.532843301305547e-05,290.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732177734375,0.0,0.0,0.0001019885967252,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.193603515625,0.0,0.0,0.0004837898595724,287.9206237792969,294.1499938964844,272.3840637207031,271.40399169921875,272.2825012207031,272.33612060546875,287.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319320717826,9.597855843423986e-09,0.0010319224093109,-0.0241940263658761,0.0,0.0,0.0,-0.0095708891749382,60.0,-10.364115715026855,-0.0,-7.260404544240373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011108398437,0.0,0.0,9.685083205113187e-05,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,0.0001019885676214,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842346191406,0.0,0.0,7.532843301305547e-05,290.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732177734375,0.0,0.0,0.0001019885967252,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.193603515625,0.0,0.0,0.0004837898595724,287.9206237792969,294.1499938964844,272.3840637207031,271.40399169921875,272.2825012207031,272.33612060546875,287.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319320717826,9.597855843423986e-09,0.0010319224093109,-0.0241940263658761,0.0,0.0,0.0,-0.0095708891749382,60.0,-10.364115715026855,-0.0,-7.260404544240373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968078613281,0.0,0.0,9.669092105468736e-05,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,0.0001018201728584,291.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17999267578125,0.0,0.0,7.520405051764101e-05,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,0.0001018202019622,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893310546875,0.0,0.0,0.0004829910758417,287.9169921875,294.1499938964844,272.3951721191406,271.41455078125,272.28350830078125,272.3460693359375,287.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228100717,9.398619660316854e-09,0.0010302187874913,-0.0236723776906728,0.0,0.0,0.0,-0.0094721196219325,60.0,-10.335186958312988,-0.0,-7.236448595904221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924743652344,0.0,0.0,9.654026507632808e-05,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474548339844,0.0,0.0,0.0001016615206026,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,7.508687122026458e-05,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649169921875,0.0,0.0,0.0001016615497064,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,0.0004822384798899,287.91339111328125,294.1499938964844,272.4062194824219,271.42510986328125,272.2846069335937,272.35601806640625,287.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210912921275849e-09,0.0010286136530339,-0.0231808964163064,0.0,0.0,0.0,-0.0093790646642446,60.0,-10.307302474975586,-0.0,-7.213915864667797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838684082031,0.0,0.0,9.626611426938324e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,0.0001013728324323,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,7.487364928238094e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,0.0001013728615362,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.176513671875,0.0,0.0,0.0004808690864592,287.9061889648437,294.1499938964844,272.4281921386719,271.4460144042969,272.2870788574219,272.3758850097656,286.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869355028195969e-09,0.0010256929090246,-0.0222865398973226,0.0,0.0,0.0,-0.0092097399756312,60.0,-10.254576683044434,-0.0,-7.173003524485466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838684082031,0.0,0.0,9.626611426938324e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,0.0001013728324323,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,7.487364928238094e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,0.0001013728615362,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.176513671875,0.0,0.0,0.0004808690864592,287.9061889648437,294.1499938964844,272.4281921386719,271.4460144042969,272.2870788574219,272.3758850097656,286.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869355028195969e-09,0.0010256929090246,-0.0222865398973226,0.0,0.0,0.0,-0.0092097399756312,60.0,-10.254576683044434,-0.0,-7.173003524485466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752624511719,0.0,0.0,9.6028990810737e-05,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339050292969,0.0,0.0,0.000101123128843,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,7.468921830877662e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484069824219,0.0,0.0,0.0001011231579468,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16802978515625,0.0,0.0,0.0004796845896635,287.89898681640625,294.1499938964844,272.4498291015625,271.4666442871094,272.2898864746094,272.3957214355469,286.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231751948595,8.573923793164795e-09,0.0010231665801256,-0.0215129218995571,0.0,0.0,0.0,-0.0090632811188697,60.0,-10.206045150756836,-0.0,-7.137710156257526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752624511719,0.0,0.0,9.6028990810737e-05,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339050292969,0.0,0.0,0.000101123128843,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,7.468921830877662e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484069824219,0.0,0.0,0.0001011231579468,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16802978515625,0.0,0.0,0.0004796845896635,287.89898681640625,294.1499938964844,272.4498291015625,271.4666442871094,272.2898864746094,272.3957214355469,286.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231751948595,8.573923793164795e-09,0.0010231665801256,-0.0215129218995571,0.0,0.0,0.0,-0.0090632811188697,60.0,-10.206045150756836,-0.0,-7.137710156257526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667175292969,0.0,0.0,9.582484199199826e-05,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,0.0001009081533993,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,7.453043508576229e-05,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14019775390625,0.0,0.0,0.0001009081825031,291.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595764160156,0.0,0.0,0.0004786648205481,287.89178466796875,294.1499938964844,272.4710693359375,271.48687744140625,272.29302978515625,272.4154663085937,286.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209999745711,8.319578803650529e-09,0.0010209915926679,-0.0208468586206436,0.0,0.0,0.0,-0.0089371912181377,60.0,-10.161765098571776,-0.0,-7.107394850436324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667175292969,0.0,0.0,9.582484199199826e-05,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,0.0001009081533993,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,7.453043508576229e-05,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14019775390625,0.0,0.0,0.0001009081825031,291.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595764160156,0.0,0.0,0.0004786648205481,287.89178466796875,294.1499938964844,272.4710693359375,271.48687744140625,272.29302978515625,272.4154663085937,286.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209999745711,8.319578803650529e-09,0.0010209915926679,-0.0208468586206436,0.0,0.0,0.0,-0.0089371912181377,60.0,-10.161765098571776,-0.0,-7.107394850436324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,9.565392247168349e-05,291.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203857421875,0.0,0.0,0.0001007281607598,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,7.439749606419355e-05,290.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319885253906,0.0,0.0,0.0001007281898637,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,0.0004778110305778,287.88458251953125,294.1499938964844,272.4918212890625,271.5066223144531,272.2965087890625,272.43505859375,286.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191787732765,8.106628257564807e-09,0.0010191706242039,-0.0202891808003187,0.0,0.0,0.0,-0.0088316220790147,60.0,-10.121564865112305,-0.0,-7.082062580821002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,9.565392247168349e-05,291.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203857421875,0.0,0.0,0.0001007281607598,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,7.439749606419355e-05,290.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319885253906,0.0,0.0,0.0001007281898637,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,0.0004778110305778,287.88458251953125,294.1499938964844,272.4918212890625,271.5066223144531,272.2965087890625,272.43505859375,286.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191787732765,8.106628257564807e-09,0.0010191706242039,-0.0202891808003187,0.0,0.0,0.0,-0.0088316220790147,60.0,-10.121564865112305,-0.0,-7.082062580821002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,9.557759040035307e-05,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,0.0001006477832561,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,7.433813152601942e-05,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,0.0001006478123599,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,0.0004774297703988,287.8809814453125,294.1499938964844,272.501953125,271.51629638671875,272.29833984375,272.4447937011719,286.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183653794229,8.011533658702774e-09,0.001018357463181,-0.0200401358306407,0.0,0.0,0.0,-0.0087844794616103,60.0,-10.102638244628906,-0.0,-7.070764951322418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.149658203125,0.0,0.0,9.550900722388178e-05,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136108398437,0.0,0.0,0.0001005755621008,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,7.428478420479223e-05,290.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,0.0001005755912046,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427001953125,0.0,0.0,0.0004770871601067,287.8773803710937,294.1499938964844,272.511962890625,271.5258178710937,272.3002624511719,272.4544372558594,286.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176346404477,7.926084677478684e-09,0.0010176267242059,-0.0198163539171218,0.0,0.0,0.0,-0.0087421182543039,60.0,-10.084714889526367,-0.0,-7.060621243226707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,9.538997983327135e-05,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068359375,0.0,0.0,0.0001004502264549,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,7.419221219606698e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,0.0001004502482828,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343078613281,0.0,0.0,0.0004764925979543,287.8702087402344,294.1499938964844,272.5313720703125,271.5443115234375,272.3042907714844,272.4735717773437,286.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163664119318,7.77779618488239e-09,0.0010163586121052,-0.0194279886782169,0.0,0.0,0.0,-0.0086686052381992,60.0,-10.051172256469728,-0.0,-7.043034599973907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,9.538997983327135e-05,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068359375,0.0,0.0,0.0001004502264549,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,7.419221219606698e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,0.0001004502482828,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343078613281,0.0,0.0,0.0004764925979543,287.8702087402344,294.1499938964844,272.5313720703125,271.5443115234375,272.3042907714844,272.4735717773437,286.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163664119318,7.77779618488239e-09,0.0010163586121052,-0.0194279886782169,0.0,0.0,0.0,-0.0086686052381992,60.0,-10.051172256469728,-0.0,-7.043034599973907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,9.529073577141388e-05,291.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00006103515625,0.0,0.0,0.0001003457145998,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.117431640625,0.0,0.0,7.41150215617381e-05,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,0.0001003457437036,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,0.0004759968724101,287.8630065917969,294.1499938964844,272.54998779296875,271.5620422363281,272.30859375,272.4923400878906,286.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153088951483,7.654151090719097e-09,0.0010153013281524,-0.0191041566431522,0.0,0.0,0.0,-0.0086073083803057,60.0,-10.020813941955566,-0.0,-7.02838747201895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,9.529073577141388e-05,291.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00006103515625,0.0,0.0,0.0001003457145998,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.117431640625,0.0,0.0,7.41150215617381e-05,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,0.0001003457437036,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,0.0004759968724101,287.8630065917969,294.1499938964844,272.54998779296875,271.5620422363281,272.30859375,272.4923400878906,286.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153088951483,7.654151090719097e-09,0.0010153013281524,-0.0191041566431522,0.0,0.0,0.0,-0.0086073083803057,60.0,-10.020813941955566,-0.0,-7.02838747201895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,9.520877938484772e-05,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932556152344,0.0,0.0,0.0001002594071906,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,7.405127689708024e-05,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,0.0001002594362944,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,0.0004755874688271,287.85577392578125,294.1499938964844,272.5683288574219,271.5790100097656,272.3131408691406,272.5107727050781,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144356638193,7.55204521141195e-09,0.0010144280968233,-0.0188367366790771,0.0,0.0,0.0,-0.0085566900670528,60.0,-9.992897033691406,-0.0,-7.016303271711878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,9.520877938484772e-05,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932556152344,0.0,0.0,0.0001002594071906,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,7.405127689708024e-05,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,0.0001002594362944,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,0.0004755874688271,287.85577392578125,294.1499938964844,272.5683288574219,271.5790100097656,272.3131408691406,272.5107727050781,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144356638193,7.55204521141195e-09,0.0010144280968233,-0.0188367366790771,0.0,0.0,0.0,-0.0085566900670528,60.0,-9.992897033691406,-0.0,-7.016303271711878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,9.513857366982847e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864807128906,0.0,0.0,0.0001001854761852,291.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,7.39966708351858e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912170410156,0.0,0.0,0.0001001855052891,291.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,0.0004752367676701,287.8485717773437,294.1499938964844,272.58697509765625,271.5953063964844,272.31793212890625,272.5290222167969,286.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136876953765,7.464578288818302e-09,0.0010136801283806,-0.0186076499521732,0.0,0.0,0.0,-0.0085133286193013,60.0,-9.966458320617676,-0.0,-7.005959901107417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,9.513857366982847e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864807128906,0.0,0.0,0.0001001854761852,291.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,7.39966708351858e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912170410156,0.0,0.0,0.0001001855052891,291.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,0.0004752367676701,287.8485717773437,294.1499938964844,272.58697509765625,271.5953063964844,272.31793212890625,272.5290222167969,286.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136876953765,7.464578288818302e-09,0.0010136801283806,-0.0186076499521732,0.0,0.0,0.0,-0.0085133286193013,60.0,-9.966458320617676,-0.0,-7.005959901107417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,9.510824020253494e-05,291.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,0.0001001535347313,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,7.3973074904643e-05,290.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,0.0001001535638351,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050109863281,0.0,0.0,0.0004750852531287,287.844970703125,294.1499938964844,272.5964050292969,271.60321044921875,272.3204345703125,272.53814697265625,286.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133644100278,7.426788961595321e-09,0.0010133570758625,-0.0185086745768785,0.0,0.0,0.0,-0.0084945950657129,60.0,-9.953736305236816,-0.0,-7.001493429470429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073608398437,0.0,0.0,9.508018410997464e-05,291.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,0.0001001239870674,291.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,7.395125430775806e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,0.0001001240161713,291.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,0.0004749450890813,287.84136962890625,294.1499938964844,272.6058959960937,271.6109619140625,272.322998046875,272.5472412109375,286.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130654554814,7.3918311471743445e-09,0.0010130581213161,-0.0184171143919229,0.0,0.0,0.0,-0.0084772650152444,60.0,-9.941250801086426,-0.0,-6.997363044547458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,9.503164619673043e-05,291.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728698730469,0.0,0.0,0.0001000728807412,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844421386719,0.0,0.0,7.391350663965568e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,0.000100072909845,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,0.0004747026541735,287.8341369628906,294.1499938964844,272.62506103515625,271.62603759765625,272.32830810546875,272.5655517578125,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125483386218,7.331370177610097e-09,0.0010125410044565,-0.0182587578892707,0.0,0.0,0.0,-0.008447291329503,60.0,-9.91701602935791,-0.0,-6.990222090053066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,9.503164619673043e-05,291.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728698730469,0.0,0.0,0.0001000728807412,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844421386719,0.0,0.0,7.391350663965568e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,0.000100072909845,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,0.0004747026541735,287.8341369628906,294.1499938964844,272.62506103515625,271.62603759765625,272.32830810546875,272.5655517578125,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125483386218,7.331370177610097e-09,0.0010125410044565,-0.0182587578892707,0.0,0.0,0.0,-0.008447291329503,60.0,-9.91701602935791,-0.0,-6.990222090053066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,9.499136649537832e-05,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660339355469,0.0,0.0,0.0001000304619083,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07623291015625,0.0,0.0,7.3882176366169e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,0.0001000304910121,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08416748046875,0.0,0.0,0.0004745014593936,287.826904296875,294.1499938964844,272.6444702148437,271.6405639648437,272.3338317871094,272.583984375,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121192317456,7.281187652807831e-09,0.0010121118975803,-0.0181273203343153,0.0,0.0,0.0,-0.0084224138408899,60.0,-9.893569946289062,-0.0,-6.9842975847223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,9.499136649537832e-05,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660339355469,0.0,0.0,0.0001000304619083,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07623291015625,0.0,0.0,7.3882176366169e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,0.0001000304910121,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08416748046875,0.0,0.0,0.0004745014593936,287.826904296875,294.1499938964844,272.6444702148437,271.6405639648437,272.3338317871094,272.583984375,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121192317456,7.281187652807831e-09,0.0010121118975803,-0.0181273203343153,0.0,0.0,0.0,-0.0084224138408899,60.0,-9.893569946289062,-0.0,-6.9842975847223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821533203125,0.0,0.0,9.495836275164038e-05,291.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,9.999571193475276e-05,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,7.385650678770617e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05877685546875,0.0,0.0,9.99957337626256e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07586669921875,0.0,0.0,0.0004743366152979,287.8196716308594,294.1499938964844,272.6640930175781,271.65460205078125,272.339599609375,272.60260009765625,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240074317849121e-09,0.0010117603233084,-0.0180196370929479,0.0,0.0,0.0,-0.0084020318463444,60.0,-9.870861053466797,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821533203125,0.0,0.0,9.495836275164038e-05,291.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,9.999571193475276e-05,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,7.385650678770617e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05877685546875,0.0,0.0,9.99957337626256e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07586669921875,0.0,0.0,0.0004743366152979,287.8196716308594,294.1499938964844,272.6640930175781,271.65460205078125,272.339599609375,272.60260009765625,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240074317849121e-09,0.0010117603233084,-0.0180196370929479,0.0,0.0,0.0,-0.0084020318463444,60.0,-9.870861053466797,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,9.49328314163722e-05,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,9.996882727136835e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.059814453125,0.0,0.0,7.383665069937706e-05,290.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,9.99688490992412e-05,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,0.0004742090823128,287.8124084472656,294.1499938964844,272.68389892578125,271.66815185546875,272.3456726074219,272.6214599609375,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208269980907289e-09,0.0010114883771166,-0.017936335876584,0.0,0.0,0.0,-0.0083862654864788,60.0,-9.848891258239746,-0.0,-6.975694333277715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,9.49328314163722e-05,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,9.996882727136835e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.059814453125,0.0,0.0,7.383665069937706e-05,290.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,9.99688490992412e-05,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,0.0004742090823128,287.8124084472656,294.1499938964844,272.68389892578125,271.66815185546875,272.3456726074219,272.6214599609375,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208269980907289e-09,0.0010114883771166,-0.017936335876584,0.0,0.0,0.0,-0.0083862654864788,60.0,-9.848891258239746,-0.0,-6.975694333277715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.069580078125,0.0,0.0,9.492161188973114e-05,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9489440917969,0.0,0.0,9.99570038402453e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556945800781,0.0,0.0,7.382791955024004e-05,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,9.995703294407576e-05,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,0.0004741529992315,287.80877685546875,294.1499938964844,272.6938781738281,271.6748046875,272.3487854003906,272.6309509277344,286.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.19428694395674e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-9.838064193725586,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,9.491222590440884e-05,291.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94549560546875,0.0,0.0,9.994712308980525e-05,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,7.382062176475301e-05,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426025390625,0.0,0.0,9.994714491767807e-05,291.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05926513671875,0.0,0.0,0.0004741061129607,287.80517578125,294.1499938964844,272.70391845703125,271.68133544921875,272.3519592285156,272.6405029296875,286.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182593186882968e-09,0.0010112688178196,-0.0178690813481807,0.0,0.0,0.0,-0.0083735361695289,60.0,-9.827377319335938,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,9.489777585258707e-05,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,9.9931909062434e-05,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,7.380938768619671e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345153808594,0.0,0.0,9.993193816626444e-05,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,0.000474033964565,287.79791259765625,294.1499938964844,272.7240905761719,271.6941223144531,272.3585205078125,272.6597900390625,286.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164601800724313e-09,0.0010111149167641,-0.0178219582885503,0.0,0.0,0.0,-0.0083646168932318,60.0,-9.80640983581543,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,9.489777585258707e-05,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,9.9931909062434e-05,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,7.380938768619671e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345153808594,0.0,0.0,9.993193816626444e-05,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,0.000474033964565,287.79791259765625,294.1499938964844,272.7240905761719,271.6941223144531,272.3585205078125,272.6597900390625,286.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164601800724313e-09,0.0010111149167641,-0.0178219582885503,0.0,0.0,0.0,-0.0083646168932318,60.0,-9.80640983581543,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,9.488764771958812e-05,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,9.99212425085716e-05,291.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,7.380150782410055e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.992127161240204e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426940917969,0.0,0.0,0.0004739833530038,287.7906188964844,294.1499938964844,272.744384765625,271.70660400390625,272.3652648925781,272.6792297363281,286.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151984338094053e-09,0.0010110069997608,-0.0177889093756675,0.0,0.0,0.0,-0.0083583611994981,60.0,-9.785845756530762,-0.0,-6.969056443040246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,9.488764771958812e-05,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,9.99212425085716e-05,291.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,7.380150782410055e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.992127161240204e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426940917969,0.0,0.0,0.0004739833530038,287.7906188964844,294.1499938964844,272.744384765625,271.70660400390625,272.3652648925781,272.6792297363281,286.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151984338094053e-09,0.0010110069997608,-0.0177889093756675,0.0,0.0,0.0,-0.0083583611994981,60.0,-9.785845756530762,-0.0,-6.969056443040246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403137207031,0.0,0.0,9.48824017541483e-05,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.991572005674244e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,7.3797426011879e-05,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01837158203125,0.0,0.0,9.991574188461529e-05,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,0.0004739571595564,287.7833557128906,294.1499938964844,272.7648010253906,271.71881103515625,272.3723449707031,272.6989440917969,286.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109583381563,7.145452673995578e-09,0.0010109511204063,-0.017771802842617,0.0,0.0,0.0,-0.0083551239222288,60.0,-9.765769004821776,-0.0,-6.968286214714682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
