time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789720,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403137207031,0.0,0.0,9.48824017541483e-05,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.991572005674244e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,7.3797426011879e-05,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01837158203125,0.0,0.0,9.991574188461529e-05,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,0.0004739571595564,287.7833557128906,294.1499938964844,272.7648010253906,271.71881103515625,272.3723449707031,272.6989440917969,286.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109583381563,7.145452673995578e-09,0.0010109511204063,-0.017771802842617,0.0,0.0,0.0,-0.0083551239222288,60.0,-9.765769004821776,-0.0,-6.968286214714682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.031982421875,0.0,0.0,9.488038631388918e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,9.991359547711907e-05,291.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,7.379585440503433e-05,290.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01031494140625,0.0,0.0,9.991361730499192e-05,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,0.0004739470605272,287.77606201171875,294.1499938964844,272.78533935546875,271.73077392578125,272.3796081542969,272.71881103515625,286.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142940461335456e-09,0.0010109296999871,-0.0177652202546596,0.0,0.0,0.0,-0.0083538778126239,60.0,-9.74599838256836,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.031982421875,0.0,0.0,9.488038631388918e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,9.991359547711907e-05,291.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,7.379585440503433e-05,290.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01031494140625,0.0,0.0,9.991361730499192e-05,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,0.0004739470605272,287.77606201171875,294.1499938964844,272.78533935546875,271.73077392578125,272.3796081542969,272.71881103515625,286.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142940461335456e-09,0.0010109296999871,-0.0177652202546596,0.0,0.0,0.0,-0.0083538778126239,60.0,-9.74599838256836,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278015136719,0.0,0.0,9.48807573877275e-05,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,9.991398110287264e-05,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,7.37961454433389e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062866210937,0.0,0.0,9.99140102067031e-05,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220031738281,0.0,0.0,0.0004739489231724,287.7723999023437,294.1499938964844,272.795654296875,271.7366943359375,272.3833312988281,272.72882080078125,286.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403646381331e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-9.736244201660156,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,9.488200885243714e-05,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110717773437,0.0,0.0,9.991530532715842e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,7.37971204216592e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,9.991533443098888e-05,291.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01788330078125,0.0,0.0,0.0004739552095998,287.7687683105469,294.1499938964844,272.80596923828125,271.7425842285156,272.3871154785156,272.7388610839844,286.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.14497261355973e-09,0.0010109470458701,-0.0177705436944961,0.0,0.0,0.0,-0.0083548855036497,60.0,-9.72657299041748,-0.0,-6.96822937129582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,9.488695650361478e-05,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041748046875,0.0,0.0,9.992051491281018e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025329589844,0.0,0.0,7.38009694032371e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,9.992053674068302e-05,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,0.000473979889648,287.7614440917969,294.1499938964844,272.8266296386719,271.7542419433594,272.3948669433594,272.75909423828125,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151135683614029e-09,0.0010109996655955,-0.0177866872400045,0.0,0.0,0.0,-0.0083579402416944,60.0,-9.707479476928713,-0.0,-6.968956256514502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,9.488695650361478e-05,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041748046875,0.0,0.0,9.992051491281018e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025329589844,0.0,0.0,7.38009694032371e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,9.992053674068302e-05,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,0.000473979889648,287.7614440917969,294.1499938964844,272.8266296386719,271.7542419433594,272.3948669433594,272.75909423828125,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151135683614029e-09,0.0010109996655955,-0.0177866872400045,0.0,0.0,0.0,-0.0083579402416944,60.0,-9.707479476928713,-0.0,-6.968956256514502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069885253906,0.0,0.0,9.489406511420384e-05,291.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,9.992800187319516e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,7.380649185506627e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98614501953125,0.0,0.0,9.9928023701068e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,0.0004740153963211,287.754150390625,294.1499938964844,272.84735107421875,271.76580810546875,272.40283203125,272.7794494628906,286.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159994819261328e-09,0.0010110754519701,-0.0178098902106285,0.0,0.0,0.0,-0.0083623323589563,60.0,-9.68860912322998,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069885253906,0.0,0.0,9.489406511420384e-05,291.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,9.992800187319516e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,7.380649185506627e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98614501953125,0.0,0.0,9.9928023701068e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,0.0004740153963211,287.754150390625,294.1499938964844,272.84735107421875,271.76580810546875,272.40283203125,272.7794494628906,286.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159994819261328e-09,0.0010110754519701,-0.0178098902106285,0.0,0.0,0.0,-0.0083623323589563,60.0,-9.68860912322998,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,9.490372030995786e-05,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902893066406,0.0,0.0,9.99381663859822e-05,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.381400064332411e-05,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,9.993818821385504e-05,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,0.0004740636213682,287.746826171875,294.1499938964844,272.8681030273437,271.7773132324219,272.4110717773437,272.7999267578125,286.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172025640045376e-09,0.0010111783631145,-0.0178414024412632,0.0,0.0,0.0,-0.0083682965487241,60.0,-9.670018196105955,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,9.490372030995786e-05,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902893066406,0.0,0.0,9.99381663859822e-05,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.381400064332411e-05,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,9.993818821385504e-05,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,0.0004740636213682,287.746826171875,294.1499938964844,272.8681030273437,271.7773132324219,272.4110717773437,272.7999267578125,286.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172025640045376e-09,0.0010111783631145,-0.0178414024412632,0.0,0.0,0.0,-0.0083682965487241,60.0,-9.670018196105955,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903869628906,0.0,0.0,9.49148743529804e-05,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833312988281,0.0,0.0,9.994991705752908e-05,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,7.382268086075783e-05,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,9.994993888540192e-05,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,0.0004741193843074,287.739501953125,294.1499938964844,272.8888244628906,271.7888488769531,272.41949462890625,272.82049560546875,286.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.18593451409788e-09,0.0010112972231581,-0.017877833917737,0.0,0.0,0.0,-0.0083751920610666,60.0,-9.65160846710205,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903869628906,0.0,0.0,9.49148743529804e-05,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833312988281,0.0,0.0,9.994991705752908e-05,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,7.382268086075783e-05,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,9.994993888540192e-05,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,0.0004741193843074,287.739501953125,294.1499938964844,272.8888244628906,271.7888488769531,272.41949462890625,272.82049560546875,286.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.18593451409788e-09,0.0010112972231581,-0.017877833917737,0.0,0.0,0.0,-0.0083751920610666,60.0,-9.65160846710205,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,9.492101526120678e-05,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,9.99563853838481e-05,291.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,7.382746116491035e-05,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96600341796875,0.0,0.0,9.995640721172094e-05,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98077392578125,0.0,0.0,0.0004741500306408,287.7358093261719,294.1499938964844,272.8992004394531,271.79461669921875,272.4237976074219,272.8308410644531,286.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789834752678,60.0,-9.642477989196776,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,9.492742537986489e-05,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.996313019655644e-05,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,7.383244519587606e-05,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,9.996315202442928e-05,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766540527344,0.0,0.0,0.0004741820739582,287.7321472167969,294.1499938964844,272.9095764160156,271.8004150390625,272.4281616210937,272.8411560058594,286.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.201571783355121e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-9.633386611938477,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737854003906,0.0,0.0,9.494085679762064e-05,291.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,9.997727465815842e-05,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,7.384288619505242e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,9.997729648603126e-05,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,0.0004742491291835,287.72479248046875,294.1499938964844,272.9302673339844,271.8121032714844,272.4370422363281,272.86187744140625,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-9.61530590057373,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737854003906,0.0,0.0,9.494085679762064e-05,291.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,9.997727465815842e-05,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,7.384288619505242e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,9.997729648603126e-05,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,0.0004742491291835,287.72479248046875,294.1499938964844,272.9302673339844,271.8121032714844,272.4370422363281,272.86187744140625,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-9.61530590057373,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,9.495479753240944e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,9.999195754062384e-05,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,7.385373464785516e-05,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,9.999197936849669e-05,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.960205078125,0.0,0.0,0.0004743188037537,287.7174377441406,294.1499938964844,272.9508972167969,271.82391357421875,272.4461669921875,272.8825988769531,286.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-9.597341537475586,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,9.495479753240944e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,9.999195754062384e-05,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,7.385373464785516e-05,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,9.999197936849669e-05,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.960205078125,0.0,0.0,0.0004743188037537,287.7174377441406,294.1499938964844,272.9508972167969,271.82391357421875,272.4461669921875,272.8825988769531,286.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-9.597341537475586,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,9.49689347180538e-05,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0001000068441499,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94549560546875,0.0,0.0,7.38647286198102e-05,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,0.0001000068659777,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,0.0004743894096463,287.7100830078125,294.1499938964844,272.9714660644531,271.8359375,272.4554748535156,272.9033508300781,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-9.579466819763184,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,9.49689347180538e-05,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0001000068441499,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94549560546875,0.0,0.0,7.38647286198102e-05,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,0.0001000068659777,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,0.0004743894096463,287.7100830078125,294.1499938964844,272.9714660644531,271.8359375,272.4554748535156,272.9033508300781,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-9.579466819763184,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,9.498293366050348e-05,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,0.0001000215925159,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373474121094,0.0,0.0,7.387562072835863e-05,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298095703125,0.0,0.0,0.0001000216070679,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,0.0004744593461509,287.70269775390625,294.1499938964844,272.991943359375,271.84820556640625,272.4649658203125,272.924072265625,286.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-9.561665534973145,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,9.498293366050348e-05,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,0.0001000215925159,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373474121094,0.0,0.0,7.387562072835863e-05,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298095703125,0.0,0.0,0.0001000216070679,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,0.0004744593461509,287.70269775390625,294.1499938964844,272.991943359375,271.84820556640625,272.4649658203125,272.924072265625,286.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-9.561665534973145,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447937011719,0.0,0.0,9.498980944044888e-05,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,0.0001000288248178,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,7.388096128124744e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258117675781,0.0,0.0,0.0001000288466457,291.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,0.0004744936886709,287.69903564453125,294.1499938964844,273.00213623046875,271.8544616699219,272.46978759765625,272.9344177246094,286.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279309155450164e-09,0.0010120957158505,-0.0181224010884761,0.0,0.0,0.0,-0.0084214815869927,60.0,-9.552788734436035,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,9.49965324252844e-05,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,0.0001000359116005,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,7.388619269477203e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,0.0001000359261524,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,0.0004745272744912,287.6953430175781,294.1499938964844,273.0122985839844,271.8607788085937,272.47467041015625,272.9447631835937,286.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690451107664e-09,0.0010121674276888,-0.018144354224205,0.0,0.0,0.0,-0.0084256362169981,60.0,-9.54392433166504,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.932373046875,0.0,0.0,9.50094618019648e-05,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,0.0001000495176413,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,7.389624806819484e-05,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91375732421875,0.0,0.0,0.0001000495394691,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,0.000474591855891,287.6879577636719,294.1499938964844,273.03253173828125,271.8736877441406,272.48455810546875,272.9653625488281,286.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797122659715e-09,0.0010123051470145,-0.0181865394115448,0.0,0.0,0.0,-0.0084336213767528,60.0,-9.526223182678224,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.932373046875,0.0,0.0,9.50094618019648e-05,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,0.0001000495176413,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,7.389624806819484e-05,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91375732421875,0.0,0.0,0.0001000495394691,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,0.000474591855891,287.6879577636719,294.1499938964844,273.03253173828125,271.8736877441406,272.48455810546875,272.9653625488281,286.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797122659715e-09,0.0010123051470145,-0.0181865394115448,0.0,0.0,0.0,-0.0084336213767528,60.0,-9.526223182678224,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,9.502156171947718e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,0.000100062265119,291.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.0,7.390565588138998e-05,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,0.0001000622796709,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9191589355469,0.0,0.0,0.0004746523045469,287.6805725097656,294.1499938964844,273.0525817871094,271.8869934082031,272.49462890625,272.98590087890625,286.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318875727690964e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-9.508559226989746,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,9.502156171947718e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,0.000100062265119,291.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.0,7.390565588138998e-05,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,0.0001000622796709,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9191589355469,0.0,0.0,0.0004746523045469,287.6805725097656,294.1499938964844,273.0525817871094,271.8869934082031,272.49462890625,272.98590087890625,286.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318875727690964e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-9.508559226989746,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158630371094,0.0,0.0,9.503262845100836e-05,291.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,0.0001000739212031,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048767089844,0.0,0.0,7.391427061520517e-05,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.897705078125,0.0,0.0,0.000100073935755,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,0.0004747075727209,287.67315673828125,294.1499938964844,273.072509765625,271.9007263183594,272.5048828125,273.0063171386719,286.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.3326691385489084e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-9.490927696228027,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158630371094,0.0,0.0,9.503262845100836e-05,291.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,0.0001000739212031,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048767089844,0.0,0.0,7.391427061520517e-05,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.897705078125,0.0,0.0,0.000100073935755,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,0.0004747075727209,287.67315673828125,294.1499938964844,273.072509765625,271.9007263183594,272.5048828125,273.0063171386719,286.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.3326691385489084e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-9.490927696228027,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,9.504257468506694e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,0.0001000843913061,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,7.392200495814905e-05,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896789550781,0.0,0.0,0.000100084413134,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028015136719,0.0,0.0,0.0004747572529595,287.665771484375,294.1499938964844,273.0922241210937,271.9149780273437,272.5152893066406,273.026611328125,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-9.47332763671875,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,9.504257468506694e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,0.0001000843913061,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,7.392200495814905e-05,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896789550781,0.0,0.0,0.000100084413134,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028015136719,0.0,0.0,0.0004747572529595,287.665771484375,294.1499938964844,273.0922241210937,271.9149780273437,272.5152893066406,273.026611328125,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-9.47332763671875,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,9.504707850283012e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,0.0001000891352305,291.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,7.392551196971908e-05,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,0.0001000891570583,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987121582031,0.0,0.0,0.0004747797793243,287.6620483398437,294.1499938964844,273.1019897460937,271.9223022460937,272.52056884765625,273.03668212890625,286.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127134155482,7.350680952811217e-09,0.0010127059649676,-0.018309336155653,0.0,0.0,0.0,-0.0084568634629249,60.0,-9.4645414352417,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993835449219,0.0,0.0,9.505129128228872e-05,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,0.0001000935735646,291.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.888671875,0.0,0.0,7.392878615064546e-05,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,0.0001000935881165,291.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,0.0004748007922898,287.6583557128906,294.1499938964844,273.1116943359375,271.9297790527344,272.52587890625,273.0467224121094,286.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926978647176e-09,0.0010127509012818,-0.0183230768889188,0.0,0.0,0.0,-0.0084594646468758,60.0,-9.455763816833496,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.0,9.505874913884328e-05,291.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0001001014243229,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,7.393458508886397e-05,290.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736572265625,0.0,0.0,0.0001001014461508,291.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8864440917969,0.0,0.0,0.0004748380451928,287.65093994140625,294.1499938964844,273.1309814453125,271.9451599121094,272.5365905761719,273.0666809082031,286.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365220877630918e-09,0.0010128304129466,-0.0183474197983741,0.0,0.0,0.0,-0.0084640718996524,60.0,-9.438241958618164,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.0,9.505874913884328e-05,291.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0001001014243229,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,7.393458508886397e-05,290.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736572265625,0.0,0.0,0.0001001014461508,291.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8864440917969,0.0,0.0,0.0004748380451928,287.65093994140625,294.1499938964844,273.1309814453125,271.9451599121094,272.5365905761719,273.0666809082031,286.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365220877630918e-09,0.0010128304129466,-0.0183474197983741,0.0,0.0,0.0,-0.0084640718996524,60.0,-9.438241958618164,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,9.506550850346684e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,0.0001001085402094,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,7.393983833026141e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656616210937,0.0,0.0,0.0001001085620373,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,0.00047487183474,287.6435241699219,294.1499938964844,273.1499938964844,271.9612121582031,272.5474853515625,273.08642578125,286.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373645694030982e-09,0.0010129023576155,-0.0183694865554571,0.0,0.0,0.0,-0.0084682488813996,60.0,-9.420808792114258,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,9.506550850346684e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,0.0001001085402094,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,7.393983833026141e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656616210937,0.0,0.0,0.0001001085620373,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,0.00047487183474,287.6435241699219,294.1499938964844,273.1499938964844,271.9612121582031,272.5474853515625,273.08642578125,286.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373645694030982e-09,0.0010129023576155,-0.0183694865554571,0.0,0.0,0.0,-0.0084682488813996,60.0,-9.420808792114258,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
