time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792060,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,9.507386857876554e-05,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,0.0001001173513941,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,7.394634303636849e-05,290.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,0.000100117365946,291.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,0.0004749135987367,287.6361083984375,294.1499938964844,273.1685485839844,271.9773864746094,272.5585021972656,273.10595703125,286.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129988659173,7.384069355964584e-09,0.001012991531752,-0.0183967854827642,0.0,0.0,0.0,-0.0084734158590435,60.0,-9.40364933013916,-0.0,-6.996445733875589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,9.507386857876554e-05,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,0.0001001173513941,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,7.394634303636849e-05,290.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,0.000100117365946,291.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,0.0004749135987367,287.6361083984375,294.1499938964844,273.1685485839844,271.9773864746094,272.5585021972656,273.10595703125,286.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129988659173,7.384069355964584e-09,0.001012991531752,-0.0183967854827642,0.0,0.0,0.0,-0.0084734158590435,60.0,-9.40364933013916,-0.0,-6.996445733875589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664855957031,0.0,0.0,9.508885705145076e-05,291.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,0.0001001331329462,291.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,7.395799912046641e-05,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,0.0001001331474981,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619384765625,0.0,0.0,0.0004749884537886,287.628662109375,294.1499938964844,273.1864318847656,271.9931335449219,272.56964111328125,273.1251220703125,286.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131585877388,7.402742863149569e-09,0.0010131511371582,-0.0184456948190927,0.0,0.0,0.0,-0.0084826732054352,60.0,-9.38739013671875,-0.0,-6.998651969070124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664855957031,0.0,0.0,9.508885705145076e-05,291.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,0.0001001331329462,291.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,7.395799912046641e-05,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,0.0001001331474981,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619384765625,0.0,0.0,0.0004749884537886,287.628662109375,294.1499938964844,273.1864318847656,271.9931335449219,272.56964111328125,273.1251220703125,286.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131585877388,7.402742863149569e-09,0.0010131511371582,-0.0184456948190927,0.0,0.0,0.0,-0.0084826732054352,60.0,-9.38739013671875,-0.0,-6.998651969070124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,9.509813389740884e-05,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,0.0001001429045572,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,7.396521687041968e-05,290.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,0.0001001429191092,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578796386719,0.0,0.0,0.0004750348161906,287.6249694824219,294.1499938964844,273.1950988769531,272.0008239746094,272.57525634765625,273.1345520019531,286.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132574243471,7.414303393460386e-09,0.0010132500901818,-0.0184759739786386,0.0,0.0,0.0,-0.0084884045645594,60.0,-9.379609107971191,-0.0,-7.000018342750991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,9.510903328191488e-05,291.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,0.0001001543787424,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84820556640625,0.0,0.0,7.39736933610402e-05,290.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,0.0001001543932943,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537902832031,0.0,0.0,0.0004750892403535,287.6212463378906,294.1499938964844,273.2035522460937,272.00836181640625,272.5809020996094,273.1438903808594,286.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427881865140762e-09,0.0010133661562576,-0.0185115374624729,0.0,0.0,0.0,-0.0084951352328062,60.0,-9.372110366821287,-0.0,-7.001622748248337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,9.513484837953e-05,291.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,0.00010018156172,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,7.399376772809774e-05,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,0.000100181576272,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,0.0004752181703224,287.6138000488281,294.1499938964844,273.2198486328125,272.02301025390625,272.5922241210937,273.1621398925781,286.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136485798284,7.460043249807313e-09,0.0010136411292478,-0.0185957737267017,0.0,0.0,0.0,-0.0085110794752836,60.0,-9.357892990112305,-0.0,-7.005424151884655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,9.513484837953e-05,291.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,0.00010018156172,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,7.399376772809774e-05,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,0.000100181576272,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,0.0004752181703224,287.6138000488281,294.1499938964844,273.2198486328125,272.02301025390625,272.5922241210937,273.1621398925781,286.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136485798284,7.460043249807313e-09,0.0010136411292478,-0.0185957737267017,0.0,0.0,0.0,-0.0085110794752836,60.0,-9.357892990112305,-0.0,-7.005424151884655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.516530553810298e-05,291.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,0.0001002136414172,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,7.401746552204713e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,0.0001002136559691,291.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,0.0004753703542519,287.6063537597656,294.1499938964844,273.2352600097656,272.0370178222656,272.6036682128906,273.1798095703125,286.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.498001330930038e-09,0.001013965695165,-0.0186951905488967,0.0,0.0,0.0,-0.0085298968479037,60.0,-9.34476375579834,-0.0,-7.00991122926098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.516530553810298e-05,291.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,0.0001002136414172,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,7.401746552204713e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,0.0001002136559691,291.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,0.0004753703542519,287.6063537597656,294.1499938964844,273.2352600097656,272.0370178222656,272.6036682128906,273.1798095703125,286.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.498001330930038e-09,0.001013965695165,-0.0186951905488967,0.0,0.0,0.0,-0.0085298968479037,60.0,-9.34476375579834,-0.0,-7.00991122926098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,9.520128514850512e-05,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494506835937,0.0,0.0,0.0001002515200525,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,7.404544157907367e-05,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,0.0001002515418804,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,0.000475550070405,287.5989074707031,294.1499938964844,273.2497253417969,272.0502624511719,272.6151733398437,273.19677734375,286.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542825031237044e-09,0.0010143489344045,-0.0188125874847173,0.0,0.0,0.0,-0.0085521172732114,60.0,-9.332839012145996,-0.0,-7.015212588612485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,9.520128514850512e-05,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494506835937,0.0,0.0,0.0001002515200525,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,7.404544157907367e-05,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,0.0001002515418804,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,0.000475550070405,287.5989074707031,294.1499938964844,273.2497253417969,272.0502624511719,272.6151733398437,273.19677734375,286.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542825031237044e-09,0.0010143489344045,-0.0188125874847173,0.0,0.0,0.0,-0.0085521172732114,60.0,-9.332839012145996,-0.0,-7.015212588612485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,9.524168854113668e-05,291.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,0.0001002940698526,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,7.407686644000933e-05,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,0.0001002940844045,291.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,0.0004757518763653,287.5914611816406,294.1499938964844,273.26318359375,272.0627136230469,272.6266784667969,273.2130432128906,286.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593164319530388e-09,0.0010147794382646,-0.0189444292336702,0.0,0.0,0.0,-0.0085770729929208,60.0,-9.321977615356444,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,9.524168854113668e-05,291.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,0.0001002940698526,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,7.407686644000933e-05,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,0.0001002940844045,291.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,0.0004757518763653,287.5914611816406,294.1499938964844,273.26318359375,272.0627136230469,272.6266784667969,273.2130432128906,286.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593164319530388e-09,0.0010147794382646,-0.0189444292336702,0.0,0.0,0.0,-0.0085770729929208,60.0,-9.321977615356444,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,9.526372741675004e-05,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,0.0001003172801574,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,7.409401587210596e-05,290.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,0.0001003173019853,291.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,0.0004758620052598,287.5877380371094,294.1499938964844,273.26953125,272.0686340332031,272.6324768066406,273.22088623046875,286.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620631237159614e-09,0.0010150142479687,-0.0190163683146238,0.0,0.0,0.0,-0.0085906889289617,60.0,-9.316997528076172,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,9.528703230898829e-05,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,0.0001003418219625,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,7.411213300656527e-05,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,0.0001003418365144,291.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,0.0004759783914778,287.583984375,294.1499938964844,273.2756042480469,272.0743103027344,272.63824462890625,273.2284851074219,286.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924033522605,0.0,0.0,0.0,-0.0086050815880298,60.0,-9.312332153320312,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,9.533709089737386e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72802734375,0.0,0.0,0.0001003945362754,291.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,7.415107393171638e-05,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,0.0001003945581032,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,0.0004762284515891,287.5765380859375,294.1499938964844,273.286865234375,272.0849304199219,272.6498107910156,273.2430114746094,286.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712039007401472e-09,0.0010157958604395,-0.0192557703703641,0.0,0.0,0.0,-0.0086360033601522,60.0,-9.303946495056152,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,9.533709089737386e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72802734375,0.0,0.0,0.0001003945362754,291.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,7.415107393171638e-05,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,0.0001003945581032,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,0.0004762284515891,287.5765380859375,294.1499938964844,273.286865234375,272.0849304199219,272.6498107910156,273.2430114746094,286.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712039007401472e-09,0.0010157958604395,-0.0192557703703641,0.0,0.0,0.0,-0.0086360033601522,60.0,-9.303946495056152,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.539126767776906e-05,291.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,0.000100451587059,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,7.419320900226012e-05,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,0.0001004516016109,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,0.0004764990881085,287.5690612792969,294.1499938964844,273.2969055175781,272.09454345703125,272.661376953125,273.2566223144531,286.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163807310163,7.779538790941842e-09,0.0010163730476051,-0.0194325540214777,0.0,0.0,0.0,-0.0086694667115807,60.0,-9.296692848205566,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.539126767776906e-05,291.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,0.000100451587059,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,7.419320900226012e-05,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,0.0001004516016109,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,0.0004764990881085,287.5690612792969,294.1499938964844,273.2969055175781,272.09454345703125,272.661376953125,273.2566223144531,286.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163807310163,7.779538790941842e-09,0.0010163730476051,-0.0194325540214777,0.0,0.0,0.0,-0.0086694667115807,60.0,-9.296692848205566,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,9.544936619931832e-05,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,0.0001005127633106,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,7.423839997500181e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.0,0.0001005127851385,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,0.000476789282402,287.56158447265625,294.1499938964844,273.30572509765625,272.10308837890625,272.6728820800781,273.26910400390625,286.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851922667612143e-09,0.0010169919114559,-0.0196221247315406,0.0,0.0,0.0,-0.0087053496390581,60.0,-9.290770530700684,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,9.544936619931832e-05,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,0.0001005127633106,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,7.423839997500181e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.0,0.0001005127851385,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,0.000476789282402,287.56158447265625,294.1499938964844,273.30572509765625,272.10308837890625,272.6728820800781,273.26910400390625,286.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851922667612143e-09,0.0010169919114559,-0.0196221247315406,0.0,0.0,0.0,-0.0087053496390581,60.0,-9.290770530700684,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,9.55112700466998e-05,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,0.0001005779558909,291.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,7.428654498653486e-05,290.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,0.0001005779704428,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0004770985106006,287.5541076660156,294.1499938964844,273.3132019042969,272.1104431152344,272.684326171875,273.2803649902344,286.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929052969757322e-09,0.0010176515206694,-0.0198241248726844,0.0,0.0,0.0,-0.0087435869500041,60.0,-9.28618621826172,-0.0,-7.060973672423644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,9.55112700466998e-05,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,0.0001005779558909,291.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,7.428654498653486e-05,290.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,0.0001005779704428,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0004770985106006,287.5541076660156,294.1499938964844,273.3132019042969,272.1104431152344,272.684326171875,273.2803649902344,286.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929052969757322e-09,0.0010176515206694,-0.0198241248726844,0.0,0.0,0.0,-0.0087435869500041,60.0,-9.28618621826172,-0.0,-7.060973672423644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.554316784488036e-05,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,0.0001006115489872,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,7.431135600199923e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,0.0001006115635391,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,0.0004772578540723,287.55035400390625,294.1499938964844,273.3164367675781,272.1136474609375,272.6900329589844,273.2856140136719,286.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968796289503643e-09,0.0010179913369938,-0.0199282132089138,0.0,0.0,0.0,-0.00876328907907,60.0,-9.284284591674805,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,9.557596786180512e-05,291.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,0.000100646080682,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.0,7.433686550939456e-05,290.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,0.0001006460952339,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,0.000477421679534,287.5466003417969,294.1499938964844,273.3193054199219,272.1165466308594,272.6957092285156,273.2904968261719,286.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009658714058787e-09,0.0010183406993746,-0.0200352277606725,0.0,0.0,0.0,-0.0087835462763905,60.0,-9.282736778259276,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,9.5643314125482e-05,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,0.0001007169994409,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,7.438924512825906e-05,290.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,0.0001007170139928,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,0.0004777580907102,287.5390930175781,294.1499938964844,273.3239440917969,272.1213684082031,272.7069702148437,273.2992248535156,286.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093566705724697e-09,0.001019058167003,-0.020254973322153,0.0,0.0,0.0,-0.0088251428678631,60.0,-9.280611991882324,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,9.5643314125482e-05,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,0.0001007169994409,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,7.438924512825906e-05,290.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,0.0001007170139928,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,0.0004777580907102,287.5390930175781,294.1499938964844,273.3239440917969,272.1213684082031,272.7069702148437,273.2992248535156,286.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093566705724697e-09,0.001019058167003,-0.020254973322153,0.0,0.0,0.0,-0.0088251428678631,60.0,-9.280611991882324,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.571234841132537e-05,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,0.0001007897008094,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,7.444294169545174e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,0.0001007897153613,291.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,0.0004781029419973,287.5316162109375,294.1499938964844,273.3270874023437,272.12481689453125,272.7181091308594,273.3066711425781,286.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179582344780556e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-9.279657363891602,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.571234841132537e-05,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,0.0001007897008094,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,7.444294169545174e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,0.0001007897153613,291.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,0.0004781029419973,287.5316162109375,294.1499938964844,273.3270874023437,272.12481689453125,272.7181091308594,273.3066711425781,286.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179582344780556e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-9.279657363891602,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,9.578243043506518e-05,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0001008635008474,291.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,7.449744589393958e-05,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,0.0001008635153993,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,0.00047845300287,287.5240783691406,294.1499938964844,273.3286437988281,272.1268005371094,272.72906494140625,273.3125305175781,286.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-9.28001308441162,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,9.578243043506518e-05,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0001008635008474,291.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,7.449744589393958e-05,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,0.0001008635153993,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,0.00047845300287,287.5240783691406,294.1499938964844,273.3286437988281,272.1268005371094,272.72906494140625,273.3125305175781,286.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-9.28001308441162,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.585270890966058e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,0.0001009375046123,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,7.455211016349494e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,0.0001009375191642,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,0.000478804053273,287.5165710449219,294.1499938964844,273.3285827636719,272.12725830078125,272.7398681640625,273.3169860839844,286.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-9.281420707702637,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.585270890966058e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,0.0001009375046123,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,7.455211016349494e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,0.0001009375191642,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,0.000478804053273,287.5165710449219,294.1499938964844,273.3285827636719,272.12725830078125,272.7398681640625,273.3169860839844,286.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-9.281420707702637,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,9.588768443791196e-05,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,0.0001009743355098,290.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,7.457930769305676e-05,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,0.0001009743500617,291.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,0.0004789787635672,287.5128173828125,294.1499938964844,273.3279113769531,272.1268920898437,272.74517822265625,273.31866455078125,286.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-9.28254508972168,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,9.592229616828264e-05,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,0.0001010107880574,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,7.460622873622924e-05,290.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,0.0001010108026093,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,0.000479151669424,287.5090637207031,294.1499938964844,273.3268127441406,272.1260986328125,272.7504272460937,273.31988525390625,286.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-9.28396701812744,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,9.598991891834884e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,0.0001010819978546,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,7.465882663382217e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,0.0001010820124065,291.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,0.0004794894775841,287.50152587890625,294.1499938964844,273.3232727050781,272.123291015625,272.7607727050781,273.32098388671875,286.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525420369664971e-09,0.0010227509774267,-0.0213859062641859,0.0,0.0,0.0,-0.0090392315760254,60.0,-9.287707328796388,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,9.598991891834884e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,0.0001010819978546,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,7.465882663382217e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,0.0001010820124065,291.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,0.0004794894775841,287.50152587890625,294.1499938964844,273.3232727050781,272.123291015625,272.7607727050781,273.32098388671875,286.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525420369664971e-09,0.0010227509774267,-0.0213859062641859,0.0,0.0,0.0,-0.0090392315760254,60.0,-9.287707328796388,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,9.605541708879171e-05,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,0.0001011509739328,290.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,7.470977288903669e-05,290.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,0.0001011509884847,291.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,0.0004798166628461,287.4939880371094,294.1499938964844,273.3179016113281,272.1187438964844,272.7708740234375,273.320556640625,286.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-9.29235553741455,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
