time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794400,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,9.605541708879171e-05,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,0.0001011509739328,290.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,7.470977288903669e-05,290.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,0.0001011509884847,291.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,0.0004798166628461,287.4939880371094,294.1499938964844,273.3179016113281,272.1187438964844,272.7708740234375,273.320556640625,286.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-9.29235553741455,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,9.611705900169908e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,0.0001012158827506,290.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,7.475771417375654e-05,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,0.0001012158973026,291.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,0.0004801245813723,287.4864501953125,294.1499938964844,273.3106384277344,272.11236572265625,272.7806091308594,273.3180847167969,286.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007303774356,0.0,0.0,0.0,-0.0091177625581622,60.0,-9.29819393157959,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,9.611705900169908e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,0.0001012158827506,290.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,7.475771417375654e-05,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,0.0001012158973026,291.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,0.0004801245813723,287.4864501953125,294.1499938964844,273.3106384277344,272.11236572265625,272.7806091308594,273.3180847167969,286.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007303774356,0.0,0.0,0.0,-0.0091177625581622,60.0,-9.29819393157959,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,9.617541218176484e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.0,0.0,0.0001012773282127,290.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,7.48030943213962e-05,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0001012773427646,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,0.0004804160271305,287.4789123535156,294.1499938964844,273.30145263671875,272.1040954589844,272.7900695800781,273.3138732910156,286.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-9.304903984069824,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,9.617541218176484e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.0,0.0,0.0001012773282127,290.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,7.48030943213962e-05,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0001012773427646,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,0.0004804160271305,287.4789123535156,294.1499938964844,273.30145263671875,272.1040954589844,272.7900695800781,273.3138732910156,286.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-9.304903984069824,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,9.620275523047894e-05,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,0.0001013061264529,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910095214844,0.0,0.0,7.482436922146007e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,0.0001013061410048,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,0.0004805526405107,287.4751281738281,294.1499938964844,273.29608154296875,272.0992126464844,272.7946472167969,273.31103515625,286.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790603800434837e-09,0.0010250185150653,-0.0220803245902061,0.0,0.0,0.0,-0.0091706942766904,60.0,-9.308658599853516,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,9.622890502214432e-05,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,0.0001013336586765,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,7.484470552299172e-05,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,0.0001013336732285,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,0.0004806832585018,287.47137451171875,294.1499938964844,273.29022216796875,272.0938720703125,272.79913330078125,273.30767822265625,286.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823181296691018e-09,0.0010252970969304,-0.0221656337380409,0.0,0.0,0.0,-0.0091868443414568,60.0,-9.31265926361084,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.627699182601646e-05,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,0.0001013842993415,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,7.488210394512862e-05,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,0.0001013843138935,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,0.0004809234524145,287.4638061523437,294.1499938964844,273.2769470214844,272.08160400390625,272.8078308105469,273.2995300292969,286.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258182883262,8.88309426017031e-09,0.0010258094407618,-0.02232251688838,0.0,0.0,0.0,-0.0092165460810065,60.0,-9.321375846862791,-0.0,-7.174647009833279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.627699182601646e-05,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,0.0001013842993415,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,7.488210394512862e-05,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,0.0001013843138935,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,0.0004809234524145,287.4638061523437,294.1499938964844,273.2769470214844,272.08160400390625,272.8078308105469,273.2995300292969,286.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258182883262,8.88309426017031e-09,0.0010258094407618,-0.02232251688838,0.0,0.0,0.0,-0.0092165460810065,60.0,-9.321375846862791,-0.0,-7.174647009833279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,9.632000728743152e-05,291.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,0.0001014295921777,290.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,7.491555879823864e-05,290.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,0.0001014296067296,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,0.0004811383259948,287.4562683105469,294.1499938964844,273.2615051269531,272.0672302246094,272.81610107421875,273.28936767578125,286.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936689610550275e-09,0.0010262677678838,-0.0224628578871488,0.0,0.0,0.0,-0.0092431157827377,60.0,-9.331024169921877,-0.0,-7.181059658023514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,9.632000728743152e-05,291.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,0.0001014295921777,290.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,7.491555879823864e-05,290.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,0.0001014296067296,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,0.0004811383259948,287.4562683105469,294.1499938964844,273.2615051269531,272.0672302246094,272.81610107421875,273.28936767578125,286.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936689610550275e-09,0.0010262677678838,-0.0224628578871488,0.0,0.0,0.0,-0.0092431157827377,60.0,-9.331024169921877,-0.0,-7.181059658023514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,9.635582682676612e-05,291.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,0.000101467310742,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,7.494341843994334e-05,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,0.0001014673252939,291.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,0.0004813172563444,287.44873046875,294.1499938964844,273.2438659667969,272.0506591796875,272.82391357421875,273.2769470214844,286.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981317911604947e-09,0.0010266493773087,-0.0225797165185213,0.0,0.0,0.0,-0.0092652393504977,60.0,-9.34169101715088,-0.0,-7.18640151831096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,9.635582682676612e-05,291.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,0.000101467310742,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,7.494341843994334e-05,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,0.0001014673252939,291.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,0.0004813172563444,287.44873046875,294.1499938964844,273.2438659667969,272.0506591796875,272.82391357421875,273.2769470214844,286.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981317911604947e-09,0.0010266493773087,-0.0225797165185213,0.0,0.0,0.0,-0.0092652393504977,60.0,-9.34169101715088,-0.0,-7.18640151831096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.638549090595916e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,0.000101498553704,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,7.496649050153792e-05,290.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,0.0001014985682559,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,0.0004814654239453,287.441162109375,294.1499938964844,273.22393798828125,272.0318603515625,272.83123779296875,273.2625732421875,286.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269745253026,9.018280344719189e-09,0.0010269654449075,-0.0226765014231205,0.0,0.0,0.0,-0.0092835640534758,60.0,-9.353195190429688,-0.0,-7.190827489012008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.638549090595916e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,0.000101498553704,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,7.496649050153792e-05,290.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,0.0001014985682559,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,0.0004814654239453,287.441162109375,294.1499938964844,273.22393798828125,272.0318603515625,272.83123779296875,273.2625732421875,286.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269745253026,9.018280344719189e-09,0.0010269654449075,-0.0226765014231205,0.0,0.0,0.0,-0.0092835640534758,60.0,-9.353195190429688,-0.0,-7.190827489012008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,9.639734344091266e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,0.0001015110319713,290.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,7.497570913983509e-05,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,0.0001015110465232,291.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,0.0004815246211364,287.4373779296875,294.1499938964844,273.213134765625,272.0216064453125,272.834716796875,273.2545166015625,286.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033045422768282e-09,0.0010270917555317,-0.022715164348483,0.0,0.0,0.0,-0.0092908833175897,60.0,-9.359309196472168,-0.0,-7.192596029881315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,9.640722419135273e-05,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,0.0001015214365907,290.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,7.498339982703328e-05,290.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.0001015214511426,291.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,0.0004815740103367,287.4336242675781,294.1499938964844,273.20172119140625,272.0107421875,272.8380432128906,273.24591064453125,286.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045360904735844e-09,0.0010271969949826,-0.0227474123239517,0.0,0.0,0.0,-0.0092969890683889,60.0,-9.365644454956056,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.642024815548211e-05,291.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,0.0001015351517708,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,7.499352796003222e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.0001015351663227,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,0.000481639028294,287.4260559082031,294.1499938964844,273.1770935058594,271.9872131347656,272.8442687988281,273.2269592285156,286.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273448424413,9.061584371750088e-09,0.0010273357620462,-0.0227898936718702,0.0,0.0,0.0,-0.0093050319701433,60.0,-9.379019737243652,-0.0,-7.196014450983057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.642024815548211e-05,291.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,0.0001015351517708,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,7.499352796003222e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.0001015351663227,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,0.000481639028294,287.4260559082031,294.1499938964844,273.1770935058594,271.9872131347656,272.8442687988281,273.2269592285156,286.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273448424413,9.061584371750088e-09,0.0010273357620462,-0.0227898936718702,0.0,0.0,0.0,-0.0093050319701433,60.0,-9.379019737243652,-0.0,-7.196014450983057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,9.642515942687167e-05,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,0.0001015403249766,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,7.499734783777967e-05,290.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260986328125,0.0,0.0,0.0001015403395285,291.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,0.000481663562823,287.41851806640625,294.1499938964844,273.1499938964844,271.9612121582031,272.8499450683594,273.205810546875,286.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067706585597081e-09,0.001027388148941,-0.0228059217333793,0.0,0.0,0.0,-0.0093080662190914,60.0,-9.393227577209473,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,9.642515942687167e-05,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,0.0001015403249766,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,7.499734783777967e-05,290.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260986328125,0.0,0.0,0.0001015403395285,291.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,0.000481663562823,287.41851806640625,294.1499938964844,273.1499938964844,271.9612121582031,272.8499450683594,273.205810546875,286.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067706585597081e-09,0.001027388148941,-0.0228059217333793,0.0,0.0,0.0,-0.0093080662190914,60.0,-9.393227577209473,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,9.641877841204403e-05,291.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,0.0001015336019918,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,7.499237835872918e-05,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,0.0001015336165437,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,0.0004816316941287,287.41094970703125,294.1499938964844,273.1194152832031,271.93170166015625,272.8550109863281,273.1822509765625,286.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273293592035,9.059757388740763e-09,0.0010273202788084,-0.0227851085364818,0.0,0.0,0.0,-0.0093041267246007,60.0,-9.40853214263916,-0.0,-7.195795603820444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,9.641877841204403e-05,291.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,0.0001015336019918,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,7.499237835872918e-05,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,0.0001015336165437,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,0.0004816316941287,287.41094970703125,294.1499938964844,273.1194152832031,271.93170166015625,272.8550109863281,273.1822509765625,286.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273293592035,9.059757388740763e-09,0.0010273202788084,-0.0227851085364818,0.0,0.0,0.0,-0.0093041267246007,60.0,-9.40853214263916,-0.0,-7.195795603820444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.639975905884056e-05,291.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,0.0001015135785564,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,7.497759361285716e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0001015135931083,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0004815367283299,287.4034118652344,294.1499938964844,273.08453369140625,271.8978576660156,272.8594055175781,273.15576171875,286.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271267965435,9.03606878210894e-09,0.0010271177161484,-0.0227230805903673,0.0,0.0,0.0,-0.0092923827469348,60.0,-9.42544651031494,-0.0,-7.192958406676554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.639975905884056e-05,291.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,0.0001015135785564,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,7.497759361285716e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0001015135931083,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0004815367283299,287.4034118652344,294.1499938964844,273.08453369140625,271.8978576660156,272.8594055175781,273.15576171875,286.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271267965435,9.03606878210894e-09,0.0010271177161484,-0.0227230805903673,0.0,0.0,0.0,-0.0092923827469348,60.0,-9.42544651031494,-0.0,-7.192958406676554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,9.63862839853391e-05,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,0.0001014993831631,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,7.496710895793512e-05,290.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,0.000101499397715,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0004814693820662,287.3996276855469,294.1499938964844,273.0655212402344,271.8794250488281,272.8612670898437,273.14117431640625,286.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-9.434600830078123,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,9.636986214900388e-05,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,0.0001014820954878,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,7.495433965232223e-05,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,0.0001014821100397,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,0.000481387367472,287.3958740234375,294.1499938964844,273.0455627441406,271.8599853515625,272.86297607421875,273.12579345703125,286.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-9.444138526916504,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.6328767540399e-05,291.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,0.0001014388180919,290.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,7.492237637052312e-05,290.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,0.0001014388326439,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,0.0004811820981558,287.3883361816406,294.1499938964844,273.0028381347656,271.8183288574219,272.8657531738281,273.0924377441406,286.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914718419313,0.0,0.0,0.0,-0.0092485342174768,60.0,-9.464431762695312,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.6328767540399e-05,291.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,0.0001014388180919,290.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,7.492237637052312e-05,290.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,0.0001014388326439,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,0.0004811820981558,287.3883361816406,294.1499938964844,273.0028381347656,271.8183288574219,272.8657531738281,273.0924377441406,286.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914718419313,0.0,0.0,0.0,-0.0092485342174768,60.0,-9.464431762695312,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,9.627780673326924e-05,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,0.0001013851579045,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,7.488274422939867e-05,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,0.0001013851724565,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,0.0004809275560546,287.3807983398437,294.1499938964844,272.95660400390625,271.77313232421875,272.86773681640625,273.0559997558594,286.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-9.486167907714844,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,9.627780673326924e-05,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,0.0001013851579045,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,7.488274422939867e-05,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,0.0001013851724565,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,0.0004809275560546,287.3807983398437,294.1499938964844,272.95660400390625,271.77313232421875,272.86773681640625,273.0559997558594,286.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-9.486167907714844,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.621839853934944e-05,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.000101322599221,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,7.483653462259099e-05,290.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,0.0001013226137729,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,0.0004806307842954,287.373291015625,294.1499938964844,272.9071350097656,271.7247619628906,272.8688049316406,273.0161437988281,286.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117080315651e-09,0.0010251858038827,-0.022131422534585,0.0,0.0,0.0,-0.0091803697869181,60.0,-9.509376525878906,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.621839853934944e-05,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.000101322599221,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,7.483653462259099e-05,290.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,0.0001013226137729,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,0.0004806307842954,287.373291015625,294.1499938964844,272.9071350097656,271.7247619628906,272.8688049316406,273.0161437988281,286.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117080315651e-09,0.0010251858038827,-0.022131422534585,0.0,0.0,0.0,-0.0091803697869181,60.0,-9.509376525878906,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,9.615033195586876e-05,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,0.0001012509237625,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,7.478359475499019e-05,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,0.0001012509310385,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,0.0004802907642442,287.36578369140625,294.1499938964844,272.8547058105469,271.67340087890625,272.86883544921875,272.972900390625,286.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.725310252089002e-09,0.0010244606528431,-0.0219093468040227,0.0,0.0,0.0,-0.0091383270919322,60.0,-9.533971786499023,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,9.615033195586876e-05,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,0.0001012509237625,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,7.478359475499019e-05,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,0.0001012509310385,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,0.0004802907642442,287.36578369140625,294.1499938964844,272.8547058105469,271.67340087890625,272.86883544921875,272.972900390625,286.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.725310252089002e-09,0.0010244606528431,-0.0219093468040227,0.0,0.0,0.0,-0.0091383270919322,60.0,-9.533971786499023,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.61137775448151e-05,291.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,0.0001012124266708,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,7.475516031263396e-05,290.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,0.0001012124339467,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,0.0004801081668119,287.3620300292969,294.1499938964844,272.82745361328125,271.6466979980469,272.8684997558594,272.9502258300781,286.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.67976357454836e-09,0.0010240711271762,-0.0217900779098272,0.0,0.0,0.0,-0.0091157481074333,60.0,-9.546673774719238,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.607517131371424e-05,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0001011717686196,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,7.472513243556023e-05,290.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,0.0001011717831715,291.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0004799153248313,287.3582763671875,294.1499938964844,272.799560546875,271.6193542480469,272.8678894042969,272.9267883300781,286.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236685629934,8.631666048586341e-09,0.0010236598318442,-0.0216641277074813,0.0,0.0,0.0,-0.009091904386878,60.0,-9.559675216674805,-0.0,-7.144601710251663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,9.59936369326897e-05,291.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,0.0001010859123198,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,7.4661715188995e-05,290.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.0001010859195957,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,0.0004795080458279,287.35076904296875,294.1499938964844,272.74200439453125,271.5628967285156,272.865966796875,272.8781433105469,286.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227997554466,8.530080641833138e-09,0.0010227912571281,-0.0213981084525585,0.0,0.0,0.0,-0.0090415440499782,60.0,-9.586380004882812,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,9.59936369326897e-05,291.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,0.0001010859123198,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,7.4661715188995e-05,290.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.0001010859195957,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,0.0004795080458279,287.35076904296875,294.1499938964844,272.74200439453125,271.5628967285156,272.865966796875,272.8781433105469,286.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227997554466,8.530080641833138e-09,0.0010227912571281,-0.0213981084525585,0.0,0.0,0.0,-0.0090415440499782,60.0,-9.586380004882812,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
