time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796740,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.59062817855738e-05,291.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,0.0001009939223877,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,7.459377229679376e-05,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,0.0001009939369396,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,0.0004790716920979,287.3432922363281,294.1499938964844,272.6822814941406,271.5043334960937,272.8629150390625,272.8267822265625,286.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218691313639,8.421247699175183e-09,0.0010218606330454,-0.0211131069809198,0.0,0.0,0.0,-0.0089875906705856,60.0,-9.614137649536133,-0.0,-7.119505340824618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.59062817855738e-05,291.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,0.0001009939223877,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,7.459377229679376e-05,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,0.0001009939369396,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,0.0004790716920979,287.3432922363281,294.1499938964844,272.6822814941406,271.5043334960937,272.8629150390625,272.8267822265625,286.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218691313639,8.421247699175183e-09,0.0010218606330454,-0.0211131069809198,0.0,0.0,0.0,-0.0089875906705856,60.0,-9.614137649536133,-0.0,-7.119505340824618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,9.58153250394389e-05,291.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,0.0001008981416816,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,7.452302816091105e-05,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,0.0001008981562335,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,0.0004786173522006,287.3358154296875,294.1499938964844,272.62066650390625,271.4438781738281,272.85894775390625,272.77349853515625,286.44708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-9.642637252807615,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,9.58153250394389e-05,291.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,0.0001008981416816,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,7.452302816091105e-05,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,0.0001008981562335,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,0.0004786173522006,287.3358154296875,294.1499938964844,272.62066650390625,271.4438781738281,272.85894775390625,272.77349853515625,286.44708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-9.642637252807615,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.57217562245205e-05,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.0001007996106636,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,7.44502613088116e-05,290.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,0.0001007996252155,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,0.0004781499737873,287.3283386230469,294.1499938964844,272.55743408203125,271.3818359375,272.8537902832031,272.71795654296875,286.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-9.67210578918457,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.57217562245205e-05,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.0001007996106636,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,7.44502613088116e-05,290.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,0.0001007996252155,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,0.0004781499737873,287.3283386230469,294.1499938964844,272.55743408203125,271.3818359375,272.8537902832031,272.71795654296875,286.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-9.67210578918457,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,9.56746080191806e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,0.0001007499595289,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,7.44135832064785e-05,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,0.0001007499668048,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,0.0004779144364874,287.3246154785156,294.1499938964844,272.5252990722656,271.3503112792969,272.8507995605469,272.6895751953125,286.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-9.687094688415527,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,9.562743071001024e-05,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,0.0001007002792903,290.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,7.437689055223018e-05,290.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,0.0001007002938422,291.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,0.0004776787827722,287.3208923339844,294.1499938964844,272.49285888671875,271.3184814453125,272.8475952148437,272.6607971191406,286.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032886445522,0.0,0.0,0.0,-0.0088153621181845,60.0,-9.702269554138184,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.553389099892227e-05,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,0.0001006017773761,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,7.430413825204596e-05,290.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.000100601791928,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0004772115207742,287.3134460449219,294.1499938964844,272.4271850585937,271.2540588378906,272.8403625488281,272.6021423339844,286.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980830609798,0.0,0.0,0.0,-0.0087575884535908,60.0,-9.733208656311035,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.553389099892227e-05,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,0.0001006017773761,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,7.430413825204596e-05,290.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.000100601791928,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0004772115207742,287.3134460449219,294.1499938964844,272.4271850585937,271.2540588378906,272.8403625488281,272.6021423339844,286.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980830609798,0.0,0.0,0.0,-0.0087575884535908,60.0,-9.733208656311035,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.544218482915312e-05,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0001005052035907,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,7.423281203955412e-05,290.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0001005052181426,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,0.0004767534264829,287.3060302734375,294.1499938964844,272.3607177734375,271.1889038085937,272.8321533203125,272.5422668457031,286.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-9.764819145202637,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.544218482915312e-05,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0001005052035907,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,7.423281203955412e-05,290.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0001005052181426,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,0.0004767534264829,287.3060302734375,294.1499938964844,272.3607177734375,271.1889038085937,272.8321533203125,272.5422668457031,286.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-9.764819145202637,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.538885205984116e-05,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0001004490477498,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,7.419133180519566e-05,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,0.0001004490623017,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,0.0004764870391227,287.30157470703125,294.1499938964844,272.320556640625,271.1495361328125,272.82666015625,272.5057373046875,286.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776594479480536e-09,0.0010163482511416,-0.0194248408079147,0.0,0.0,0.0,-0.0086680091917514,60.0,-9.78415298461914,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,9.53540875343606e-05,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0001004124351311,290.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,7.416429434670135e-05,290.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.000100412449683,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,0.0004763133765663,287.298583984375,294.1499938964844,272.293701171875,271.12322998046875,272.8227844238281,272.481201171875,286.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.7332797943086e-09,0.0010159779340028,-0.0193113982677459,0.0,0.0,0.0,-0.0086465356871485,60.0,-9.797163009643556,-0.0,-7.037759530703624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.526962094241752e-05,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0001003234865493,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,7.409859244944528e-05,290.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,0.0001003235011012,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,0.0004758914292324,287.2911682128906,294.1499938964844,272.2264099121094,271.05731201171875,272.81256103515625,272.4193725585937,286.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628041309715172e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-9.829995155334473,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.526962094241752e-05,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0001003234865493,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,7.409859244944528e-05,290.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,0.0001003235011012,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,0.0004758914292324,287.2911682128906,294.1499938964844,272.2264099121094,271.05731201171875,272.81256103515625,272.4193725585937,286.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628041309715172e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-9.829995155334473,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.522919572191312e-05,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,0.0001002809221972,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,7.406715303659439e-05,290.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,0.0001002809367491,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,0.0004756895359605,287.2874755859375,294.1499938964844,272.1927795410156,271.0243530273437,272.8070068359375,272.3881530761719,286.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577681593318175e-09,0.0010146473068743,-0.0189038794487714,0.0,0.0,0.0,-0.008569398894906,60.0,-9.846635818481444,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,9.519012382952496e-05,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0001002397766569,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,7.403676136163995e-05,290.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,0.0001002397839329,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,0.0004754943365696,287.2837829589844,294.1499938964844,272.1591491699219,270.991455078125,272.8011779785156,272.3567810058594,286.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528998757777572e-09,0.0010142311220988,-0.018776373937726,0.0,0.0,0.0,-0.0085452646017074,60.0,-9.86337661743164,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.51156034716405e-05,291.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.000100161305454,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,7.397880835924298e-05,290.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,0.00010016131273,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,0.0004751220985781,287.2763977050781,294.1499938964844,272.0921325683594,270.9258728027344,272.7888488769531,272.29376220703125,286.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158799833947e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-9.897069931030272,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.51156034716405e-05,291.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.000100161305454,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,7.397880835924298e-05,290.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,0.00010016131273,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,0.0004751220985781,287.2763977050781,294.1499938964844,272.0921325683594,270.9258728027344,272.7888488769531,272.29376220703125,286.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158799833947e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-9.897069931030272,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.504451736574993e-05,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.0001000864504021,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,7.39235183573328e-05,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0001000864576781,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,0.0004747670318465,287.2690124511719,294.1499938964844,272.0256652832031,270.86090087890625,272.7755126953125,272.2304992675781,286.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347595865070389e-09,0.0010126798879355,-0.0183012560009956,0.0,0.0,0.0,-0.00845533516258,60.0,-9.930838584899902,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.504451736574993e-05,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.0001000864504021,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,7.39235183573328e-05,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0001000864576781,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,0.0004747670318465,287.2690124511719,294.1499938964844,272.0256652832031,270.86090087890625,272.7755126953125,272.2304992675781,286.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347595865070389e-09,0.0010126798879355,-0.0183012560009956,0.0,0.0,0.0,-0.00845533516258,60.0,-9.930838584899902,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.497553401160984e-05,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0001000137999653,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,7.386985816992819e-05,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,0.0001000138145172,291.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,0.0004744224133901,287.2616271972656,294.1499938964844,271.9599914550781,270.7967834472656,272.76123046875,272.16729736328125,286.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261646395306798e-09,0.0010119449580088,-0.0180761385709047,0.0,0.0,0.0,-0.0084127271547913,60.0,-9.964359283447266,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.497553401160984e-05,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0001000137999653,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,7.386985816992819e-05,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,0.0001000138145172,291.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,0.0004744224133901,287.2616271972656,294.1499938964844,271.9599914550781,270.7967834472656,272.76123046875,272.16729736328125,286.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261646395306798e-09,0.0010119449580088,-0.0180761385709047,0.0,0.0,0.0,-0.0084127271547913,60.0,-9.964359283447266,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,9.49079476413317e-05,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.99426338239573e-05,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,7.381729665212333e-05,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.994264837587252e-05,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,0.0004740848380606,287.2542724609375,294.1499938964844,271.8954162597656,270.7337951660156,272.74609375,272.1043395996094,286.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774479692976464e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-9.99738311767578,-0.0,-6.972058486098831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,9.49079476413317e-05,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.99426338239573e-05,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,7.381729665212333e-05,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.994264837587252e-05,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,0.0004740848380606,287.2542724609375,294.1499938964844,271.8954162597656,270.7337951660156,272.74609375,272.1043395996094,286.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774479692976464e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-9.99738311767578,-0.0,-6.972058486098831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.487461647950111e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.990753460442647e-05,290.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,7.3791372415144e-05,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,9.990754188038407e-05,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,0.0004739183350466,287.2506103515625,294.1499938964844,271.8636169433594,270.70281982421875,272.7381896972656,272.0730285644531,286.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-10.01365089416504,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.484173642704263e-05,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.987290832214056e-05,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,7.376579742413014e-05,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.98729155980982e-05,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.0004737540730275,287.2469177246094,294.1499938964844,271.8321838378906,270.67218017578125,272.7300720214844,272.0418701171875,286.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094954401765108e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-10.029703140258787,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.477791900280864e-05,291.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.980570757761598e-05,290.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,7.371616084128618e-05,290.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.98057148535736e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0004734352987725,287.23956298828125,294.1499938964844,271.77056884765625,270.6122436523437,272.7132263183594,271.980224609375,286.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-10.061047554016112,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.477791900280864e-05,291.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.980570757761598e-05,290.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,7.371616084128618e-05,290.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.98057148535736e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0004734352987725,287.23956298828125,294.1499938964844,271.77056884765625,270.6122436523437,272.7132263183594,271.980224609375,286.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-10.061047554016112,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.471702651353552e-05,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.974158456316218e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,7.366880163317546e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.97415918391198e-05,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0004731311346404,287.23223876953125,294.1499938964844,271.7108459472656,270.55426025390625,272.6956481933594,271.91943359375,286.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-10.091519355773926,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.471702651353552e-05,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.974158456316218e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,7.366880163317546e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.97415918391198e-05,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0004731311346404,287.23223876953125,294.1499938964844,271.7108459472656,270.55426025390625,272.6956481933594,271.91943359375,286.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-10.091519355773926,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,9.466194751439616e-05,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.968358062906192e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,7.362596079474315e-05,290.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.968358790501952e-05,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0004728559870272,287.22491455078125,294.1499938964844,271.6532897949219,270.4984436035156,272.6773681640625,271.85986328125,286.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958912941205e-09,0.001008604071103,-0.0170528218150138,0.0,0.0,0.0,-0.008219045586884,60.0,-10.12099552154541,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,9.466194751439616e-05,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.968358062906192e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,7.362596079474315e-05,290.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.968358790501952e-05,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0004728559870272,287.22491455078125,294.1499938964844,271.6532897949219,270.4984436035156,272.6773681640625,271.85986328125,286.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958912941205e-09,0.001008604071103,-0.0170528218150138,0.0,0.0,0.0,-0.008219045586884,60.0,-10.12099552154541,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.461335139349104e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.963240881916136e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,7.358816219493747e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,9.963241609511896e-05,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0004726132610812,287.21759033203125,294.1499938964844,271.59814453125,270.44512939453125,272.658447265625,271.8016967773437,286.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419339586815e-09,0.0010080863721668,-0.0168942492455244,0.0,0.0,0.0,-0.008189033716917,60.0,-10.1494779586792,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.461335139349104e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.963240881916136e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,7.358816219493747e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,9.963241609511896e-05,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0004726132610812,287.21759033203125,294.1499938964844,271.59814453125,270.44512939453125,272.658447265625,271.8016967773437,286.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419339586815e-09,0.0010080863721668,-0.0168942492455244,0.0,0.0,0.0,-0.008189033716917,60.0,-10.1494779586792,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.459193825023247e-05,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.9609860626515e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,7.35715075279586e-05,290.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,9.960986790247262e-05,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0004725062754005,287.21392822265625,294.1499938964844,271.5715637207031,270.4194641113281,272.64874267578125,271.7731628417969,286.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,-0.0081758061423897,60.0,-10.16335105895996,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.457278792979196e-05,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.958969167200848e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,7.355661364272237e-05,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.95896989479661e-05,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0004724106111098,287.21026611328125,294.1499938964844,271.54571533203125,270.39453125,272.638916015625,271.7450866699219,286.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759881099327458e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-10.176956176757812,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.454158862354234e-05,291.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.955683344742285e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,7.353234832407907e-05,290.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.955684072338045e-05,291.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,0.0004722547600977,287.2029724121094,294.1499938964844,271.4962463378906,270.3469543457031,272.61883544921875,271.6903686523437,286.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721007750343233e-09,0.0010073217563331,-0.0166600458323955,0.0,0.0,0.0,-0.0081447083503007,60.0,-10.20332145690918,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
