time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799080,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.454158862354234e-05,291.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.955683344742285e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,7.353234832407907e-05,290.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.955684072338045e-05,291.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,0.0004722547600977,287.2029724121094,294.1499938964844,271.4962463378906,270.3469543457031,272.61883544921875,271.6903686523437,286.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721007750343233e-09,0.0010073217563331,-0.0166600458323955,0.0,0.0,0.0,-0.0081447083503007,60.0,-10.20332145690918,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.050000000745058,9.451934602111578e-05,291.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.050000000745058,9.953341213986278e-05,290.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.050000000745058,7.351504609687254e-05,290.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.050000000745058,9.95334194158204e-05,291.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.050000000745058,0.0004721436707768,287.1956481933594,291.1499938964844,271.45001220703125,270.3026428222656,272.5982971191406,271.63751220703125,286.3165283203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-10.228588104248049,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.050000000745058,9.451934602111578e-05,291.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.050000000745058,9.953341213986278e-05,290.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.050000000745058,7.351504609687254e-05,290.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.050000000745058,9.95334194158204e-05,291.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.050000000745058,0.0004721436707768,287.1956481933594,291.1499938964844,271.45001220703125,270.3026428222656,272.5982971191406,271.63751220703125,286.3165283203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-10.228588104248049,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6563415527344,0.6368566155433655,0.050000000745058,0.0408302582800388,291.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6475830078125,0.6368566155433655,0.050000000745058,0.0429962277412414,290.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.65533447265625,0.6368566155433655,0.050000000745058,0.031756866723299,290.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6546936035156,0.6368566155433655,0.050000000745058,0.0429962277412414,291.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559143066406,0.6368566155433655,0.050000000745058,0.203955590724945,286.5233154296875,291.1499938964844,271.42779541015625,270.2817687988281,284.9709777832031,287.75372314453125,286.2481994628906,1.0,0.1097071021795272,0.1603666245937347,0.1603666245937347,1.0,1.0,-0.4350065886974334,0.0124434540048241,0.4225631356239319,-0.096318133175373,0.0,0.0,0.0,10.19737434387207,60.0,-12.427742958068848,-0.0,12.27525520324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26873779296875,0.6335472464561462,0.050000000745058,0.0452273041009902,291.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.6335472464561462,0.050000000745058,0.0476265288889408,290.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686767578125,0.6335472464561462,0.050000000745058,0.0351767912507057,290.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686462402344,0.6335472464561462,0.050000000745058,0.0476265288889408,291.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687072753906,0.6335472464561462,0.050000000745058,0.2259197533130645,286.24737548828125,291.1499938964844,271.4056701660156,270.2616271972656,286.5361633300781,291.4368896484375,286.2418212890625,1.0,0.1210816800594329,0.3207332491874695,0.3207332491874695,1.0,1.0,-0.4819056093692779,0.0546873398125171,0.4272182583808899,-0.0657474249601364,0.0,0.0,0.0,12.525718688964844,60.0,71.5638198852539,-0.0,16.67523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.5722817778587341,0.050000000745058,0.0456732362508773,291.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.5722817778587341,0.050000000745058,0.0480961203575134,290.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.5722817778587341,0.050000000745058,0.0355236306786537,290.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.5722817778587341,0.050000000745058,0.0480961203575134,291.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.5722817778587341,0.050000000745058,0.2281472831964492,286.2663879394531,291.1499938964844,271.3617858886719,270.2235412597656,284.41015625,291.57940673828125,286.2139892578125,1.0,0.1405620723962783,0.641466498374939,0.641466498374939,1.0,1.0,-0.4866586029529571,0.1821939945220947,0.3044646084308624,0.059768907725811,0.0,0.0,0.0,20.072240829467773,60.0,-283.04571533203125,-0.0,23.17400550842285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.5722817778587341,0.050000000745058,0.0456732362508773,291.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.5722817778587341,0.050000000745058,0.0480961203575134,290.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.5722817778587341,0.050000000745058,0.0355236306786537,290.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.5722817778587341,0.050000000745058,0.0480961203575134,291.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.5722817778587341,0.050000000745058,0.2281472831964492,286.2663879394531,291.1499938964844,271.3617858886719,270.2235412597656,284.41015625,291.57940673828125,286.2139892578125,1.0,0.1405620723962783,0.641466498374939,0.641466498374939,1.0,1.0,-0.4866586029529571,0.1821939945220947,0.3044646084308624,0.059768907725811,0.0,0.0,0.0,20.072240829467773,60.0,-283.04571533203125,-0.0,23.17400550842285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849609375,0.5502960085868835,0.050000000745058,0.0458104200661182,291.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849609375,0.5502960085868835,0.050000000745058,0.0482405796647071,290.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849609375,0.5502960085868835,0.050000000745058,0.0356303267180919,290.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849609375,0.5502960085868835,0.050000000745058,0.0482405796647071,291.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849609375,0.5502960085868835,0.050000000745058,0.2288325428962707,286.0603942871094,291.1499938964844,271.3399963378906,270.2055358886719,283.375244140625,291.5713806152344,285.896728515625,1.0,0.1489561349153518,0.8018331527709961,0.8018331527709961,1.0,1.0,-0.4881203174591064,0.2006237357854843,0.2874965965747833,0.0776528641581535,0.0,0.0,1.0,23.73866081237793,60.0,-401.33795166015625,-3142.095458984375,26.32154655456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,299.5414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,8735.7607421875,18000.0,0.0,0.0,9.549181413603948e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565077885985374,0.0565098412334919,-2.0515030882961582e-06,0.0,9.691205349326992e-08,0.0,0.0,1.0660219192504885,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799560,291.0015869140625,297.1499938964844,293.1499938964844,0.0007894200389273,-71.25762939453125,286.9358215332031,0.5333481431007385,0.050000000745058,0.0459414012730121,291.3199768066406,297.1499938964844,293.1499938964844,0.0006172743742354,-58.67454528808594,286.6914978027344,0.5333481431007385,0.050000000745058,0.0483785085380077,290.9924011230469,297.1499938964844,293.1499938964844,0.0004925773246213,-31.129913330078125,286.3270263671875,0.5333481431007385,0.050000000745058,0.035732202231884,290.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.5333481431007385,0.050000000745058,0.0483785085380077,291.5633544921875,297.1499938964844,293.1499938964844,0.0005067990277893,-215.1931304931641,286.49725341796875,0.5333481431007385,0.050000000745058,0.229486808180809,285.9994201660156,291.1499938964844,271.3183288574219,270.188232421875,283.1774597167969,291.5646667480469,286.2242431640625,1.0,0.1565154045820236,0.8408101797103882,0.8408101797103882,1.0,1.0,-0.4895159900188446,0.2032656818628311,0.2862503230571747,0.0798490643501281,0.0,0.0,1.0,27.240550994873047,60.0,760.23681640625,-3283.7001953125,29.34969520568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81793212890625,300.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,12208.271484375,18000.0,0.0,0.0,0.003362174378708,0.0,0.0,0.0,0.0,1.0,0.0006953988922759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0668170154094696,0.0674926117062568,-0.0006755904760211,0.0,3.4121796943509253e-06,0.0,0.0,1.7589428424835205,0.0,0.0,0.0,0.2266736775636673,4.0,0.0,1.0
799620,291.0145263671875,297.1499938964844,293.1499938964844,0.0017622072482481,-154.24949645996094,289.4703063964844,0.5102676749229431,0.050000000745058,0.0461802072823047,291.3223876953125,297.1499938964844,293.1499938964844,0.0014869708102196,-137.06301879882812,289.06158447265625,0.5102676749229431,0.050000000745058,0.0486299805343151,291.0059814453125,297.1499938964844,293.1499938964844,0.0014226515777409,-96.85540008544922,288.92822265625,0.5102676749229431,0.050000000745058,0.0359179377555847,290.7762145996094,297.1499938964844,293.1499938964844,0.0015592655399814,-143.7267608642578,289.1205749511719,0.5102676749229431,0.050000000745058,0.0486299805343151,291.570556640625,297.1499938964844,293.1499938964844,0.001233491115272,-539.3359985351562,288.6911926269531,0.5102676749229431,0.050000000745058,0.2306797057390213,286.9687194824219,291.1499938964844,271.2752990722656,270.15545654296875,283.06646728515625,291.5684509277344,287.1426086425781,1.0,0.1693447977304458,0.9187642335891724,0.9187642335891724,1.0,1.0,-0.4920606613159179,0.206448346376419,0.2856123149394989,0.0822467729449272,0.0,0.0,1.0,33.62546920776367,60.0,984.881591796875,-3349.11669921875,34.91496658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51910400390625,301.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17201.833984375,18000.0,0.0,0.0,0.0202295742928981,0.0,0.0,0.0,0.0,1.0,0.0024036394897848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793282315135002,0.0894803777337074,-0.0101521424949169,0.0,2.053044590866193e-05,0.0,0.0,3.2726404666900635,0.0,0.0,0.0,0.2628082633018493,4.0,0.0,1.0
799680,291.0145263671875,297.1499938964844,293.1499938964844,0.0017622072482481,-154.24949645996094,289.4703063964844,0.5102676749229431,0.050000000745058,0.0461802072823047,291.3223876953125,297.1499938964844,293.1499938964844,0.0014869708102196,-137.06301879882812,289.06158447265625,0.5102676749229431,0.050000000745058,0.0486299805343151,291.0059814453125,297.1499938964844,293.1499938964844,0.0014226515777409,-96.85540008544922,288.92822265625,0.5102676749229431,0.050000000745058,0.0359179377555847,290.7762145996094,297.1499938964844,293.1499938964844,0.0015592655399814,-143.7267608642578,289.1205749511719,0.5102676749229431,0.050000000745058,0.0486299805343151,291.570556640625,297.1499938964844,293.1499938964844,0.001233491115272,-539.3359985351562,288.6911926269531,0.5102676749229431,0.050000000745058,0.2306797057390213,286.9687194824219,291.1499938964844,271.2752990722656,270.15545654296875,283.06646728515625,291.5684509277344,287.1426086425781,1.0,0.1693447977304458,0.9187642335891724,0.9187642335891724,1.0,1.0,-0.4920606613159179,0.206448346376419,0.2856123149394989,0.0822467729449272,0.0,0.0,1.0,33.62546920776367,60.0,984.881591796875,-3349.11669921875,34.91496658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51910400390625,301.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17201.833984375,18000.0,0.0,0.0,0.0202295742928981,0.0,0.0,0.0,0.0,1.0,0.0024036394897848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793282315135002,0.0894803777337074,-0.0101521424949169,0.0,2.053044590866193e-05,0.0,0.0,3.2726404666900635,0.0,0.0,0.0,0.2628082633018493,4.0,0.0,1.0
799740,291.0456237792969,297.1499938964844,293.1499938964844,0.002577592851594,-221.7088317871093,291.2731018066406,0.4960037469863891,0.050000000745058,0.0463841408491134,291.3388366699219,297.1499938964844,293.1499938964844,0.0022193922195583,-201.0863800048828,290.7426147460937,0.4960037469863891,0.050000000745058,0.0488447360694408,291.0336303710937,297.1499938964844,293.1499938964844,0.0022657017689198,-151.61729431152344,290.78778076171875,0.4960037469863891,0.050000000745058,0.0360765531659126,290.8080139160156,297.1499938964844,293.1499938964844,0.0024861667770892,-225.21372985839844,291.1058959960937,0.4960037469863891,0.050000000745058,0.0488447360694408,291.59185791015625,297.1499938964844,293.1499938964844,0.0018594934372231,-799.255126953125,290.2154541015625,0.4960037469863891,0.050000000745058,0.2316983938217163,287.5274963378906,291.1499938964844,271.2327575683594,270.12506103515625,283.0086669921875,291.58819580078125,287.6384582519531,1.0,0.1795117110013961,0.9967182874679564,0.9967182874679564,1.0,1.0,-0.4942337870597839,0.2085305452346801,0.2857032120227813,0.08368781208992,0.0,0.0,1.0,39.078216552734375,60.0,756.8284912109375,-3275.03125,39.712528228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5198974609375,300.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.345703125,18000.0,0.0,0.0,0.0388961359858512,0.0,0.0,0.0,0.0,1.0,0.0029668435454368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808948948979377,0.096519686281681,-0.0156247867271304,0.0,3.947463119402528e-05,0.0,0.0,3.671897172927856,0.0,0.0,0.0,0.2677870094776153,4.0,0.0,1.0
799800,291.0456237792969,297.1499938964844,293.1499938964844,0.002577592851594,-221.7088317871093,291.2731018066406,0.4960037469863891,0.050000000745058,0.0463841408491134,291.3388366699219,297.1499938964844,293.1499938964844,0.0022193922195583,-201.0863800048828,290.7426147460937,0.4960037469863891,0.050000000745058,0.0488447360694408,291.0336303710937,297.1499938964844,293.1499938964844,0.0022657017689198,-151.61729431152344,290.78778076171875,0.4960037469863891,0.050000000745058,0.0360765531659126,290.8080139160156,297.1499938964844,293.1499938964844,0.0024861667770892,-225.21372985839844,291.1058959960937,0.4960037469863891,0.050000000745058,0.0488447360694408,291.59185791015625,297.1499938964844,293.1499938964844,0.0018594934372231,-799.255126953125,290.2154541015625,0.4960037469863891,0.050000000745058,0.2316983938217163,287.5274963378906,291.1499938964844,271.2327575683594,270.12506103515625,283.0086669921875,291.58819580078125,287.6384582519531,1.0,0.1795117110013961,0.9967182874679564,0.9967182874679564,1.0,1.0,-0.4942337870597839,0.2085305452346801,0.2857032120227813,0.08368781208992,0.0,0.0,1.0,39.078216552734375,60.0,756.8284912109375,-3275.03125,39.712528228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5198974609375,300.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.345703125,18000.0,0.0,0.0,0.0388961359858512,0.0,0.0,0.0,0.0,1.0,0.0029668435454368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808948948979377,0.096519686281681,-0.0156247867271304,0.0,3.947463119402528e-05,0.0,0.0,3.671897172927856,0.0,0.0,0.0,0.2677870094776153,4.0,0.0,1.0
799860,291.0832214355469,297.1499938964844,293.1499938964844,0.0032853279262781,-278.4040832519531,292.6994323730469,0.4862626194953918,0.050000000745058,0.0465529672801494,291.3612365722656,297.1499938964844,293.1499938964844,0.0028548259288072,-255.17315673828125,292.0727844238281,0.4862626194953918,0.050000000745058,0.0490225180983543,291.0671691894531,297.1499938964844,293.1499938964844,0.0029949543531984,-197.64068603515625,292.26123046875,0.4862626194953918,0.050000000745058,0.0362078659236431,290.8442687988281,297.1499938964844,293.1499938964844,0.0032956998329609,-294.08233642578125,292.6908264160156,0.4862626194953918,0.050000000745058,0.0490225180983543,291.6195068359375,297.1499938964844,293.1499938964844,0.0023930822499096,-1015.38525390625,291.4019470214844,0.4862626194953918,0.050000000745058,0.2325417101383209,287.92626953125,291.1499938964844,271.1906433105469,270.0968322753906,282.9999694824219,291.6151428222656,288.01251220703125,1.0,0.1874782741069793,0.9970590472221376,0.9970590472221376,1.0,1.0,-0.4960328042507171,0.209348976612091,0.2866838276386261,0.084006629884243,0.0,0.0,1.0,43.59246826171875,48.0,558.3843994140625,-3220.377197265625,43.715728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9366149902344,300.435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.95703125,18000.0,0.0,0.0,0.0565413460135459,0.0,0.0,0.0,0.0,1.0,0.003168208990246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811087414622306,0.0987913534045219,-0.0176826100796461,0.0,5.7382279919693246e-05,0.0,0.0,3.7792060375213614,0.0,0.0,0.0,0.2686001658439636,4.0,0.0,1.0
799920,291.0832214355469,297.1499938964844,293.1499938964844,0.0032853279262781,-278.4040832519531,292.6994323730469,0.4862626194953918,0.050000000745058,0.0465529672801494,291.3612365722656,297.1499938964844,293.1499938964844,0.0028548259288072,-255.17315673828125,292.0727844238281,0.4862626194953918,0.050000000745058,0.0490225180983543,291.0671691894531,297.1499938964844,293.1499938964844,0.0029949543531984,-197.64068603515625,292.26123046875,0.4862626194953918,0.050000000745058,0.0362078659236431,290.8442687988281,297.1499938964844,293.1499938964844,0.0032956998329609,-294.08233642578125,292.6908264160156,0.4862626194953918,0.050000000745058,0.0490225180983543,291.6195068359375,297.1499938964844,293.1499938964844,0.0023930822499096,-1015.38525390625,291.4019470214844,0.4862626194953918,0.050000000745058,0.2325417101383209,287.92626953125,291.1499938964844,271.1906433105469,270.0968322753906,282.9999694824219,291.6151428222656,288.01251220703125,1.0,0.1874782741069793,0.9970590472221376,0.9970590472221376,1.0,1.0,-0.4960328042507171,0.209348976612091,0.2866838276386261,0.084006629884243,0.0,0.0,1.0,43.59246826171875,48.0,558.3843994140625,-3220.377197265625,43.715728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9366149902344,300.435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.95703125,18000.0,0.0,0.0,0.0565413460135459,0.0,0.0,0.0,0.0,1.0,0.003168208990246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811087414622306,0.0987913534045219,-0.0176826100796461,0.0,5.7382279919693246e-05,0.0,0.0,3.7792060375213614,0.0,0.0,0.0,0.2686001658439636,4.0,0.0,1.0
799980,291.1226806640625,297.1499938964844,293.1499938964844,0.0039178049191832,-326.9901123046875,293.8943176269531,0.483968436717987,0.050000000745058,0.0465951487421989,291.3858947753906,297.1499938964844,293.1499938964844,0.0034185394179075,-301.72576904296875,293.1884155273437,0.483968436717987,0.050000000745058,0.0490669347345829,291.1026306152344,297.1499938964844,293.1499938964844,0.0036431786138564,-237.1131591796875,293.4958801269531,0.483968436717987,0.050000000745058,0.0362406708300113,290.8814697265625,297.1499938964844,293.1499938964844,0.0040270155295729,-353.4987487792969,294.0268859863281,0.483968436717987,0.050000000745058,0.0490669347345829,291.6496887207031,297.1499938964844,293.1499938964844,0.0028555269818753,-1198.4063720703125,292.38287353515625,0.483968436717987,0.050000000745058,0.2327524274587631,288.2415466308594,291.1499938964844,271.1490173339844,270.07061767578125,282.9993591308594,291.64508056640625,288.3103942871094,1.0,0.1889266818761825,0.9973998069763184,0.9973998069763184,1.0,1.0,-0.4964825809001922,0.2095439881086349,0.2869385778903961,0.0840949043631553,0.0,0.0,1.0,44.72055816650391,36.0,417.3564147949219,-3199.94287109375,44.72050857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7018127441406,300.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.361328125,18000.0,0.0,0.0,0.0723184198141098,0.0,0.0,0.0,0.0,1.0,0.0032411359716206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081141248345375,0.099569022655487,-0.0184277761727571,0.0,7.339400326600298e-05,0.0,0.0,3.812446117401123,0.0,0.0,0.0,0.2687678635120392,4.0,0.0,1.0
800040,291.1226806640625,297.1499938964844,293.1499938964844,0.0039178049191832,-326.9901123046875,293.8943176269531,0.483968436717987,0.050000000745058,0.0465951487421989,291.3858947753906,297.1499938964844,293.1499938964844,0.0034185394179075,-301.72576904296875,293.1884155273437,0.483968436717987,0.050000000745058,0.0490669347345829,291.1026306152344,297.1499938964844,293.1499938964844,0.0036431786138564,-237.1131591796875,293.4958801269531,0.483968436717987,0.050000000745058,0.0362406708300113,290.8814697265625,297.1499938964844,293.1499938964844,0.0040270155295729,-353.4987487792969,294.0268859863281,0.483968436717987,0.050000000745058,0.0490669347345829,291.6496887207031,297.1499938964844,293.1499938964844,0.0028555269818753,-1198.4063720703125,292.38287353515625,0.483968436717987,0.050000000745058,0.2327524274587631,288.2415466308594,291.1499938964844,271.1490173339844,270.07061767578125,282.9993591308594,291.64508056640625,288.3103942871094,1.0,0.1889266818761825,0.9973998069763184,0.9973998069763184,1.0,1.0,-0.4964825809001922,0.2095439881086349,0.2869385778903961,0.0840949043631553,0.0,0.0,1.0,44.72055816650391,36.0,417.3564147949219,-3199.94287109375,44.72050857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7018127441406,300.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.361328125,18000.0,0.0,0.0,0.0723184198141098,0.0,0.0,0.0,0.0,1.0,0.0032411359716206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081141248345375,0.099569022655487,-0.0184277761727571,0.0,7.339400326600298e-05,0.0,0.0,3.812446117401123,0.0,0.0,0.0,0.2687678635120392,4.0,0.0,1.0
800100,291.1423645019531,297.1499938964844,293.1499938964844,0.0042140530422329,-348.91094970703125,294.42840576171875,0.485181599855423,0.050000000745058,0.0465727746486663,291.3984375,297.1499938964844,293.1499938964844,0.0036805204581469,-322.8033752441406,293.6875305175781,0.485181599855423,0.050000000745058,0.0490433759987354,291.1203918457031,297.1499938964844,293.1499938964844,0.0039457101374864,-254.93893432617188,294.0478820800781,0.485181599855423,0.050000000745058,0.0362232699990272,290.89971923828125,297.1499938964844,293.1499938964844,0.0043737888336181,-380.4639892578125,294.6272277832031,0.485181599855423,0.050000000745058,0.0490433759987354,291.6650085449219,297.1499938964844,293.1499938964844,0.003066121134907,-1280.328125,292.8169860839844,0.485181599855423,0.050000000745058,0.2326406687498092,288.3751525878906,291.1499938964844,271.1283874511719,270.0581970214844,282.99969482421875,291.6603698730469,288.4373474121094,1.0,0.1877369135618209,0.9975701570510864,0.9975701570510864,1.0,1.0,-0.4962442815303802,0.2094370722770691,0.2868072092533111,0.0840674266219139,0.0,0.0,1.0,44.12245941162109,36.0,365.99810791015625,-3201.523681640625,44.18756484985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.69696044921875,300.26953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.197265625,18000.0,0.0,0.0,0.0792788118124008,0.0,0.0,0.0,0.0,1.0,0.0032576548401266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811453908681869,0.0997416377067565,-0.0185962412506341,0.0,8.045791764743626e-05,0.0,0.0,3.819549798965454,0.0,0.0,0.0,0.2687967419624328,4.0,0.0,1.0
800160,291.16168212890625,297.1499938964844,293.1499938964844,0.0045017041265964,-369.6162109375,294.9300231933594,0.4876902997493744,0.050000000745058,0.0465270429849624,291.4109191894531,297.1499938964844,293.1499938964844,0.0039330725558102,-342.7322692871094,294.1562194824219,0.4876902997493744,0.050000000745058,0.0489952154457569,291.1380310058594,297.1499938964844,293.1499938964844,0.0042383293621242,-271.7538757324219,294.5658874511719,0.4876902997493744,0.050000000745058,0.0361877009272575,290.9175720214844,297.1499938964844,293.1499938964844,0.004713216330856,-405.9861755371094,295.1925964355469,0.4876902997493744,0.050000000745058,0.0489952154457569,291.68023681640625,297.1499938964844,293.1499938964844,0.0032662646844983,-1357.263427734375,293.2218933105469,0.4876902997493744,0.050000000745058,0.2324122190475464,288.4962463378906,291.1499938964844,271.10791015625,270.04620361328125,283.0002746582031,291.6756286621094,288.5531005859375,1.0,0.1854592710733413,0.9977787733078004,0.9977787733078004,1.0,1.0,-0.4957570433616638,0.2092203050851822,0.2865367233753204,0.0840026289224624,0.0,0.0,1.0,42.8997688293457,25.0,325.5352478027344,-3209.995849609375,43.099605560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7571105957031,300.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0855327248573303,0.0,0.0,0.0,0.0,1.0,0.0032675904221832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811473205685615,0.0998448133468627,-0.0186974946409463,0.0,8.680484461365268e-05,0.0,0.0,3.8237464427948,0.0,0.0,0.0,0.2688125073909759,4.0,0.0,1.0
800220,291.1986694335937,297.1499938964844,293.1499938964844,0.0050601647235453,-408.0086975097656,295.8579406738281,0.4958716034889221,0.050000000745058,0.0463862791657447,291.4354248046875,297.1499938964844,293.1499938964844,0.0044172182679176,-379.6979675292969,295.0224609375,0.4958716034889221,0.050000000745058,0.0488469861447811,291.1722412109375,297.1499938964844,293.1499938964844,0.0048038326203823,-302.8943786621094,295.52264404296875,0.4958716034889221,0.050000000745058,0.036078218370676,290.9518127441406,297.1499938964844,293.1499938964844,0.0053810621611773,-453.4222717285156,296.2410583496094,0.4958716034889221,0.050000000745058,0.0488469861447811,291.7100524902344,297.1499938964844,293.1499938964844,0.0036414340138435,-1498.6480712890625,293.96356201171875,0.4958716034889221,0.050000000745058,0.2317090779542923,288.7103576660156,291.1499938964844,271.0672607421875,270.0234069824219,283.0017395019531,291.7055969238281,288.7596435546875,1.0,0.1784985065460205,0.9981960654258728,0.9981960654258728,1.0,1.0,-0.4942572116851806,0.2085529863834381,0.2857042253017425,0.0837962850928306,0.0,0.0,1.0,39.13640213012695,25.0,271.246826171875,-3244.269287109375,39.76390838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.04034423828125,300.4958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.0957706570625305,0.0,0.0,0.0,0.0,1.0,0.0032771625556051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811487883329391,0.0999437719583511,-0.0187949873507022,0.0,9.719503577798604e-05,0.0,0.0,3.827736854553223,0.0,0.0,0.0,0.2688265740871429,4.0,0.0,1.0
800280,291.1986694335937,297.1499938964844,293.1499938964844,0.0050601647235453,-408.0086975097656,295.8579406738281,0.4958716034889221,0.050000000745058,0.0463862791657447,291.4354248046875,297.1499938964844,293.1499938964844,0.0044172182679176,-379.6979675292969,295.0224609375,0.4958716034889221,0.050000000745058,0.0488469861447811,291.1722412109375,297.1499938964844,293.1499938964844,0.0048038326203823,-302.8943786621094,295.52264404296875,0.4958716034889221,0.050000000745058,0.036078218370676,290.9518127441406,297.1499938964844,293.1499938964844,0.0053810621611773,-453.4222717285156,296.2410583496094,0.4958716034889221,0.050000000745058,0.0488469861447811,291.7100524902344,297.1499938964844,293.1499938964844,0.0036414340138435,-1498.6480712890625,293.96356201171875,0.4958716034889221,0.050000000745058,0.2317090779542923,288.7103576660156,291.1499938964844,271.0672607421875,270.0234069824219,283.0017395019531,291.7055969238281,288.7596435546875,1.0,0.1784985065460205,0.9981960654258728,0.9981960654258728,1.0,1.0,-0.4942572116851806,0.2085529863834381,0.2857042253017425,0.0837962850928306,0.0,0.0,1.0,39.13640213012695,25.0,271.246826171875,-3244.269287109375,39.76390838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.04034423828125,300.4958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.0957706570625305,0.0,0.0,0.0,0.0,1.0,0.0032771625556051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811487883329391,0.0999437719583511,-0.0187949873507022,0.0,9.719503577798604e-05,0.0,0.0,3.827736854553223,0.0,0.0,0.0,0.2688265740871429,4.0,0.0,1.0
800340,291.2331848144531,297.1499938964844,293.1499938964844,0.0056168837472796,-443.7646484375,296.7115783691406,0.5032532215118408,0.050000000745058,0.0462738648056983,291.4590148925781,297.1499938964844,293.1499938964844,0.0048908991739153,-414.1039733886719,295.81842041015625,0.5032532215118408,0.050000000745058,0.0487286075949668,291.20440673828125,297.1499938964844,293.1499938964844,0.005364756565541,-331.8531188964844,296.4022216796875,0.5032532215118408,0.050000000745058,0.0359907858073711,290.9835510253906,297.1499938964844,293.1499938964844,0.0060606421902775,-497.72747802734375,297.20928955078125,0.5032532215118408,0.050000000745058,0.0487286075949668,291.73858642578125,297.1499938964844,293.1499938964844,0.0039976108819246,-1628.945068359375,294.6387023925781,0.5032532215118408,0.050000000745058,0.2311475425958633,288.89971923828125,291.1499938964844,271.02716064453125,270.0020446777344,283.0029602050781,291.7343444824219,288.94464111328125,1.0,0.1731158792972564,0.9986132979393004,0.9986132979393004,1.0,1.0,-0.4930592477321625,0.2080103307962417,0.2850489318370819,0.0836551412940025,0.0,0.0,1.0,36.13128662109375,25.0,241.9306640625,-3297.385986328125,37.11433410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4864501953125,300.790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8984375,18000.0,0.0,0.0,0.1028987914323806,0.0,0.0,0.0,0.0,1.0,0.0032806396484375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811492279171943,0.0999796167016029,-0.0188303887844085,0.0,0.0001044291930156,0.0,0.0,3.829174041748047,0.0,0.0,0.0,0.2688314616680145,4.0,0.0,1.0
800400,291.2331848144531,297.1499938964844,293.1499938964844,0.0056168837472796,-443.7646484375,296.7115783691406,0.5032532215118408,0.050000000745058,0.0462738648056983,291.4590148925781,297.1499938964844,293.1499938964844,0.0048908991739153,-414.1039733886719,295.81842041015625,0.5032532215118408,0.050000000745058,0.0487286075949668,291.20440673828125,297.1499938964844,293.1499938964844,0.005364756565541,-331.8531188964844,296.4022216796875,0.5032532215118408,0.050000000745058,0.0359907858073711,290.9835510253906,297.1499938964844,293.1499938964844,0.0060606421902775,-497.72747802734375,297.20928955078125,0.5032532215118408,0.050000000745058,0.0487286075949668,291.73858642578125,297.1499938964844,293.1499938964844,0.0039976108819246,-1628.945068359375,294.6387023925781,0.5032532215118408,0.050000000745058,0.2311475425958633,288.89971923828125,291.1499938964844,271.02716064453125,270.0020446777344,283.0029602050781,291.7343444824219,288.94464111328125,1.0,0.1731158792972564,0.9986132979393004,0.9986132979393004,1.0,1.0,-0.4930592477321625,0.2080103307962417,0.2850489318370819,0.0836551412940025,0.0,0.0,1.0,36.13128662109375,25.0,241.9306640625,-3297.385986328125,37.11433410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4864501953125,300.790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8984375,18000.0,0.0,0.0,0.1028987914323806,0.0,0.0,0.0,0.0,1.0,0.0032806396484375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811492279171943,0.0999796167016029,-0.0188303887844085,0.0,0.0001044291930156,0.0,0.0,3.829174041748047,0.0,0.0,0.0,0.2688314616680145,4.0,0.0,1.0
800460,291.265380859375,297.1499938964844,293.1499938964844,0.0061848522163927,-477.54888916015625,297.5111694335937,0.5095701813697815,0.050000000745058,0.0461889840662479,291.4815673828125,297.1499938964844,293.1499938964844,0.005364938173443,-446.6106567382813,296.5636901855469,0.5095701813697815,0.050000000745058,0.0486392229795455,291.23443603515625,297.1499938964844,293.1499938964844,0.0059353355318307,-359.2098083496094,297.2262268066406,0.5095701813697815,0.050000000745058,0.0359247662127018,291.01287841796875,297.1499938964844,293.1499938964844,0.0067709251306951,-539.7239990234375,298.1194152832031,0.5095701813697815,0.050000000745058,0.0486392229795455,291.76568603515625,297.1499938964844,293.1499938964844,0.0043432931415736,-1751.105712890625,295.2665100097656,0.5095701813697815,0.050000000745058,0.2307235449552536,289.0743408203125,291.1499938964844,270.9875793457031,269.98193359375,283.0036315917969,291.7616271972656,289.1166076660156,1.0,0.1688159853219986,0.9990540146827698,0.9990540146827698,1.0,1.0,-0.4921547472476959,0.2075886726379394,0.2845660746097564,0.0835784375667572,0.0,0.0,1.0,33.86259078979492,25.0,226.9688873291016,-3361.76611328125,35.12230682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0314636230469,301.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.1070348694920539,0.0,0.0,0.0,0.0,1.0,0.0032819013576954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811493769288063,0.0999926105141639,-0.0188432335853576,0.0,0.0001086267802747,0.0,0.0,3.8296940326690674,0.0,0.0,0.0,0.268833190202713,4.0,0.0,1.0
800520,291.265380859375,297.1499938964844,293.1499938964844,0.0061848522163927,-477.54888916015625,297.5111694335937,0.5095701813697815,0.050000000745058,0.0461889840662479,291.4815673828125,297.1499938964844,293.1499938964844,0.005364938173443,-446.6106567382813,296.5636901855469,0.5095701813697815,0.050000000745058,0.0486392229795455,291.23443603515625,297.1499938964844,293.1499938964844,0.0059353355318307,-359.2098083496094,297.2262268066406,0.5095701813697815,0.050000000745058,0.0359247662127018,291.01287841796875,297.1499938964844,293.1499938964844,0.0067709251306951,-539.7239990234375,298.1194152832031,0.5095701813697815,0.050000000745058,0.0486392229795455,291.76568603515625,297.1499938964844,293.1499938964844,0.0043432931415736,-1751.105712890625,295.2665100097656,0.5095701813697815,0.050000000745058,0.2307235449552536,289.0743408203125,291.1499938964844,270.9875793457031,269.98193359375,283.0036315917969,291.7616271972656,289.1166076660156,1.0,0.1688159853219986,0.9990540146827698,0.9990540146827698,1.0,1.0,-0.4921547472476959,0.2075886726379394,0.2845660746097564,0.0835784375667572,0.0,0.0,1.0,33.86259078979492,25.0,226.9688873291016,-3361.76611328125,35.12230682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0314636230469,301.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.1070348694920539,0.0,0.0,0.0,0.0,1.0,0.0032819013576954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811493769288063,0.0999926105141639,-0.0188432335853576,0.0,0.0001086267802747,0.0,0.0,3.8296940326690674,0.0,0.0,0.0,0.268833190202713,4.0,0.0,1.0
800580,291.2955322265625,297.1499938964844,293.1499938964844,0.0067724767141044,-509.6434631347656,298.2694091796875,0.5150673389434814,0.050000000745058,0.0461226999759674,291.503173828125,297.1499938964844,293.1499938964844,0.0058453837409615,-477.4800720214844,297.2703857421875,0.5150673389434814,0.050000000745058,0.0485694259405136,291.2625732421875,297.1499938964844,293.1499938964844,0.0065244138240814,-385.19671630859375,298.0078430175781,0.5150673389434814,0.050000000745058,0.0358732119202613,291.04010009765625,297.1499938964844,293.1499938964844,0.0075263404287397,-579.7528686523438,298.98504638671875,0.5150673389434814,0.050000000745058,0.0485694259405136,291.7913513183594,297.1499938964844,293.1499938964844,0.0046825311146676,-1866.3179931640625,295.85888671875,0.5150673389434814,0.050000000745058,0.2303924411535263,289.2402038574219,291.1499938964844,270.9485168457031,269.9629211425781,283.0038757324219,291.7875061035156,289.2808532714844,1.0,0.1653742641210556,0.999494731426239,0.999494731426239,1.0,1.0,-0.4914484322071075,0.2072479873895645,0.2842004597187042,0.0835462734103202,0.0,0.0,1.0,32.09141540527344,25.0,219.4334259033203,-3430.429931640625,33.572059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61737060546875,301.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.1084817945957183,0.0,0.0,0.0,0.0,1.0,0.0032823591027408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494290828704,0.0999973267316818,-0.0188478920608758,0.0,0.0001100952285923,0.0,0.0,3.8298823833465576,0.0,0.0,0.0,0.2688337862491607,4.0,0.0,1.0
800640,291.2955322265625,297.1499938964844,293.1499938964844,0.0067724767141044,-509.6434631347656,298.2694091796875,0.5150673389434814,0.050000000745058,0.0461226999759674,291.503173828125,297.1499938964844,293.1499938964844,0.0058453837409615,-477.4800720214844,297.2703857421875,0.5150673389434814,0.050000000745058,0.0485694259405136,291.2625732421875,297.1499938964844,293.1499938964844,0.0065244138240814,-385.19671630859375,298.0078430175781,0.5150673389434814,0.050000000745058,0.0358732119202613,291.04010009765625,297.1499938964844,293.1499938964844,0.0075263404287397,-579.7528686523438,298.98504638671875,0.5150673389434814,0.050000000745058,0.0485694259405136,291.7913513183594,297.1499938964844,293.1499938964844,0.0046825311146676,-1866.3179931640625,295.85888671875,0.5150673389434814,0.050000000745058,0.2303924411535263,289.2402038574219,291.1499938964844,270.9485168457031,269.9629211425781,283.0038757324219,291.7875061035156,289.2808532714844,1.0,0.1653742641210556,0.999494731426239,0.999494731426239,1.0,1.0,-0.4914484322071075,0.2072479873895645,0.2842004597187042,0.0835462734103202,0.0,0.0,1.0,32.09141540527344,25.0,219.4334259033203,-3430.429931640625,33.572059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61737060546875,301.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.1084817945957183,0.0,0.0,0.0,0.0,1.0,0.0032823591027408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494290828704,0.0999973267316818,-0.0188478920608758,0.0,0.0001100952285923,0.0,0.0,3.8298823833465576,0.0,0.0,0.0,0.2688337862491607,4.0,0.0,1.0
800700,291.30987548828125,297.1499938964844,293.1499938964844,0.0070764468982815,-525.1445922851562,298.6356506347656,0.5175266265869141,0.050000000745058,0.046095073223114,291.5136413574219,297.1499938964844,293.1499938964844,0.0060899383388459,-492.3845520019531,297.6117248535156,0.5175266265869141,0.050000000745058,0.0485403314232826,291.2759704589844,297.1499938964844,293.1499938964844,0.006828885525465,-397.7519836425781,298.385498046875,0.5175266265869141,0.050000000745058,0.0358517244458198,291.0530090332031,297.1499938964844,293.1499938964844,0.0079260217025876,-599.1315307617188,299.4039611816406,0.5175266265869141,0.050000000745058,0.0485403314232826,291.8036804199219,297.1499938964844,293.1499938964844,0.0048509258776903,-1921.6822509765625,296.1441345214844,0.5175266265869141,0.050000000745058,0.23025444149971,289.32086181640625,291.1499938964844,270.92919921875,269.9537658691406,283.0038146972656,291.7999572753906,289.36083984375,1.0,0.163916677236557,0.9997150897979736,0.9997150897979736,1.0,1.0,-0.4911540448665619,0.2071016430854797,0.2840524017810821,0.083543412387371,0.0,0.0,1.0,31.35331344604492,25.0,216.73719787597656,-3464.50927734375,32.92729949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.909912109375,301.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.1083272248506546,0.0,0.0,0.0,0.0,1.0,0.0032824624795466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494439840316,0.0999983921647071,-0.0188489463180303,0.0,0.0001099383662221,0.0,0.0,3.829925060272217,0.0,0.0,0.0,0.2688339352607727,4.0,0.0,1.0
800760,291.32379150390625,297.1499938964844,293.1499938964844,0.0073886374011635,-540.320556640625,298.9942321777344,0.5198037028312683,0.050000000745058,0.0460705086588859,291.5238647460937,297.1499938964844,293.1499938964844,0.0063383262604475,-506.97369384765625,297.94586181640625,0.5198037028312683,0.050000000745058,0.0485144630074501,291.2889709472656,297.1499938964844,293.1499938964844,0.0071415388956665,-410.0486755371094,298.7553405761719,0.5198037028312683,0.050000000745058,0.035832617431879,291.06549072265625,297.1499938964844,293.1499938964844,0.0083432253450155,-618.1315307617188,299.8145446777344,0.5198037028312683,0.050000000745058,0.0485144630074501,291.81573486328125,297.1499938964844,293.1499938964844,0.005019037052989,-1975.71923828125,296.4228515625,0.5198037028312683,0.050000000745058,0.2301317304372787,289.4001159667969,291.1499938964844,270.9100036621094,269.94482421875,283.0036315917969,291.81207275390625,289.439453125,1.0,0.1626087725162506,0.9997720718383788,0.9997720718383788,0.9998377561569214,1.0,-0.4908922612667084,0.2069692462682724,0.2839230298995971,0.0835483893752098,0.0,0.0,1.0,30.697097778320312,25.0,214.05848693847656,-3497.58935546875,32.354698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1949768066406,301.9109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1076691523194313,0.0,0.0,0.0,0.0,1.0,0.0032825248781591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.0999990329146385,-0.0188495814800262,0.0,0.0001092705060727,0.0,0.0,3.8299505710601807,0.0,0.0,0.0,0.2688340246677398,4.0,0.0,1.0
800820,291.3504333496094,297.1499938964844,293.1499938964844,0.0080425245687365,-569.8221435546875,299.6902160644531,0.523845911026001,0.050000000745058,0.0460291095077991,291.5437927246094,297.1499938964844,293.1499938964844,0.0068496246822178,-535.3280029296875,298.5943908691406,0.523845911026001,0.050000000745058,0.0484708696603775,291.3138122558594,297.1499938964844,293.1499938964844,0.00779649335891,-433.9677734375,299.4736022949219,0.523845911026001,0.050000000745058,0.0358004197478294,291.08935546875,297.1499938964844,293.1499938964844,0.0092404233291745,-655.1435546875,300.6129150390625,0.523845911026001,0.050000000745058,0.0484708696603775,291.8389892578125,297.1499938964844,293.1499938964844,0.0053559252992272,-2080.3125,296.9621887207031,0.523845911026001,0.050000000745058,0.2299249321222305,289.5542907714844,291.1499938964844,270.8720397949219,269.92742919921875,283.0030212402344,291.8354797363281,289.592041015625,1.0,0.1603788435459137,0.9998860359191896,0.9998860359191896,0.9995133280754088,1.0,-0.4904511272907257,0.2067385613918304,0.2837125658988952,0.0835762321949005,0.0,0.0,1.0,29.591550827026367,25.0,207.29373168945312,-3558.754150390625,31.39135932922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254333496094,302.2592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1051029190421104,0.0,0.0,0.0,0.0,1.0,0.0032825851812958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.099999651312828,-0.0188501942902803,0.0,0.0001066660988726,0.0,0.0,3.8299753665924072,0.0,0.0,0.0,0.268834114074707,4.0,0.0,1.0
