time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800880,291.3504333496094,297.1499938964844,293.1499938964844,0.0080425245687365,-569.8221435546875,299.6902160644531,0.523845911026001,0.050000000745058,0.0460291095077991,291.5437927246094,297.1499938964844,293.1499938964844,0.0068496246822178,-535.3280029296875,298.5943908691406,0.523845911026001,0.050000000745058,0.0484708696603775,291.3138122558594,297.1499938964844,293.1499938964844,0.00779649335891,-433.9677734375,299.4736022949219,0.523845911026001,0.050000000745058,0.0358004197478294,291.08935546875,297.1499938964844,293.1499938964844,0.0092404233291745,-655.1435546875,300.6129150390625,0.523845911026001,0.050000000745058,0.0484708696603775,291.8389892578125,297.1499938964844,293.1499938964844,0.0053559252992272,-2080.3125,296.9621887207031,0.523845911026001,0.050000000745058,0.2299249321222305,289.5542907714844,291.1499938964844,270.8720397949219,269.92742919921875,283.0030212402344,291.8354797363281,289.592041015625,1.0,0.1603788435459137,0.9998860359191896,0.9998860359191896,0.9995133280754088,1.0,-0.4904511272907257,0.2067385613918304,0.2837125658988952,0.0835762321949005,0.0,0.0,1.0,29.591550827026367,25.0,207.29373168945312,-3558.754150390625,31.39135932922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254333496094,302.2592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1051029190421104,0.0,0.0,0.0,0.0,1.0,0.0032825851812958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.099999651312828,-0.0188501942902803,0.0,0.0001066660988726,0.0,0.0,3.8299753665924072,0.0,0.0,0.0,0.268834114074707,4.0,0.0,1.0
800940,291.3756408691406,297.1499938964844,293.1499938964844,0.0087442845106124,-598.37939453125,300.36016845703125,0.5272659063339233,0.050000000745058,0.0459960959851741,291.56304931640625,297.1499938964844,293.1499938964844,0.0073852222412824,-562.7660522460938,299.21844482421875,0.5272659063339233,0.050000000745058,0.0484361052513122,291.3373107910156,297.1499938964844,293.1499938964844,0.0084999408572912,-457.1393432617188,300.16558837890625,0.5272659063339233,0.050000000745058,0.0357747413218021,291.1119384765625,297.1499938964844,293.1499938964844,0.0102409068495035,-691.0629272460938,301.38348388671875,0.5272659063339233,0.050000000745058,0.0484361052513122,291.8612060546875,297.1499938964844,293.1499938964844,0.0056958571076393,-2181.003173828125,297.4789428710937,0.5272659063339233,0.050000000745058,0.2297600358724594,289.701171875,291.1499938964844,270.83465576171875,269.9106140136719,283.0020751953125,291.8578796386719,289.73681640625,1.0,0.1585765182971954,1.0,1.0,0.9991888403892516,1.0,-0.4900993704795837,0.206545352935791,0.2835540175437927,0.0836220532655716,0.0,0.0,1.0,28.710250854492188,25.0,197.1161499023437,-3610.7802734375,30.62462043762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810913085937,302.5589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1013062745332717,0.0,0.0,0.0,0.0,1.0,0.0032826068345457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999998748302459,-0.0188504140824079,0.0,0.0001028129918267,0.0,0.0,3.829984426498413,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801000,291.3756408691406,297.1499938964844,293.1499938964844,0.0087442845106124,-598.37939453125,300.36016845703125,0.5272659063339233,0.050000000745058,0.0459960959851741,291.56304931640625,297.1499938964844,293.1499938964844,0.0073852222412824,-562.7660522460938,299.21844482421875,0.5272659063339233,0.050000000745058,0.0484361052513122,291.3373107910156,297.1499938964844,293.1499938964844,0.0084999408572912,-457.1393432617188,300.16558837890625,0.5272659063339233,0.050000000745058,0.0357747413218021,291.1119384765625,297.1499938964844,293.1499938964844,0.0102409068495035,-691.0629272460938,301.38348388671875,0.5272659063339233,0.050000000745058,0.0484361052513122,291.8612060546875,297.1499938964844,293.1499938964844,0.0056958571076393,-2181.003173828125,297.4789428710937,0.5272659063339233,0.050000000745058,0.2297600358724594,289.701171875,291.1499938964844,270.83465576171875,269.9106140136719,283.0020751953125,291.8578796386719,289.73681640625,1.0,0.1585765182971954,1.0,1.0,0.9991888403892516,1.0,-0.4900993704795837,0.206545352935791,0.2835540175437927,0.0836220532655716,0.0,0.0,1.0,28.710250854492188,25.0,197.1161499023437,-3610.7802734375,30.62462043762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810913085937,302.5589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1013062745332717,0.0,0.0,0.0,0.0,1.0,0.0032826068345457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999998748302459,-0.0188504140824079,0.0,0.0001028129918267,0.0,0.0,3.829984426498413,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801060,291.3996276855469,297.1499938964844,293.1499938964844,0.00950522813946,-626.2013549804688,301.0062866210937,0.5301396250724792,0.050000000745058,0.0459696501493454,291.5816345214844,297.1499938964844,293.1499938964844,0.0079512484371662,-589.4910888671875,299.8197631835937,0.5301396250724792,0.050000000745058,0.0484082549810409,291.3596496582031,297.1499938964844,293.1499938964844,0.0092637306079268,-479.7273254394531,300.83355712890625,0.5301396250724792,0.050000000745058,0.035754170268774,291.1334228515625,297.1499938964844,293.1499938964844,0.011372578330338,-726.1232299804688,302.1288146972656,0.5301396250724792,0.050000000745058,0.0484082549810409,291.882568359375,297.1499938964844,293.1499938964844,0.0060412338934838,-2278.636962890625,297.9742126464844,0.5301396250724792,0.050000000745058,0.2296279221773147,289.8384094238281,291.1499938964844,270.7978515625,269.8941955566406,283.0008239746094,291.8793334960937,289.8712463378906,1.0,0.1571168005466461,1.0,1.0,0.9987524151802064,1.0,-0.4898175299167633,0.2063829153776168,0.2834346294403076,0.0836803242564201,0.0,0.0,1.0,28.00450897216797,25.0,182.6997985839844,-3651.799072265625,30.011381149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5448913574219,302.798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0967860296368599,0.0,0.0,0.0,0.0,1.0,0.0032826145179569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999567866325,-0.0188504941761493,0.0,9.822551510296762e-05,0.0,0.0,3.829987525939941,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801120,291.3996276855469,297.1499938964844,293.1499938964844,0.00950522813946,-626.2013549804688,301.0062866210937,0.5301396250724792,0.050000000745058,0.0459696501493454,291.5816345214844,297.1499938964844,293.1499938964844,0.0079512484371662,-589.4910888671875,299.8197631835937,0.5301396250724792,0.050000000745058,0.0484082549810409,291.3596496582031,297.1499938964844,293.1499938964844,0.0092637306079268,-479.7273254394531,300.83355712890625,0.5301396250724792,0.050000000745058,0.035754170268774,291.1334228515625,297.1499938964844,293.1499938964844,0.011372578330338,-726.1232299804688,302.1288146972656,0.5301396250724792,0.050000000745058,0.0484082549810409,291.882568359375,297.1499938964844,293.1499938964844,0.0060412338934838,-2278.636962890625,297.9742126464844,0.5301396250724792,0.050000000745058,0.2296279221773147,289.8384094238281,291.1499938964844,270.7978515625,269.8941955566406,283.0008239746094,291.8793334960937,289.8712463378906,1.0,0.1571168005466461,1.0,1.0,0.9987524151802064,1.0,-0.4898175299167633,0.2063829153776168,0.2834346294403076,0.0836803242564201,0.0,0.0,1.0,28.00450897216797,25.0,182.6997985839844,-3651.799072265625,30.011381149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5448913574219,302.798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0967860296368599,0.0,0.0,0.0,0.0,1.0,0.0032826145179569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999567866325,-0.0188504941761493,0.0,9.822551510296762e-05,0.0,0.0,3.829987525939941,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801180,291.4225769042969,297.1499938964844,293.1499938964844,0.0103408806025981,-653.56298828125,301.6304931640625,0.5325405597686768,0.050000000745058,0.0459483861923217,291.5997009277344,297.1499938964844,293.1499938964844,0.0085556805133819,-615.752685546875,300.3999328613281,0.5325405597686768,0.050000000745058,0.0483858622610569,291.3809814453125,297.1499938964844,293.1499938964844,0.01010412722826,-501.949462890625,301.4794921875,0.5325405597686768,0.050000000745058,0.0357376337051391,291.1539306640625,297.1499938964844,293.1499938964844,0.0126759242266416,-760.6800537109375,302.8515625,0.5325405597686768,0.050000000745058,0.0483858622610569,291.9031066894531,297.1499938964844,293.1499938964844,0.0063946559093892,-2374.1005859375,298.4488525390625,0.5325405597686768,0.050000000745058,0.229521706700325,289.9632873535156,291.1499938964844,270.7616577148437,269.8779602050781,282.999267578125,291.9000244140625,289.99267578125,1.0,0.1559328138828277,1.0,1.0,0.9983159899711608,1.0,-0.489590972661972,0.2062456756830215,0.2833452820777893,0.0837453678250312,0.0,0.0,1.0,27.437366485595703,25.0,164.1403045654297,-3681.074951171875,29.5190658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8094787597656,302.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0919990465044975,0.0,0.0,0.0,0.0,1.0,0.0032826173119246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999865889549,-0.0188505221158266,0.0,9.33673363761045e-05,0.0,0.0,3.829988718032837,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801240,291.4225769042969,297.1499938964844,293.1499938964844,0.0103408806025981,-653.56298828125,301.6304931640625,0.5325405597686768,0.050000000745058,0.0459483861923217,291.5997009277344,297.1499938964844,293.1499938964844,0.0085556805133819,-615.752685546875,300.3999328613281,0.5325405597686768,0.050000000745058,0.0483858622610569,291.3809814453125,297.1499938964844,293.1499938964844,0.01010412722826,-501.949462890625,301.4794921875,0.5325405597686768,0.050000000745058,0.0357376337051391,291.1539306640625,297.1499938964844,293.1499938964844,0.0126759242266416,-760.6800537109375,302.8515625,0.5325405597686768,0.050000000745058,0.0483858622610569,291.9031066894531,297.1499938964844,293.1499938964844,0.0063946559093892,-2374.1005859375,298.4488525390625,0.5325405597686768,0.050000000745058,0.229521706700325,289.9632873535156,291.1499938964844,270.7616577148437,269.8779602050781,282.999267578125,291.9000244140625,289.99267578125,1.0,0.1559328138828277,1.0,1.0,0.9983159899711608,1.0,-0.489590972661972,0.2062456756830215,0.2833452820777893,0.0837453678250312,0.0,0.0,1.0,27.437366485595703,25.0,164.1403045654297,-3681.074951171875,29.5190658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8094787597656,302.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0919990465044975,0.0,0.0,0.0,0.0,1.0,0.0032826173119246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999865889549,-0.0188505221158266,0.0,9.33673363761045e-05,0.0,0.0,3.829988718032837,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801300,291.4336853027344,297.1499938964844,293.1499938964844,0.0107924751937389,-667.1492919921875,301.93505859375,0.5335853695869446,0.050000000745058,0.0459393560886383,291.6085510253906,297.1499938964844,293.1499938964844,0.0088755413889884,-628.8007202148438,300.6825866699219,0.5335853695869446,0.050000000745058,0.0483763553202152,291.39129638671875,297.1499938964844,293.1499938964844,0.0105590810999274,-512.984619140625,301.7948608398437,0.5335853695869446,0.050000000745058,0.0357306115329265,291.1638488769531,297.1499938964844,293.1499938964844,0.0134069491177797,-777.8424682617188,303.2052917480469,0.5335853695869446,0.050000000745058,0.0483763553202152,291.9131164550781,297.1499938964844,293.1499938964844,0.0065760086290538,-2421.50732421875,298.6787109375,0.5335853695869446,0.050000000745058,0.2294766008853912,290.0202941894531,291.1499938964844,270.7437744140625,269.8699035644531,282.9983825683594,291.9100646972656,290.0477600097656,1.0,0.1554271727800369,1.0,1.0,0.9980977773666382,1.0,-0.4894947409629822,0.2061853259801864,0.2833094298839569,0.0837789624929428,0.0,0.0,1.0,27.19660186767578,25.0,153.52044677734375,-3691.34423828125,29.310197830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90447998046875,303.03729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.089630551636219,0.0,0.0,0.0,0.0,1.0,0.0032826180104166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999865889549,-0.0188505295664072,0.0,9.09636146388948e-05,0.0,0.0,3.829988956451416,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801360,291.444580078125,297.1499938964844,293.1499938964844,0.011270429007709,-680.7176513671875,302.23492431640625,0.5345374941825867,0.050000000745058,0.0459312424063682,291.6172790527344,297.1499938964844,293.1499938964844,0.0092087211087346,-641.8206176757812,300.9605712890625,0.5345374941825867,0.050000000745058,0.0483678095042705,291.40142822265625,297.1499938964844,293.1499938964844,0.0110412957146763,-524.0057373046875,302.10552978515625,0.5345374941825867,0.050000000745058,0.0357242971658706,291.173583984375,297.1499938964844,293.1499938964844,0.0142023684456944,-795.0010986328125,303.55438232421875,0.5345374941825867,0.050000000745058,0.0483678095042705,291.9229431152344,297.1499938964844,293.1499938964844,0.006760390009731,-2468.665771484375,298.9038391113281,0.5345374941825867,0.050000000745058,0.2294360548257827,290.0733642578125,291.1499938964844,270.7260437011719,269.86181640625,282.9974365234375,291.9199523925781,290.0987854003906,1.0,0.1549712419509887,1.0,1.0,0.9978799819946288,1.0,-0.4894082844257355,0.2061299681663513,0.2832782864570617,0.0838125348091125,0.0,0.0,1.0,26.98025131225586,25.0,142.18283081054688,-3698.837158203125,29.122577667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97564697265625,303.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0873347669839859,0.0,0.0,0.0,0.0,1.0,0.0032826184760779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505332916975,0.0,8.863368566380814e-05,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801420,291.4657897949219,297.1499938964844,293.1499938964844,0.0123172840103507,-707.863037109375,302.8218078613281,0.5364029407501221,0.050000000745058,0.0459156408905983,291.63446044921875,297.1499938964844,293.1499938964844,0.0099208494648337,-667.86279296875,301.50360107421875,0.5364029407501221,0.050000000745058,0.0483513809740543,291.42108154296875,297.1499938964844,293.1499938964844,0.0121001759544014,-546.0548706054688,302.71405029296875,0.5364029407501221,0.050000000745058,0.0357121676206588,291.1923522949219,297.1499938964844,293.1499938964844,0.015875332057476,-831.1407470703125,304.13848876953125,0.5403358936309814,0.056944228708744,0.049216017127037,291.9421691894531,297.1499938964844,293.1499938964844,0.0071405759081244,-2562.814208984375,299.3404235839844,0.5364029407501221,0.050000000745058,0.2293581366539001,290.1669311523437,291.1499938964844,270.6910705566406,269.8455505371094,282.9949951171875,291.93927001953125,290.18798828125,1.0,0.1541991531848907,1.0,1.0,0.9974443316459656,1.0,-0.4902768731117248,0.2064854204654693,0.2837914526462555,0.0840264707803726,0.0,0.0,1.0,26.57158088684082,25.0,117.84674072265624,-3708.8408203125,28.85732650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.051513671875,303.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830948203802108,0.0,0.0,0.0,0.0,1.0,0.0032826187089085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505370169878,0.0,8.433067705482244e-05,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801480,291.4657897949219,297.1499938964844,293.1499938964844,0.0123172840103507,-707.863037109375,302.8218078613281,0.5364029407501221,0.050000000745058,0.0459156408905983,291.63446044921875,297.1499938964844,293.1499938964844,0.0099208494648337,-667.86279296875,301.50360107421875,0.5364029407501221,0.050000000745058,0.0483513809740543,291.42108154296875,297.1499938964844,293.1499938964844,0.0121001759544014,-546.0548706054688,302.71405029296875,0.5364029407501221,0.050000000745058,0.0357121676206588,291.1923522949219,297.1499938964844,293.1499938964844,0.015875332057476,-831.1407470703125,304.13848876953125,0.5403358936309814,0.056944228708744,0.049216017127037,291.9421691894531,297.1499938964844,293.1499938964844,0.0071405759081244,-2562.814208984375,299.3404235839844,0.5364029407501221,0.050000000745058,0.2293581366539001,290.1669311523437,291.1499938964844,270.6910705566406,269.8455505371094,282.9949951171875,291.93927001953125,290.18798828125,1.0,0.1541991531848907,1.0,1.0,0.9974443316459656,1.0,-0.4902768731117248,0.2064854204654693,0.2837914526462555,0.0840264707803726,0.0,0.0,1.0,26.57158088684082,25.0,117.84674072265624,-3708.8408203125,28.85732650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.051513671875,303.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830948203802108,0.0,0.0,0.0,0.0,1.0,0.0032826187089085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505370169878,0.0,8.433067705482244e-05,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801540,291.4865417480469,297.1499938964844,293.1499938964844,0.013505607843399,-735.4110717773438,303.39190673828125,0.5457971096038818,0.050000000745058,0.045842457562685,291.6515197753906,297.1499938964844,293.1499938964844,0.0106997638940811,-694.2579956054688,302.0278625488281,0.5457971096038818,0.050000000745058,0.04827431589365,291.44049072265625,297.1499938964844,293.1499938964844,0.0133056435734033,-568.39306640625,303.3052673339844,0.5457971096038818,0.050000000745058,0.0356552451848983,291.247802734375,297.1499938964844,293.1499938964844,0.0434778854250907,-1379.546142578125,304.0961303710937,0.6643193364143372,0.0954554975032806,0.0830440372228622,291.9620361328125,297.1499938964844,293.1499938964844,0.007529005408287,-2656.69677734375,299.75146484375,0.5457971096038818,0.050000000745058,0.2289925664663314,290.2265319824219,291.1499938964844,270.6567077636719,269.8290100097656,282.9718933105469,291.9590759277344,290.2255859375,1.0,0.1542344242334365,1.0,1.0,0.9970086812973022,1.0,-0.5301815867424011,0.2238320708274841,0.306349515914917,0.0908959954977035,0.0,0.0,1.0,24.91800117492676,25.0,12.94601058959961,-3804.6875,30.94037437438965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0396423339844,302.8887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.079597994685173,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.078184328041971e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801600,291.4865417480469,297.1499938964844,293.1499938964844,0.013505607843399,-735.4110717773438,303.39190673828125,0.5457971096038818,0.050000000745058,0.045842457562685,291.6515197753906,297.1499938964844,293.1499938964844,0.0106997638940811,-694.2579956054688,302.0278625488281,0.5457971096038818,0.050000000745058,0.04827431589365,291.44049072265625,297.1499938964844,293.1499938964844,0.0133056435734033,-568.39306640625,303.3052673339844,0.5457971096038818,0.050000000745058,0.0356552451848983,291.247802734375,297.1499938964844,293.1499938964844,0.0434778854250907,-1379.546142578125,304.0961303710937,0.6643193364143372,0.0954554975032806,0.0830440372228622,291.9620361328125,297.1499938964844,293.1499938964844,0.007529005408287,-2656.69677734375,299.75146484375,0.5457971096038818,0.050000000745058,0.2289925664663314,290.2265319824219,291.1499938964844,270.6567077636719,269.8290100097656,282.9718933105469,291.9590759277344,290.2255859375,1.0,0.1542344242334365,1.0,1.0,0.9970086812973022,1.0,-0.5301815867424011,0.2238320708274841,0.306349515914917,0.0908959954977035,0.0,0.0,1.0,24.91800117492676,25.0,12.94601058959961,-3804.6875,30.94037437438965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0396423339844,302.8887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.079597994685173,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.078184328041971e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801660,291.5077514648437,297.1499938964844,293.1499938964844,0.0150165921077132,-768.7305297851562,303.9458312988281,0.5533913373947144,0.050000000745058,0.0457889810204505,291.6687927246094,297.1499938964844,293.1499938964844,0.011653478257358,-726.1541137695312,302.5269470214844,0.5533913373947144,0.050000000745058,0.0482180006802082,291.4605407714844,297.1499938964844,293.1499938964844,0.0148384803906083,-595.18603515625,303.8795166015625,0.5533913373947144,0.050000000745058,0.035613652318716,291.3458251953125,297.1499938964844,293.1499938964844,0.0713755711913108,-1877.2757568359373,304.0687866210937,0.7423899173736572,0.1238105818629264,0.1115583106875419,291.98553466796875,297.1499938964844,293.1499938964844,0.0079660238698124,-2767.824462890625,300.107666015625,0.5533913373947144,0.050000000745058,0.2287254482507705,290.1717224121094,291.1499938964844,270.6229553222656,269.81201171875,282.9515075683594,291.9822082519531,290.14990234375,1.0,0.1548650711774826,1.0,1.0,0.9967744946479796,1.0,-0.5638999342918396,0.2385663837194442,0.3253335356712341,0.0967143401503562,0.0,0.0,1.0,23.7500114440918,25.0,-112.53765106201172,-3866.557373046875,32.96818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93341064453125,302.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0772885307669639,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.84380390541628e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801720,291.5077514648437,297.1499938964844,293.1499938964844,0.0150165921077132,-768.7305297851562,303.9458312988281,0.5533913373947144,0.050000000745058,0.0457889810204505,291.6687927246094,297.1499938964844,293.1499938964844,0.011653478257358,-726.1541137695312,302.5269470214844,0.5533913373947144,0.050000000745058,0.0482180006802082,291.4605407714844,297.1499938964844,293.1499938964844,0.0148384803906083,-595.18603515625,303.8795166015625,0.5533913373947144,0.050000000745058,0.035613652318716,291.3458251953125,297.1499938964844,293.1499938964844,0.0713755711913108,-1877.2757568359373,304.0687866210937,0.7423899173736572,0.1238105818629264,0.1115583106875419,291.98553466796875,297.1499938964844,293.1499938964844,0.0079660238698124,-2767.824462890625,300.107666015625,0.5533913373947144,0.050000000745058,0.2287254482507705,290.1717224121094,291.1499938964844,270.6229553222656,269.81201171875,282.9515075683594,291.9822082519531,290.14990234375,1.0,0.1548650711774826,1.0,1.0,0.9967744946479796,1.0,-0.5638999342918396,0.2385663837194442,0.3253335356712341,0.0967143401503562,0.0,0.0,1.0,23.7500114440918,25.0,-112.53765106201172,-3866.557373046875,32.96818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93341064453125,302.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0772885307669639,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.84380390541628e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801780,291.5385437011719,297.1499938964844,293.1499938964844,0.0248550660908222,-993.0509643554688,304.1270446777344,0.6202725768089294,0.0720796808600425,0.0582500621676445,291.6872253417969,297.1499938964844,293.1499938964844,0.0127776525914669,-760.9649047851562,303.01385498046875,0.5662603974342346,0.050000000745058,0.0481323562562465,291.486083984375,297.1499938964844,293.1499938964844,0.0228501297533512,-738.2783203125,304.1300964355469,0.6108908653259277,0.0698106065392494,0.0432851538062095,291.4501953125,297.1499938964844,293.1499938964844,0.0927662476897239,-2298.7900390625,304.0604248046875,0.8073157072067261,0.1483588367700576,0.135380282998085,292.012451171875,297.1499938964844,293.1499938964844,0.0084358332678675,-2887.103759765625,300.4282531738281,0.5662603974342346,0.050000000745058,0.2283191829919815,290.0440368652344,291.1499938964844,270.58990478515625,269.79443359375,282.9228515625,292.0089416503906,290.0083923339844,1.0,0.156213566660881,1.0,1.0,0.9965403079986572,1.0,-0.6160464882850647,0.2615806758403778,0.3544658124446869,0.1055495664477348,0.0,0.0,1.0,21.987472534179688,45.0,-225.84283447265625,-3951.576904296875,36.32141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7634582519531,302.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0761778056621551,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.731078949291259e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801840,291.5385437011719,297.1499938964844,293.1499938964844,0.0248550660908222,-993.0509643554688,304.1270446777344,0.6202725768089294,0.0720796808600425,0.0582500621676445,291.6872253417969,297.1499938964844,293.1499938964844,0.0127776525914669,-760.9649047851562,303.01385498046875,0.5662603974342346,0.050000000745058,0.0481323562562465,291.486083984375,297.1499938964844,293.1499938964844,0.0228501297533512,-738.2783203125,304.1300964355469,0.6108908653259277,0.0698106065392494,0.0432851538062095,291.4501953125,297.1499938964844,293.1499938964844,0.0927662476897239,-2298.7900390625,304.0604248046875,0.8073157072067261,0.1483588367700576,0.135380282998085,292.012451171875,297.1499938964844,293.1499938964844,0.0084358332678675,-2887.103759765625,300.4282531738281,0.5662603974342346,0.050000000745058,0.2283191829919815,290.0440368652344,291.1499938964844,270.58990478515625,269.79443359375,282.9228515625,292.0089416503906,290.0083923339844,1.0,0.156213566660881,1.0,1.0,0.9965403079986572,1.0,-0.6160464882850647,0.2615806758403778,0.3544658124446869,0.1055495664477348,0.0,0.0,1.0,21.987472534179688,45.0,-225.84283447265625,-3951.576904296875,36.32141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7634582519531,302.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0761778056621551,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.731078949291259e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801900,291.5751953125,297.1499938964844,293.1499938964844,0.0394164584577083,-1233.747314453125,304.1047668457031,0.6661882400512695,0.0853078439831733,0.071451611816883,291.69708251953125,297.1499938964844,293.1499938964844,0.0134654305875301,-781.656982421875,303.2528686523437,0.5696371793746948,0.050000000745058,0.0481114722788333,291.5156555175781,297.1499938964844,293.1499938964844,0.0375707074999809,-939.6982421875,304.1069641113281,0.6625199913978577,0.0850923806428909,0.0546948499977588,291.4994201660156,297.1499938964844,293.1499938964844,0.1034438163042068,-2510.949462890625,304.0572814941406,0.8319275975227356,0.160221442580223,0.146620437502861,292.0276794433594,297.1499938964844,293.1499938964844,0.0087008317932486,-2956.984130859375,300.56915283203125,0.5696371793746948,0.050000000745058,0.2282201200723648,289.9297180175781,291.1499938964844,270.5736083984375,269.7853698730469,282.8978576660156,292.0240478515625,289.8742370605469,1.0,0.1607081741094589,1.0,1.0,0.9964231848716736,1.0,-0.6589288711547852,0.280589610338211,0.3783392608165741,0.1129477694630622,0.0,0.0,1.0,21.805389404296875,45.0,-336.3390197753906,-4016.840576171875,40.68937301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6573791503906,301.9075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0761153623461723,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.724741590209305e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
801960,291.6197814941406,297.1499938964844,293.1499938964844,0.0510570146143436,-1431.85107421875,304.091796875,0.6953085064888,0.0965088903903961,0.0824049115180969,291.7074584960937,297.1499938964844,293.1499938964844,0.01429552026093,-806.0550537109375,303.48974609375,0.5647119879722595,0.050000000745058,0.0481417663395404,291.5539855957031,297.1499938964844,293.1499938964844,0.0517301075160503,-1122.606201171875,304.0891418457031,0.6973434090614319,0.0982749834656715,0.0646218433976173,291.54656982421875,297.1499938964844,293.1499938964844,0.114884965121746,-2734.3935546875,304.0533447265625,0.8455058336257935,0.1718713194131851,0.1577726304531097,292.0445556640625,297.1499938964844,293.1499938964844,0.0090058073401451,-3039.408447265625,300.69189453125,0.5647119879722595,0.050000000745058,0.228363811969757,289.76123046875,291.1499938964844,270.5574645996094,269.7760925292969,282.8770751953125,292.040771484375,289.6949157714844,1.0,0.1672101318836212,1.0,1.0,0.996570646762848,1.0,-0.6975809931755066,0.297785222530365,0.399795800447464,0.1197185069322586,0.0,0.0,1.0,22.895273208618164,33.0,-434.9756164550781,-4066.344970703125,46.44422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372314453125,301.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0764206424355506,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.75572334532626e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802020,291.71392822265625,297.1499938964844,293.1499938964844,0.0717438012361526,-1799.2930908203125,304.0770874023437,0.7509295344352722,0.1161943674087524,0.1007808372378349,291.7302551269531,297.1499938964844,293.1499938964844,0.0162177607417106,-856.9028930664062,303.9674072265625,0.5727094411849976,0.050000000745058,0.0480927191674709,291.6385498046875,297.1499938964844,293.1499938964844,0.0755790472030639,-1454.642333984375,304.07012939453125,0.7605583667755127,0.1215808317065239,0.0815160199999809,291.6369323730469,297.1499938964844,293.1499938964844,0.138978898525238,-3191.136962890625,304.0454406738281,0.8925323486328125,0.1941663026809692,0.1791198402643203,292.0824890136719,297.1499938964844,293.1499938964844,0.0096387043595314,-3208.623046875,300.9107360839844,0.5727094411849976,0.050000000745058,0.2281311601400375,289.354248046875,291.1499938964844,270.5257263183594,269.7568359375,282.8471374511719,292.0785522460937,289.2861328125,1.0,0.1723269671201706,1.0,1.0,0.9968656301498412,1.0,-0.7651932239532471,0.3279561400413513,0.4372370839118957,0.1319521516561508,0.0,0.0,1.0,22.245813369750977,25.0,-547.6417236328125,-4134.09326171875,54.39320373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,301.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0779926851391792,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.915266178315505e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802080,291.71392822265625,297.1499938964844,293.1499938964844,0.0717438012361526,-1799.2930908203125,304.0770874023437,0.7509295344352722,0.1161943674087524,0.1007808372378349,291.7302551269531,297.1499938964844,293.1499938964844,0.0162177607417106,-856.9028930664062,303.9674072265625,0.5727094411849976,0.050000000745058,0.0480927191674709,291.6385498046875,297.1499938964844,293.1499938964844,0.0755790472030639,-1454.642333984375,304.07012939453125,0.7605583667755127,0.1215808317065239,0.0815160199999809,291.6369323730469,297.1499938964844,293.1499938964844,0.138978898525238,-3191.136962890625,304.0454406738281,0.8925323486328125,0.1941663026809692,0.1791198402643203,292.0824890136719,297.1499938964844,293.1499938964844,0.0096387043595314,-3208.623046875,300.9107360839844,0.5727094411849976,0.050000000745058,0.2281311601400375,289.354248046875,291.1499938964844,270.5257263183594,269.7568359375,282.8471374511719,292.0785522460937,289.2861328125,1.0,0.1723269671201706,1.0,1.0,0.9968656301498412,1.0,-0.7651932239532471,0.3279561400413513,0.4372370839118957,0.1319521516561508,0.0,0.0,1.0,22.245813369750977,25.0,-547.6417236328125,-4134.09326171875,54.39320373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,301.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0779926851391792,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.915266178315505e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802140,291.80645751953125,297.1499938964844,293.1499938964844,0.0901225730776786,-2147.529052734375,304.0708923339844,0.8203781843185425,0.1338167935609817,0.1169009581208229,291.7604064941406,297.1499938964844,293.1499938964844,0.0271550696343183,-1096.4456787109375,304.1251525878906,0.6413007974624634,0.0686504319310188,0.0589820370078086,291.7236328125,297.1499938964844,293.1499938964844,0.0969356670975685,-1770.967529296875,304.0613098144531,0.8356295824050903,0.1426233798265457,0.0964646264910698,291.7232666015625,297.1499938964844,293.1499938964844,0.164013996720314,-3648.06005859375,304.0386047363281,0.9680354595184326,0.2149921357631683,0.1990059316158294,292.12384033203125,297.1499938964844,293.1499938964844,0.0102820778265595,-3374.144287109375,301.11505126953125,0.598660409450531,0.050000000745058,0.2274760752916336,288.9204406738281,291.1499938964844,270.4946594238281,269.7364807128906,282.8228454589844,292.1199951171875,288.8541564941406,1.0,0.174910306930542,1.0,1.0,0.9971606135368348,1.0,-0.8386204242706299,0.3607687652111053,0.4778516292572021,0.1460426747798919,0.0,0.0,1.0,19.43937110900879,25.0,-595.9456787109375,-4196.52880859375,61.21165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209655761719,300.71337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0805618017911911,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.175998664228246e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802200,291.80645751953125,297.1499938964844,293.1499938964844,0.0901225730776786,-2147.529052734375,304.0708923339844,0.8203781843185425,0.1338167935609817,0.1169009581208229,291.7604064941406,297.1499938964844,293.1499938964844,0.0271550696343183,-1096.4456787109375,304.1251525878906,0.6413007974624634,0.0686504319310188,0.0589820370078086,291.7236328125,297.1499938964844,293.1499938964844,0.0969356670975685,-1770.967529296875,304.0613098144531,0.8356295824050903,0.1426233798265457,0.0964646264910698,291.7232666015625,297.1499938964844,293.1499938964844,0.164013996720314,-3648.06005859375,304.0386047363281,0.9680354595184326,0.2149921357631683,0.1990059316158294,292.12384033203125,297.1499938964844,293.1499938964844,0.0102820778265595,-3374.144287109375,301.11505126953125,0.598660409450531,0.050000000745058,0.2274760752916336,288.9204406738281,291.1499938964844,270.4946594238281,269.7364807128906,282.8228454589844,292.1199951171875,288.8541564941406,1.0,0.174910306930542,1.0,1.0,0.9971606135368348,1.0,-0.8386204242706299,0.3607687652111053,0.4778516292572021,0.1460426747798919,0.0,0.0,1.0,19.43937110900879,25.0,-595.9456787109375,-4196.52880859375,61.21165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209655761719,300.71337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0805618017911911,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.175998664228246e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802260,291.8951110839844,297.1499938964844,293.1499938964844,0.1080522090196609,-2488.5390625,304.06744384765625,0.872614324092865,0.1498773843050003,0.1315966248512268,291.8272399902344,297.1499938964844,293.1499938964844,0.0520048737525939,-1541.0333251953125,304.0924377441406,0.7334061861038208,0.090377576649189,0.0813712179660797,291.8059997558594,297.1499938964844,293.1499938964844,0.1184019073843956,-2083.20068359375,304.0551452636719,0.895016610622406,0.1620557159185409,0.1102494597434997,291.7861633300781,297.1499938964844,293.1499938964844,0.1619576960802078,-3607.6884765625,304.0814208984375,0.9774722456932068,0.2382494658231735,0.1905218213796615,292.1675109863281,297.1499938964844,293.1499938964844,0.0109856696799397,-3545.63671875,301.3075561523437,0.6144615411758423,0.050000000745058,0.2271309196949005,288.4657592773437,291.1499938964844,270.4642944335937,269.71490478515625,282.8154602050781,292.16375732421875,288.4119873046875,1.0,0.1784339249134063,1.0,1.0,0.9979238510131836,1.0,-0.8892672061920166,0.3832864761352539,0.5059807300567627,0.156583622097969,0.0,0.0,1.0,18.11218643188477,28.0,-578.5706176757812,-4223.53955078125,67.30028533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895812988281,300.3662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838669091463089,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.511425403412431e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802320,291.8951110839844,297.1499938964844,293.1499938964844,0.1080522090196609,-2488.5390625,304.06744384765625,0.872614324092865,0.1498773843050003,0.1315966248512268,291.8272399902344,297.1499938964844,293.1499938964844,0.0520048737525939,-1541.0333251953125,304.0924377441406,0.7334061861038208,0.090377576649189,0.0813712179660797,291.8059997558594,297.1499938964844,293.1499938964844,0.1184019073843956,-2083.20068359375,304.0551452636719,0.895016610622406,0.1620557159185409,0.1102494597434997,291.7861633300781,297.1499938964844,293.1499938964844,0.1619576960802078,-3607.6884765625,304.0814208984375,0.9774722456932068,0.2382494658231735,0.1905218213796615,292.1675109863281,297.1499938964844,293.1499938964844,0.0109856696799397,-3545.63671875,301.3075561523437,0.6144615411758423,0.050000000745058,0.2271309196949005,288.4657592773437,291.1499938964844,270.4642944335937,269.71490478515625,282.8154602050781,292.16375732421875,288.4119873046875,1.0,0.1784339249134063,1.0,1.0,0.9979238510131836,1.0,-0.8892672061920166,0.3832864761352539,0.5059807300567627,0.156583622097969,0.0,0.0,1.0,18.11218643188477,28.0,-578.5706176757812,-4223.53955078125,67.30028533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895812988281,300.3662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838669091463089,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.511425403412431e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802380,291.9799194335937,297.1499938964844,293.1499938964844,0.1252557039260864,-2804.0029296875,304.0663452148437,0.9104911684989928,0.1644711643457412,0.1449991911649704,291.9122619628906,297.1499938964844,293.1499938964844,0.0707756578922271,-1891.9307861328125,304.0807800292969,0.7853551506996155,0.1066643595695495,0.097749151289463,291.88531494140625,297.1499938964844,293.1499938964844,0.1394757032394409,-2376.905517578125,304.0516967773437,0.9415062069892884,0.180023968219757,0.1230267509818077,291.805419921875,297.1499938964844,293.1499938964844,0.1582787334918975,-3543.419921875,304.1097106933594,0.9727476835250854,0.268858402967453,0.1827309727668762,292.2119140625,297.1499938964844,293.1499938964844,0.0116767827421426,-3697.128662109375,301.5107421875,0.619672954082489,0.050000000745058,0.227020114660263,288.1065979003906,291.1499938964844,270.43463134765625,269.69195556640625,282.81524658203125,292.2083435058594,288.0627746582031,1.0,0.1833547800779342,1.0,1.0,0.9986871480941772,1.0,-0.9306828379631042,0.401664525270462,0.5290183424949646,0.165650263428688,0.0,0.0,1.0,17.964982986450195,31.0,-494.3541259765625,-4242.81494140625,74.19456481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6094055175781,300.1317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0874902009963989,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.879142842488363e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802440,291.9799194335937,297.1499938964844,293.1499938964844,0.1252557039260864,-2804.0029296875,304.0663452148437,0.9104911684989928,0.1644711643457412,0.1449991911649704,291.9122619628906,297.1499938964844,293.1499938964844,0.0707756578922271,-1891.9307861328125,304.0807800292969,0.7853551506996155,0.1066643595695495,0.097749151289463,291.88531494140625,297.1499938964844,293.1499938964844,0.1394757032394409,-2376.905517578125,304.0516967773437,0.9415062069892884,0.180023968219757,0.1230267509818077,291.805419921875,297.1499938964844,293.1499938964844,0.1582787334918975,-3543.419921875,304.1097106933594,0.9727476835250854,0.268858402967453,0.1827309727668762,292.2119140625,297.1499938964844,293.1499938964844,0.0116767827421426,-3697.128662109375,301.5107421875,0.619672954082489,0.050000000745058,0.227020114660263,288.1065979003906,291.1499938964844,270.43463134765625,269.69195556640625,282.81524658203125,292.2083435058594,288.0627746582031,1.0,0.1833547800779342,1.0,1.0,0.9986871480941772,1.0,-0.9306828379631042,0.401664525270462,0.5290183424949646,0.165650263428688,0.0,0.0,1.0,17.964982986450195,31.0,-494.3541259765625,-4242.81494140625,74.19456481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6094055175781,300.1317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0874902009963989,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.879142842488363e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802500,292.0207214355469,297.1499938964844,293.1499938964844,0.1336434334516525,-2954.056640625,304.0662841796875,0.9270789623260498,0.1712767332792282,0.1512489169836044,291.9554748535156,297.1499938964844,293.1499938964844,0.0787361189723014,-2048.56982421875,304.0788879394531,0.8056941628456116,0.1138595938682556,0.104806937277317,291.92364501953125,297.1499938964844,293.1499938964844,0.149900197982788,-2518.250244140625,304.0506286621094,0.9598826169967652,0.1885127276182174,0.1290614902973175,291.8119812011719,297.1499938964844,293.1499938964844,0.1587058901786804,-3552.03173828125,304.1161804199219,0.971817433834076,0.2846017181873321,0.1813006401062011,292.2341613769531,297.1499938964844,293.1499938964844,0.0120252026244997,-3768.66162109375,301.6124267578125,0.6206215023994446,0.050000000745058,0.2269998490810394,287.9452514648437,291.1499938964844,270.4200744628906,269.6799011230469,282.81573486328125,292.23065185546875,287.9054260253906,1.0,0.186306431889534,1.0,1.0,0.999068796634674,1.0,-0.9521556496620178,0.4111851453781128,0.540970504283905,0.1705072373151779,0.0,0.0,1.0,18.09591293334961,31.0,-457.614013671875,-4255.033203125,78.30198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5411682128906,300.0284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0893246307969093,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.065314225153998e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802560,292.0604858398437,297.1499938964844,293.1499938964844,0.1418663412332534,-3098.96240234375,304.0665588378906,0.9411243200302124,0.177773430943489,0.1572196334600448,291.9979858398437,297.1499938964844,293.1499938964844,0.0861899554729461,-2197.730712890625,304.0782775878906,0.8218109607696533,0.120639644563198,0.1114176958799362,291.96112060546875,297.1499938964844,293.1499938964844,0.1602188944816589,-2655.825927734375,304.0499267578125,0.97408789396286,0.1966882348060608,0.134876400232315,291.8193054199219,297.1499938964844,293.1499938964844,0.1604454070329666,-3584.327880859375,304.119140625,0.9717894792556764,0.3001116216182709,0.1812577247619629,292.25653076171875,297.1499938964844,293.1499938964844,0.0123712373897433,-3836.879638671875,301.7130126953125,0.6206496357917786,0.050000000745058,0.2269987165927887,287.7951965332031,291.1499938964844,270.4057006835937,269.6674194335937,282.8166198730469,292.2530822753906,287.759033203125,1.0,0.189549446105957,0.999873161315918,0.999873161315918,0.9992550611495972,1.0,-0.9741817712783812,0.4209457039833069,0.5532360672950745,0.1756107807159423,0.0,0.0,1.0,18.34181785583496,51.0,-424.04388427734375,-4268.9716796875,82.86541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4872131347656,299.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0911380872130394,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.249357390217484e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802620,292.13720703125,297.1499938964844,293.1499938964844,0.158006265759468,-3377.85595703125,304.0674743652344,0.9357916712760924,0.1898175179958343,0.1683857291936874,292.0805969238281,297.1499938964844,293.1499938964844,0.1003069579601287,-2481.4560546875,304.0787048339844,0.8270671963691711,0.1330735385417938,0.1236165687441825,292.0338134765625,297.1499938964844,293.1499938964844,0.1807328909635543,-2923.296630859375,304.0491027832031,0.972570538520813,0.2120656222105026,0.1458883285522461,291.8569641113281,297.1499938964844,293.1499938964844,0.1918499916791916,-4141.35693359375,304.0756225585937,0.9854450225830078,0.3262973725795746,0.2063760757446289,292.3021545410156,297.1499938964844,293.1499938964844,0.0130998454988002,-3973.998779296875,301.9046325683594,0.6034141778945923,0.050000000745058,0.2273641377687454,287.507080078125,291.1499938964844,270.3774719238281,269.6412048339844,282.81329345703125,292.2988586425781,287.4721069335937,1.0,0.2042291015386581,0.999619483947754,0.999619483947754,0.9996275305747986,1.0,-1.0460127592086792,0.4528197050094604,0.593192994594574,0.1928784251213073,0.0,0.0,1.0,21.157718658447266,71.0,-401.1838684082031,-4324.884765625,102.59790802001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4182434082031,299.7195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0946326702833175,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.604013030184432e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
