time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802680,292.13720703125,297.1499938964844,293.1499938964844,0.158006265759468,-3377.85595703125,304.0674743652344,0.9357916712760924,0.1898175179958343,0.1683857291936874,292.0805969238281,297.1499938964844,293.1499938964844,0.1003069579601287,-2481.4560546875,304.0787048339844,0.8270671963691711,0.1330735385417938,0.1236165687441825,292.0338134765625,297.1499938964844,293.1499938964844,0.1807328909635543,-2923.296630859375,304.0491027832031,0.972570538520813,0.2120656222105026,0.1458883285522461,291.8569641113281,297.1499938964844,293.1499938964844,0.1918499916791916,-4141.35693359375,304.0756225585937,0.9854450225830078,0.3262973725795746,0.2063760757446289,292.3021545410156,297.1499938964844,293.1499938964844,0.0130998454988002,-3973.998779296875,301.9046325683594,0.6034141778945923,0.050000000745058,0.2273641377687454,287.507080078125,291.1499938964844,270.3774719238281,269.6412048339844,282.81329345703125,292.2988586425781,287.4721069335937,1.0,0.2042291015386581,0.999619483947754,0.999619483947754,0.9996275305747986,1.0,-1.0460127592086792,0.4528197050094604,0.593192994594574,0.1928784251213073,0.0,0.0,1.0,21.157718658447266,71.0,-401.1838684082031,-4324.884765625,102.59790802001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4182434082031,299.7195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0946326702833175,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.604013030184432e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802740,292.21026611328125,297.1499938964844,293.1499938964844,0.1740623414516449,-3649.17431640625,304.0682373046875,0.9026048183441162,0.2006614804267883,0.1785539835691452,292.15948486328125,297.1499938964844,293.1499938964844,0.1140634790062904,-2752.22021484375,304.0795288085937,0.8091379404067993,0.1441651135683059,0.1345758438110351,292.1036376953125,297.1499938964844,293.1499938964844,0.2014338821172714,-3186.2763671875,304.0482482910156,0.9435001611709596,0.2261880934238433,0.1560896784067154,291.9484558105469,297.1499938964844,293.1499938964844,0.2519221305847168,-5153.384765625,303.9998779296875,0.9984408020973206,0.3406232893466949,0.2532164454460144,292.349853515625,297.1499938964844,293.1499938964844,0.0139083601534366,-4120.38232421875,302.0733642578125,0.5691182017326355,0.050000000745058,0.2282237708568573,287.1959533691406,291.1499938964844,270.3500061035156,269.6131286621094,282.8033142089844,292.3466796875,287.1618347167969,1.0,0.2258341759443283,0.9993658661842346,0.9993658661842346,1.0,1.0,-1.140863060951233,0.4952035844326019,0.6456594467163086,0.2165605723857879,0.0,0.0,1.0,26.98904228210449,89.0,-416.8826904296875,-4398.15576171875,136.64544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3886108398437,299.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979261547327041,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.93826033663936e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802800,292.21026611328125,297.1499938964844,293.1499938964844,0.1740623414516449,-3649.17431640625,304.0682373046875,0.9026048183441162,0.2006614804267883,0.1785539835691452,292.15948486328125,297.1499938964844,293.1499938964844,0.1140634790062904,-2752.22021484375,304.0795288085937,0.8091379404067993,0.1441651135683059,0.1345758438110351,292.1036376953125,297.1499938964844,293.1499938964844,0.2014338821172714,-3186.2763671875,304.0482482910156,0.9435001611709596,0.2261880934238433,0.1560896784067154,291.9484558105469,297.1499938964844,293.1499938964844,0.2519221305847168,-5153.384765625,303.9998779296875,0.9984408020973206,0.3406232893466949,0.2532164454460144,292.349853515625,297.1499938964844,293.1499938964844,0.0139083601534366,-4120.38232421875,302.0733642578125,0.5691182017326355,0.050000000745058,0.2282237708568573,287.1959533691406,291.1499938964844,270.3500061035156,269.6131286621094,282.8033142089844,292.3466796875,287.1618347167969,1.0,0.2258341759443283,0.9993658661842346,0.9993658661842346,1.0,1.0,-1.140863060951233,0.4952035844326019,0.6456594467163086,0.2165605723857879,0.0,0.0,1.0,26.98904228210449,89.0,-416.8826904296875,-4398.15576171875,136.64544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3886108398437,299.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979261547327041,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.93826033663936e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802860,292.2798156738281,297.1499938964844,293.1499938964844,0.1898525953292846,-3910.329833984375,304.0691833496094,0.8622087836265564,0.2103613913059234,0.1877990812063217,292.2330627441406,297.1499938964844,293.1499938964844,0.1277666240930557,-3014.957763671875,304.0801696777344,0.7785651683807373,0.1543355882167816,0.1447052210569381,292.1707458496094,297.1499938964844,293.1499938964844,0.2220835089683532,-3442.146240234375,304.0477600097656,0.8995850086212158,0.2390871942043304,0.165520429611206,292.0831604003906,297.1499938964844,293.1499938964844,0.3263000547885895,-6334.01513671875,303.9261169433594,0.9990000128746032,0.3438257873058319,0.3067841827869415,292.3999328613281,297.1499938964844,293.1499938964844,0.014799484051764,-4273.97998046875,302.2182922363281,0.5286356806755066,0.050000000745058,0.2296791672706604,286.8777160644531,291.1499938964844,270.323486328125,269.5845031738281,282.7881164550781,292.3969116210937,286.8472595214844,1.0,0.2517209947109222,0.9982343912124634,0.9982343912124634,1.0,1.0,-1.2414798736572266,0.5406873226165771,0.7007925510406494,0.2422080785036087,0.0,0.0,1.0,36.19740676879883,92.0,-421.3453979492188,-4471.296875,185.0339813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3886108398437,299.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009805276989936,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001024823941406,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802920,292.2798156738281,297.1499938964844,293.1499938964844,0.1898525953292846,-3910.329833984375,304.0691833496094,0.8622087836265564,0.2103613913059234,0.1877990812063217,292.2330627441406,297.1499938964844,293.1499938964844,0.1277666240930557,-3014.957763671875,304.0801696777344,0.7785651683807373,0.1543355882167816,0.1447052210569381,292.1707458496094,297.1499938964844,293.1499938964844,0.2220835089683532,-3442.146240234375,304.0477600097656,0.8995850086212158,0.2390871942043304,0.165520429611206,292.0831604003906,297.1499938964844,293.1499938964844,0.3263000547885895,-6334.01513671875,303.9261169433594,0.9990000128746032,0.3438257873058319,0.3067841827869415,292.3999328613281,297.1499938964844,293.1499938964844,0.014799484051764,-4273.97998046875,302.2182922363281,0.5286356806755066,0.050000000745058,0.2296791672706604,286.8777160644531,291.1499938964844,270.323486328125,269.5845031738281,282.7881164550781,292.3969116210937,286.8472595214844,1.0,0.2517209947109222,0.9982343912124634,0.9982343912124634,1.0,1.0,-1.2414798736572266,0.5406873226165771,0.7007925510406494,0.2422080785036087,0.0,0.0,1.0,36.19740676879883,92.0,-421.3453979492188,-4471.296875,185.0339813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3886108398437,299.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009805276989936,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001024823941406,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
802980,292.345458984375,297.1499938964844,293.1499938964844,0.2047353535890579,-4150.88720703125,304.0713806152344,0.826063334941864,0.2190960049629211,0.1962388604879379,292.30096435546875,297.1499938964844,293.1499938964844,0.1411090046167373,-3264.047607421875,304.0812683105469,0.749540388584137,0.1637917309999466,0.1542254239320755,292.234619140625,297.1499938964844,293.1499938964844,0.2418927252292633,-3681.343017578125,304.0489196777344,0.8616662621498108,0.2509395778179168,0.1742650717496872,292.218017578125,297.1499938964844,293.1499938964844,0.3603919744491577,-6831.43603515625,303.9484558105469,0.9665864706039428,0.3433960676193237,0.3252748847007751,292.45025634765625,297.1499938964844,293.1499938964844,0.0157427079975605,-4423.79443359375,302.349853515625,0.4957820177078247,0.050000000745058,0.2316967546939849,286.6021423339844,291.1499938964844,270.2982177734375,269.5567932128906,282.7865905761719,292.44744873046875,286.5827941894531,1.0,0.2734030783176422,0.9971029758453368,0.9971029758453368,1.0,1.0,-1.2985951900482178,0.5669124126434326,0.7316827774047852,0.2564157545566559,0.0,0.0,1.0,47.83020782470703,95.0,-352.84112548828125,-4513.0302734375,229.8655548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4152526855469,299.1425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037157773971557,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001052583320415,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803040,292.345458984375,297.1499938964844,293.1499938964844,0.2047353535890579,-4150.88720703125,304.0713806152344,0.826063334941864,0.2190960049629211,0.1962388604879379,292.30096435546875,297.1499938964844,293.1499938964844,0.1411090046167373,-3264.047607421875,304.0812683105469,0.749540388584137,0.1637917309999466,0.1542254239320755,292.234619140625,297.1499938964844,293.1499938964844,0.2418927252292633,-3681.343017578125,304.0489196777344,0.8616662621498108,0.2509395778179168,0.1742650717496872,292.218017578125,297.1499938964844,293.1499938964844,0.3603919744491577,-6831.43603515625,303.9484558105469,0.9665864706039428,0.3433960676193237,0.3252748847007751,292.45025634765625,297.1499938964844,293.1499938964844,0.0157427079975605,-4423.79443359375,302.349853515625,0.4957820177078247,0.050000000745058,0.2316967546939849,286.6021423339844,291.1499938964844,270.2982177734375,269.5567932128906,282.7865905761719,292.44744873046875,286.5827941894531,1.0,0.2734030783176422,0.9971029758453368,0.9971029758453368,1.0,1.0,-1.2985951900482178,0.5669124126434326,0.7316827774047852,0.2564157545566559,0.0,0.0,1.0,47.83020782470703,95.0,-352.84112548828125,-4513.0302734375,229.8655548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4152526855469,299.1425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037157773971557,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001052583320415,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803100,292.3769226074219,297.1499938964844,293.1499938964844,0.2113982290029525,-4256.46630859375,304.0735778808594,0.8128380179405212,0.2231049388647079,0.2001480907201767,292.33306884765625,297.1499938964844,293.1499938964844,0.1473250091075897,-3377.611572265625,304.0824584960937,0.7396461367607117,0.1682447493076324,0.1587426513433456,292.2654113769531,297.1499938964844,293.1499938964844,0.250968337059021,-3788.625244140625,304.0508117675781,0.8483986258506775,0.2564897537231445,0.1783807575702667,292.2635803222656,297.1499938964844,293.1499938964844,0.3672880232334137,-6920.6328125,303.97247314453125,0.9444808959960938,0.346247524023056,0.3272911012172699,292.4743957519531,297.1499938964844,293.1499938964844,0.0161951370537281,-4488.6240234375,302.416748046875,0.4840721189975738,0.050000000745058,0.232722520828247,286.5081787109375,291.1499938964844,270.2860717773437,269.54327392578125,282.7879333496094,292.47174072265625,286.4921569824219,1.0,0.2825906574726105,0.9965372681617736,0.9965372681617736,1.0,1.0,-1.316883206367493,0.575014591217041,0.7418686747550964,0.2619431316852569,0.0,0.0,1.0,53.61577224731445,95.0,-300.2608947753906,-4527.46240234375,249.7178192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44091796875,299.12274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049043163657188,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001064645475707,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803160,292.40740966796875,297.1499938964844,293.1499938964844,0.2177020758390426,-4355.35888671875,304.0760192871094,0.8027483224868774,0.2269133031368255,0.2038343995809555,292.3638916015625,297.1499938964844,293.1499938964844,0.1533157974481582,-3485.802001953125,304.0838317871094,0.7330907583236694,0.1725347489118576,0.1630664467811584,292.2952880859375,297.1499938964844,293.1499938964844,0.2596818804740906,-3890.486328125,304.0530090332031,0.8393434286117554,0.2618305087089538,0.1823159754276275,292.3008117675781,297.1499938964844,293.1499938964844,0.3754794895648956,-7031.67041015625,303.9897766113281,0.9281600713729858,0.3501608371734619,0.3306933343410492,292.49737548828125,297.1499938964844,293.1499938964844,0.0166300535202026,-4548.099609375,302.484130859375,0.4741659760475158,0.050000000745058,0.2336342185735702,286.4265441894531,291.1499938964844,270.27423095703125,269.530029296875,282.7887268066406,292.4949035644531,286.4126892089844,1.0,0.2909615933895111,0.995839536190033,0.995839536190033,1.0,1.0,-1.3364001512527466,0.5839613080024719,0.7524388432502747,0.2670158445835113,0.0,0.0,1.0,58.79625701904297,83.0,-257.9996337890625,-4544.3837890625,269.1282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4744567871094,299.107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1059545353055,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001075303807738,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803220,292.4649353027344,297.1499938964844,293.1499938964844,0.2292350679636001,-4533.880859375,304.0814514160156,0.7996664643287659,0.2340575605630874,0.2105312943458557,292.4216613769531,297.1499938964844,293.1499938964844,0.1645591408014297,-3685.723876953125,304.087158203125,0.7341085076332092,0.1807301342487335,0.1710925251245498,292.3517761230469,297.1499938964844,293.1499938964844,0.2760316133499145,-4078.76318359375,304.05810546875,0.8382554054260254,0.2720256149768829,0.1896472424268722,292.36236572265625,297.1499938964844,293.1499938964844,0.393114298582077,-7273.47998046875,304.01348876953125,0.9214513301849364,0.3591714203357696,0.3390349745750427,292.5394592285156,297.1499938964844,293.1499938964844,0.0173630565404891,-4640.59814453125,302.62188720703125,0.4649097025394439,0.050000000745058,0.2344218492507934,286.2914123535156,291.1499938964844,270.2516174316406,269.5043029785156,282.7889404296875,292.537353515625,286.2809753417969,1.0,0.3001615703105926,0.9944441318511964,0.9944441318511964,1.0,1.0,-1.373834252357483,0.6011622548103333,0.7726719379425049,0.2768011391162872,0.0,0.0,1.0,63.61797332763672,71.0,-194.84796142578125,-4579.373046875,295.8518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5593566894531,299.0890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107644684612751,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001092456659534,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803280,292.4649353027344,297.1499938964844,293.1499938964844,0.2292350679636001,-4533.880859375,304.0814514160156,0.7996664643287659,0.2340575605630874,0.2105312943458557,292.4216613769531,297.1499938964844,293.1499938964844,0.1645591408014297,-3685.723876953125,304.087158203125,0.7341085076332092,0.1807301342487335,0.1710925251245498,292.3517761230469,297.1499938964844,293.1499938964844,0.2760316133499145,-4078.76318359375,304.05810546875,0.8382554054260254,0.2720256149768829,0.1896472424268722,292.36236572265625,297.1499938964844,293.1499938964844,0.393114298582077,-7273.47998046875,304.01348876953125,0.9214513301849364,0.3591714203357696,0.3390349745750427,292.5394592285156,297.1499938964844,293.1499938964844,0.0173630565404891,-4640.59814453125,302.62188720703125,0.4649097025394439,0.050000000745058,0.2344218492507934,286.2914123535156,291.1499938964844,270.2516174316406,269.5043029785156,282.7889404296875,292.537353515625,286.2809753417969,1.0,0.3001615703105926,0.9944441318511964,0.9944441318511964,1.0,1.0,-1.373834252357483,0.6011622548103333,0.7726719379425049,0.2768011391162872,0.0,0.0,1.0,63.61797332763672,71.0,-194.84796142578125,-4579.373046875,295.8518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5593566894531,299.0890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107644684612751,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001092456659534,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803340,292.5179748535156,297.1499938964844,293.1499938964844,0.2396083623170852,-4691.994140625,304.0870056152344,0.8091340661048889,0.2406540960073471,0.2165401428937912,292.4743347167969,297.1499938964844,293.1499938964844,0.1750354617834091,-3868.62060546875,304.09063720703125,0.7453901767730713,0.1884993612766266,0.1785047799348831,292.40380859375,297.1499938964844,293.1499938964844,0.2912497818470001,-4250.97412109375,304.0633544921875,0.8494305610656738,0.2816897332668304,0.1964465379714965,292.4150695800781,297.1499938964844,293.1499938964844,0.4104461669921875,-7510.46630859375,304.02996826171875,0.9329128861427308,0.3684296011924743,0.3477204740047455,292.5763244628906,297.1499938964844,293.1499938964844,0.0179670397192239,-4708.2568359375,302.7643127441406,0.4664110243320465,0.050000000745058,0.2342990338802337,286.186279296875,291.1499938964844,270.2304382324219,269.47967529296875,282.7876281738281,292.57452392578125,286.1783142089844,1.0,0.3036357462406158,0.9930487275123596,0.9930487275123596,1.0,1.0,-1.4083874225616455,0.6170915961265564,0.7912958860397339,0.285874456167221,0.0,0.0,1.0,63.54963684082031,59.0,-150.47467041015625,-4614.3212890625,310.81573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591491699219,299.0852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088123619556427,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000110430715722,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803400,292.5179748535156,297.1499938964844,293.1499938964844,0.2396083623170852,-4691.994140625,304.0870056152344,0.8091340661048889,0.2406540960073471,0.2165401428937912,292.4743347167969,297.1499938964844,293.1499938964844,0.1750354617834091,-3868.62060546875,304.09063720703125,0.7453901767730713,0.1884993612766266,0.1785047799348831,292.40380859375,297.1499938964844,293.1499938964844,0.2912497818470001,-4250.97412109375,304.0633544921875,0.8494305610656738,0.2816897332668304,0.1964465379714965,292.4150695800781,297.1499938964844,293.1499938964844,0.4104461669921875,-7510.46630859375,304.02996826171875,0.9329128861427308,0.3684296011924743,0.3477204740047455,292.5763244628906,297.1499938964844,293.1499938964844,0.0179670397192239,-4708.2568359375,302.7643127441406,0.4664110243320465,0.050000000745058,0.2342990338802337,286.186279296875,291.1499938964844,270.2304382324219,269.47967529296875,282.7876281738281,292.57452392578125,286.1783142089844,1.0,0.3036357462406158,0.9930487275123596,0.9930487275123596,1.0,1.0,-1.4083874225616455,0.6170915961265564,0.7912958860397339,0.285874456167221,0.0,0.0,1.0,63.54963684082031,59.0,-150.47467041015625,-4614.3212890625,310.81573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591491699219,299.0852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088123619556427,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000110430715722,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803460,292.56707763671875,297.1499938964844,293.1499938964844,0.2489476352930069,-4832.47119140625,304.0924377441406,0.8264836072921753,0.2467022836208343,0.2219326794147491,292.5224304199219,297.1499938964844,293.1499938964844,0.184847205877304,-4037.192138671875,304.0940856933594,0.7650325894355774,0.1958562135696411,0.1853927671909332,292.4517822265625,297.1499938964844,293.1499938964844,0.3055114150047302,-4409.939453125,304.0684509277344,0.8703932166099548,0.290861040353775,0.2027984261512756,292.4626159667969,297.1499938964844,293.1499938964844,0.4267933368682861,-7732.22021484375,304.04266357421875,0.956320345401764,0.3774044811725616,0.3560882210731506,292.6083984375,297.1499938964844,293.1499938964844,0.0184735096991062,-4757.89501953125,302.91064453125,0.475150853395462,0.050000000745058,0.2335412949323654,286.1029052734375,291.1499938964844,270.2107238769531,269.45623779296875,282.7851257324219,292.6068725585937,286.0966796875,1.0,0.3030104041099548,0.9919485449790956,0.9919485449790956,1.0,1.0,-1.4398915767669678,0.6316626667976379,0.8082288503646851,0.2941882908344269,0.0,0.0,1.0,60.05490493774414,47.0,-118.93610382080078,-4647.9189453125,316.5400695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646484375,299.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109510138630867,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111388701247,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803520,292.56707763671875,297.1499938964844,293.1499938964844,0.2489476352930069,-4832.47119140625,304.0924377441406,0.8264836072921753,0.2467022836208343,0.2219326794147491,292.5224304199219,297.1499938964844,293.1499938964844,0.184847205877304,-4037.192138671875,304.0940856933594,0.7650325894355774,0.1958562135696411,0.1853927671909332,292.4517822265625,297.1499938964844,293.1499938964844,0.3055114150047302,-4409.939453125,304.0684509277344,0.8703932166099548,0.290861040353775,0.2027984261512756,292.4626159667969,297.1499938964844,293.1499938964844,0.4267933368682861,-7732.22021484375,304.04266357421875,0.956320345401764,0.3774044811725616,0.3560882210731506,292.6083984375,297.1499938964844,293.1499938964844,0.0184735096991062,-4757.89501953125,302.91064453125,0.475150853395462,0.050000000745058,0.2335412949323654,286.1029052734375,291.1499938964844,270.2107238769531,269.45623779296875,282.7851257324219,292.6068725585937,286.0966796875,1.0,0.3030104041099548,0.9919485449790956,0.9919485449790956,1.0,1.0,-1.4398915767669678,0.6316626667976379,0.8082288503646851,0.2941882908344269,0.0,0.0,1.0,60.05490493774414,47.0,-118.93610382080078,-4647.9189453125,316.5400695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646484375,299.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109510138630867,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111388701247,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803580,292.6130676269531,297.1499938964844,293.1499938964844,0.2572762966156006,-4956.27734375,304.0977478027344,0.851996123790741,0.2521409094333648,0.2267069518566131,292.5666809082031,297.1499938964844,293.1499938964844,0.1940298676490783,-4192.73388671875,304.097412109375,0.7939013838768005,0.2027823328971862,0.1917853504419326,292.4960632324219,297.1499938964844,293.1499938964844,0.3189329802989959,-4557.57275390625,304.0732727050781,0.9018661975860596,0.2995703220367431,0.2087530344724655,292.5063171386719,297.1499938964844,293.1499938964844,0.4420666396617889,-7937.638671875,304.05291748046875,0.9863792657852172,0.385951429605484,0.3639807999134063,292.6363525390625,297.1499938964844,293.1499938964844,0.0189072862267494,-4794.44482421875,303.0599060058594,0.4881679713726043,0.050000000745058,0.2323430478572845,286.0353088378906,291.1499938964844,270.19256591796875,269.4340209960937,282.781982421875,292.6350402832031,286.0303039550781,1.0,0.2994344234466553,0.9908483624458312,0.9908483624458312,1.0,1.0,-1.4684829711914062,0.6449181437492371,0.823564887046814,0.3017616868019104,0.0,0.0,1.0,54.17031097412109,35.0,-96.2839584350586,-4679.17919921875,315.0516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680419921875,299.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1098083555698394,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001114415208576,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803640,292.6130676269531,297.1499938964844,293.1499938964844,0.2572762966156006,-4956.27734375,304.0977478027344,0.851996123790741,0.2521409094333648,0.2267069518566131,292.5666809082031,297.1499938964844,293.1499938964844,0.1940298676490783,-4192.73388671875,304.097412109375,0.7939013838768005,0.2027823328971862,0.1917853504419326,292.4960632324219,297.1499938964844,293.1499938964844,0.3189329802989959,-4557.57275390625,304.0732727050781,0.9018661975860596,0.2995703220367431,0.2087530344724655,292.5063171386719,297.1499938964844,293.1499938964844,0.4420666396617889,-7937.638671875,304.05291748046875,0.9863792657852172,0.385951429605484,0.3639807999134063,292.6363525390625,297.1499938964844,293.1499938964844,0.0189072862267494,-4794.44482421875,303.0599060058594,0.4881679713726043,0.050000000745058,0.2323430478572845,286.0353088378906,291.1499938964844,270.19256591796875,269.4340209960937,282.781982421875,292.6350402832031,286.0303039550781,1.0,0.2994344234466553,0.9908483624458312,0.9908483624458312,1.0,1.0,-1.4684829711914062,0.6449181437492371,0.823564887046814,0.3017616868019104,0.0,0.0,1.0,54.17031097412109,35.0,-96.2839584350586,-4679.17919921875,315.0516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680419921875,299.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1098083555698394,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001114415208576,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803700,292.63494873046875,297.1499938964844,293.1499938964844,0.2610795497894287,-5012.3623046875,304.1003112792969,0.8682976365089417,0.2546449303627014,0.2288742512464523,292.5874938964844,297.1499938964844,293.1499938964844,0.198397010564804,-4265.9951171875,304.0990295410156,0.8112567067146301,0.2060811519622802,0.1948080211877823,292.5169677734375,297.1499938964844,293.1499938964844,0.3253553509712219,-4627.5810546875,304.0755310058594,0.9226901531219482,0.3037445545196533,0.2115947306156158,292.5267333984375,297.1499938964844,293.1499938964844,0.4469493627548218,-7998.234375,304.06201171875,0.9990000128746032,0.3900916278362274,0.3659394681453705,292.64892578125,297.1499938964844,293.1499938964844,0.0191111546009778,-4809.8720703125,303.13543701171875,0.4960693418979645,0.050000000745058,0.2316664159297943,286.00616455078125,291.1499938964844,270.1841125488281,269.42340087890625,282.7811889648437,292.647705078125,286.001708984375,1.0,0.2967447638511657,0.9902982711791992,0.9902982711791992,1.0,1.0,-1.479727864265442,0.6500923037528992,0.829635500907898,0.3048848211765289,0.0,0.0,1.0,50.76739501953125,35.0,-86.7767105102539,-4692.4521484375,311.66607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170227050781,299.1069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1098327785730362,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001114663100452,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803760,292.6559753417969,297.1499938964844,293.1499938964844,0.2646199464797973,-5064.17333984375,304.1029357910156,0.8810970187187195,0.2570396065711975,0.2309845089912414,292.6073913574219,297.1499938964844,293.1499938964844,0.2026001960039138,-4335.94091796875,304.10064697265625,0.8240341544151306,0.209294706583023,0.1977938860654831,292.537109375,297.1499938964844,293.1499938964844,0.3314960300922394,-4694.00048828125,304.0779113769531,0.9397688508033752,0.3078104257583618,0.2143967747688293,292.5373840332031,297.1499938964844,293.1499938964844,0.4312309324741363,-7758.755859375,304.1065673828125,0.9990000128746032,0.3958812654018402,0.3537820875644684,292.660400390625,297.1499938964844,293.1499938964844,0.0193495694547891,-4827.24462890625,303.212646484375,0.5018234252929688,0.050000000745058,0.2312240004539489,285.9873352050781,291.1499938964844,270.176025390625,269.4131164550781,282.7870483398437,292.6593017578125,285.9859313964844,1.0,0.2930582165718078,0.9897390604019164,0.9897390604019164,1.0,1.0,-1.474041223526001,0.6473978757858276,0.8266433477401733,0.3034534156322479,0.0,0.0,1.0,48.30615615844727,25.0,-60.7392578125,-4695.8154296875,302.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637756347656,299.1342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1097840741276741,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001114168771891,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803820,292.6963806152344,297.1499938964844,293.1499938964844,0.2704819440841675,-5148.6083984375,304.1088562011719,0.9122203588485718,0.261361688375473,0.2348010838031768,292.64556884765625,297.1499938964844,293.1499938964844,0.2100941091775894,-4458.958984375,304.1046447753906,0.8534627556800842,0.2153033763170242,0.2033975422382354,292.575927734375,297.1499938964844,293.1499938964844,0.342408537864685,-4810.42578125,304.0837707519531,0.9758799076080322,0.3154649138450622,0.2196827977895736,292.5218811035156,297.1499938964844,293.1499938964844,0.3916716575622558,-7168.5234375,304.1866149902344,0.9990000128746032,0.4144579768180847,0.3254931271076202,292.68035888671875,297.1499938964844,293.1499938964844,0.0194706283509731,-4831.2900390625,303.3730163574219,0.5169050693511963,0.050000000745058,0.230262890458107,285.9891662597656,291.1499938964844,270.16119384765625,269.3935852050781,282.79986572265625,292.6794738769531,285.99053955078125,1.0,0.284317135810852,0.9886206388473512,0.9886206388473512,1.0,1.0,-1.456585168838501,0.6392021775245667,0.8173829317092896,0.2989208400249481,0.0,0.0,1.0,42.86511993408203,43.0,-6.8324360847473145,-4698.453125,281.59136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526428222656,299.2117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094603613018989,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001110883531509,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803880,292.6963806152344,297.1499938964844,293.1499938964844,0.2704819440841675,-5148.6083984375,304.1088562011719,0.9122203588485718,0.261361688375473,0.2348010838031768,292.64556884765625,297.1499938964844,293.1499938964844,0.2100941091775894,-4458.958984375,304.1046447753906,0.8534627556800842,0.2153033763170242,0.2033975422382354,292.575927734375,297.1499938964844,293.1499938964844,0.342408537864685,-4810.42578125,304.0837707519531,0.9758799076080322,0.3154649138450622,0.2196827977895736,292.5218811035156,297.1499938964844,293.1499938964844,0.3916716575622558,-7168.5234375,304.1866149902344,0.9990000128746032,0.4144579768180847,0.3254931271076202,292.68035888671875,297.1499938964844,293.1499938964844,0.0194706283509731,-4831.2900390625,303.3730163574219,0.5169050693511963,0.050000000745058,0.230262890458107,285.9891662597656,291.1499938964844,270.16119384765625,269.3935852050781,282.79986572265625,292.6794738769531,285.99053955078125,1.0,0.284317135810852,0.9886206388473512,0.9886206388473512,1.0,1.0,-1.456585168838501,0.6392021775245667,0.8173829317092896,0.2989208400249481,0.0,0.0,1.0,42.86511993408203,43.0,-6.8324360847473145,-4698.453125,281.59136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526428222656,299.2117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094603613018989,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001110883531509,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
803940,292.734375,297.1499938964844,293.1499938964844,0.2757019698619842,-5223.41552734375,304.1138000488281,0.92447829246521,0.2651460766792297,0.2382592558860778,292.6822204589844,297.1499938964844,293.1499938964844,0.2169899940490722,-4571.0986328125,304.1082458496094,0.8662729263305664,0.2206476181745529,0.2085689604282379,292.6130065917969,297.1499938964844,293.1499938964844,0.3525876104831695,-4918.19140625,304.0888366699219,0.9880290031433104,0.3224854469299316,0.2246469259262085,292.4920654296875,297.1499938964844,293.1499938964844,0.3813021779060364,-7022.51708984375,304.1896057128906,0.9990000128746032,0.4364501535892486,0.3190027177333832,292.69659423828125,297.1499938964844,293.1499938964844,0.0202962420880794,-4885.2919921875,303.5370178222656,0.5208014845848083,0.050000000745058,0.2300534844398498,285.9984130859375,291.1499938964844,270.1480712890625,269.37548828125,282.8004150390625,292.69586181640625,285.9979248046875,1.0,0.2850662469863891,0.9875022172927856,0.9875022172927856,1.0,1.0,-1.4648391008377075,0.6430534720420837,0.821785569190979,0.3009467422962188,0.0,0.0,1.0,41.8902702331543,61.0,0.5253372192382812,-4714.87158203125,282.76617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326599121094,299.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088851913809776,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001105046248994,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804000,292.734375,297.1499938964844,293.1499938964844,0.2757019698619842,-5223.41552734375,304.1138000488281,0.92447829246521,0.2651460766792297,0.2382592558860778,292.6822204589844,297.1499938964844,293.1499938964844,0.2169899940490722,-4571.0986328125,304.1082458496094,0.8662729263305664,0.2206476181745529,0.2085689604282379,292.6130065917969,297.1499938964844,293.1499938964844,0.3525876104831695,-4918.19140625,304.0888366699219,0.9880290031433104,0.3224854469299316,0.2246469259262085,292.4920654296875,297.1499938964844,293.1499938964844,0.3813021779060364,-7022.51708984375,304.1896057128906,0.9990000128746032,0.4364501535892486,0.3190027177333832,292.69659423828125,297.1499938964844,293.1499938964844,0.0202962420880794,-4885.2919921875,303.5370178222656,0.5208014845848083,0.050000000745058,0.2300534844398498,285.9984130859375,291.1499938964844,270.1480712890625,269.37548828125,282.8004150390625,292.69586181640625,285.9979248046875,1.0,0.2850662469863891,0.9875022172927856,0.9875022172927856,1.0,1.0,-1.4648391008377075,0.6430534720420837,0.821785569190979,0.3009467422962188,0.0,0.0,1.0,41.8902702331543,61.0,0.5253372192382812,-4714.87158203125,282.76617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326599121094,299.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088851913809776,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001105046248994,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804060,292.7693176269531,297.1499938964844,293.1499938964844,0.2811464071273803,-5302.138671875,304.11676025390625,0.914221465587616,0.2685852348804474,0.2414989918470382,292.71746826171875,297.1499938964844,293.1499938964844,0.2237245887517929,-4680.38671875,304.11090087890625,0.8604682683944702,0.225350335240364,0.2132482379674911,292.6483764648437,297.1499938964844,293.1499938964844,0.3628926575183868,-5027.25634765625,304.09197998046875,0.981911599636078,0.3289192020893097,0.2292916774749755,292.493408203125,297.1499938964844,293.1499938964844,0.4006430506706238,-7317.5693359375,304.14324951171875,0.9990000128746032,0.4529290795326233,0.3328381776809692,292.710693359375,297.1499938964844,293.1499938964844,0.0211493577808141,-4952.00830078125,303.7008361816406,0.5127027630805969,0.050000000745058,0.2305037230253219,285.97613525390625,291.1499938964844,270.1367492675781,269.35888671875,282.7920837402344,292.71270751953125,285.9731140136719,1.0,0.2930749952793121,0.986809015274048,0.986809015274048,1.0,1.0,-1.4970608949661257,0.658072292804718,0.8389886617660522,0.3094163537025451,0.0,0.0,1.0,44.8788948059082,79.0,-29.55157470703125,-4741.7138671875,304.7142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1945495605469,299.2435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082042381167411,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001098135471693,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804120,292.7693176269531,297.1499938964844,293.1499938964844,0.2811464071273803,-5302.138671875,304.11676025390625,0.914221465587616,0.2685852348804474,0.2414989918470382,292.71746826171875,297.1499938964844,293.1499938964844,0.2237245887517929,-4680.38671875,304.11090087890625,0.8604682683944702,0.225350335240364,0.2132482379674911,292.6483764648437,297.1499938964844,293.1499938964844,0.3628926575183868,-5027.25634765625,304.09197998046875,0.981911599636078,0.3289192020893097,0.2292916774749755,292.493408203125,297.1499938964844,293.1499938964844,0.4006430506706238,-7317.5693359375,304.14324951171875,0.9990000128746032,0.4529290795326233,0.3328381776809692,292.710693359375,297.1499938964844,293.1499938964844,0.0211493577808141,-4952.00830078125,303.7008361816406,0.5127027630805969,0.050000000745058,0.2305037230253219,285.97613525390625,291.1499938964844,270.1367492675781,269.35888671875,282.7920837402344,292.71270751953125,285.9731140136719,1.0,0.2930749952793121,0.986809015274048,0.986809015274048,1.0,1.0,-1.4970608949661257,0.658072292804718,0.8389886617660522,0.3094163537025451,0.0,0.0,1.0,44.8788948059082,79.0,-29.55157470703125,-4741.7138671875,304.7142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1945495605469,299.2435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082042381167411,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001098135471693,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804180,292.8014831542969,297.1499938964844,293.1499938964844,0.2868964374065399,-5385.71435546875,304.11822509765625,0.8917535543441772,0.2717075645923614,0.244568645954132,292.7508850097656,297.1499938964844,293.1499938964844,0.2304070889949798,-4788.62451171875,304.1127624511719,0.8430625200271606,0.2295339107513427,0.2175191789865493,292.6818542480469,297.1499938964844,293.1499938964844,0.3734193742275238,-5138.4697265625,304.09375,0.962026596069336,0.3348354697227478,0.2336551994085312,292.5341796875,297.1499938964844,293.1499938964844,0.4432690143585205,-7944.01904296875,304.0740966796875,0.9990000128746032,0.4613808393478393,0.361652672290802,292.724853515625,297.1499938964844,293.1499938964844,0.0221295785158872,-5031.77490234375,303.8574523925781,0.4980900585651397,0.050000000745058,0.2315033823251724,285.9238586425781,291.1499938964844,270.1273193359375,269.3438415527344,282.78497314453125,292.7439270019531,285.91876220703125,1.0,0.3067907094955444,0.98611581325531,0.98611581325531,1.0,1.0,-1.5468957424163818,0.6813886165618896,0.865507185459137,0.3225859105587005,0.0,0.0,1.0,51.150508880615234,97.0,-67.11693572998047,-4772.62939453125,344.6950378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23297119140625,299.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075567528605461,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001091564336093,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804240,292.8014831542969,297.1499938964844,293.1499938964844,0.2868964374065399,-5385.71435546875,304.11822509765625,0.8917535543441772,0.2717075645923614,0.244568645954132,292.7508850097656,297.1499938964844,293.1499938964844,0.2304070889949798,-4788.62451171875,304.1127624511719,0.8430625200271606,0.2295339107513427,0.2175191789865493,292.6818542480469,297.1499938964844,293.1499938964844,0.3734193742275238,-5138.4697265625,304.09375,0.962026596069336,0.3348354697227478,0.2336551994085312,292.5341796875,297.1499938964844,293.1499938964844,0.4432690143585205,-7944.01904296875,304.0740966796875,0.9990000128746032,0.4613808393478393,0.361652672290802,292.724853515625,297.1499938964844,293.1499938964844,0.0221295785158872,-5031.77490234375,303.8574523925781,0.4980900585651397,0.050000000745058,0.2315033823251724,285.9238586425781,291.1499938964844,270.1273193359375,269.3438415527344,282.78497314453125,292.7439270019531,285.91876220703125,1.0,0.3067907094955444,0.98611581325531,0.98611581325531,1.0,1.0,-1.5468957424163818,0.6813886165618896,0.865507185459137,0.3225859105587005,0.0,0.0,1.0,51.150508880615234,97.0,-67.11693572998047,-4772.62939453125,344.6950378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23297119140625,299.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075567528605461,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001091564336093,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804300,292.81671142578125,297.1499938964844,293.1499938964844,0.2898552715778351,-5428.76904296875,304.1186218261719,0.8783271908760071,0.2731295824050903,0.246023342013359,292.7667541503906,297.1499938964844,293.1499938964844,0.2337713688611984,-4843.02587890625,304.1134338378906,0.8322649598121643,0.2314727902412414,0.2195406109094619,292.6983947753906,297.1499938964844,293.1499938964844,0.3787014782428741,-5194.087890625,304.0943603515625,0.9477580189704896,0.3375213146209717,0.2357011288404464,292.5683288574219,297.1499938964844,293.1499938964844,0.4717869162559509,-8353.4287109375,304.0360717773437,0.9990000128746032,0.4624832272529602,0.3803199827671051,292.73248291015625,297.1499938964844,293.1499938964844,0.0226831827312707,-5077.5263671875,303.9312744140625,0.4897772073745727,0.050000000745058,0.2321953922510147,285.8876037597656,291.1499938964844,270.1233215332031,269.3369445800781,282.7815856933594,292.7631530761719,285.8816833496094,1.0,0.3153299987316131,0.9857692122459412,0.9857692122459412,1.0,1.0,-1.5767635107040403,0.6954110264778137,0.8813524842262268,0.3305016458034515,0.0,0.0,1.0,55.42249298095703,97.0,-85.27690124511719,-4788.4921875,371.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,299.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072790101170539,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001088745557353,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804360,292.8314819335937,297.1499938964844,293.1499938964844,0.2928366363048553,-5472.125,304.118896484375,0.8643465042114258,0.2744486033916473,0.2474134713411331,292.7820739746094,297.1499938964844,293.1499938964844,0.2371522337198257,-4897.60498046875,304.1139221191406,0.8208273649215698,0.2333181500434875,0.2214975357055664,292.7147521972656,297.1499938964844,293.1499938964844,0.3839274942874908,-5248.93310546875,304.0950012207031,0.931532859802246,0.3400295376777649,0.2376329153776168,292.6106872558594,297.1499938964844,293.1499938964844,0.5043440461158752,-8813.009765625,303.9975891113281,0.9990000128746032,0.4615396857261657,0.401162326335907,292.7406005859375,297.1499938964844,293.1499938964844,0.0232768468558788,-5126.6904296875,304.00164794921875,0.480853259563446,0.050000000745058,0.2330092787742614,285.8458251953125,291.1499938964844,270.11981201171875,269.3304443359375,282.7784729003906,292.7842712402344,285.8392944335937,1.0,0.3247587084770202,0.9850692749023438,0.9850692749023438,1.0,1.0,-1.609097957611084,0.7106205224990845,0.8984774351119995,0.3390749096870422,0.0,0.0,1.0,60.407318115234375,100.0,-101.60633850097656,-4804.09765625,401.8489074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,299.11590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070450693368911,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001086371339624,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
