time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804420,292.8595886230469,297.1499938964844,293.1499938964844,0.2985491752624511,-5554.841796875,304.1197509765625,0.8441913723945618,0.2768223285675049,0.2499043196439743,292.8109130859375,297.1499938964844,293.1499938964844,0.243722915649414,-5003.17236328125,304.114990234375,0.803280234336853,0.2367893755435943,0.2251437157392501,292.74627685546875,297.1499938964844,293.1499938964844,0.3939844369888305,-5353.77001953125,304.0965881347656,0.9076639413833618,0.34466153383255,0.2411625534296035,292.7106018066406,297.1499938964844,293.1499938964844,0.5584750771522522,-9545.6533203125,303.959716796875,0.9986159205436708,0.4549741148948669,0.4331384599208832,292.7576904296875,297.1499938964844,293.1499938964844,0.0244555082172155,-5221.35693359375,304.13427734375,0.4643603265285492,0.050000000745058,0.2344533801078796,285.75518798828125,291.1499938964844,270.11431884765625,269.3187255859375,282.7660217285156,292.8042907714844,285.7488708496094,1.0,0.3397672772407532,0.9836693406105042,0.9836693406105042,1.0,1.0,-1.6610472202301023,0.7350509166717529,0.9259963035583496,0.3531092703342438,0.0,0.0,1.0,69.18634796142578,103.0,-118.06878662109376,-4827.244140625,455.6131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,299.0339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067306026816368,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083179959096,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804480,292.8595886230469,297.1499938964844,293.1499938964844,0.2985491752624511,-5554.841796875,304.1197509765625,0.8441913723945618,0.2768223285675049,0.2499043196439743,292.8109130859375,297.1499938964844,293.1499938964844,0.243722915649414,-5003.17236328125,304.114990234375,0.803280234336853,0.2367893755435943,0.2251437157392501,292.74627685546875,297.1499938964844,293.1499938964844,0.3939844369888305,-5353.77001953125,304.0965881347656,0.9076639413833618,0.34466153383255,0.2411625534296035,292.7106018066406,297.1499938964844,293.1499938964844,0.5584750771522522,-9545.6533203125,303.959716796875,0.9986159205436708,0.4549741148948669,0.4331384599208832,292.7576904296875,297.1499938964844,293.1499938964844,0.0244555082172155,-5221.35693359375,304.13427734375,0.4643603265285492,0.050000000745058,0.2344533801078796,285.75518798828125,291.1499938964844,270.11431884765625,269.3187255859375,282.7660217285156,292.8042907714844,285.7488708496094,1.0,0.3397672772407532,0.9836693406105042,0.9836693406105042,1.0,1.0,-1.6610472202301023,0.7350509166717529,0.9259963035583496,0.3531092703342438,0.0,0.0,1.0,69.18634796142578,103.0,-118.06878662109376,-4827.244140625,455.6131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,299.0339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067306026816368,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083179959096,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804540,292.8861389160156,297.1499938964844,293.1499938964844,0.3033374845981598,-5623.14892578125,304.1219177246094,0.8270105719566345,0.2787953019142151,0.2520842552185058,292.8377685546875,297.1499938964844,293.1499938964844,0.2495937943458557,-5096.30322265625,304.1169128417969,0.7870684266090393,0.2399355769157409,0.2285276800394058,292.7761535644531,297.1499938964844,293.1499938964844,0.402852714061737,-5444.8427734375,304.0996398925781,0.8886831402778625,0.3488299250602722,0.2443858683109283,292.784423828125,297.1499938964844,293.1499938964844,0.5584473013877869,-9504.5537109375,304.02215576171875,0.9755393862724304,0.4510427713394165,0.4283875226974487,292.7767944335937,297.1499938964844,293.1499938964844,0.0296075604856014,-5681.96142578125,304.1377868652344,0.4663409292697906,0.0555222518742084,0.2545249760150909,285.6913757324219,291.1499938964844,270.1108703613281,269.30877685546875,282.769775390625,292.8341979980469,285.68682861328125,1.0,0.3517680466175079,0.9822694063186646,0.9822694063186646,1.0,1.0,-1.6897870302200315,0.7486252784729004,0.9411617517471312,0.3607323765754699,0.0,0.0,1.0,77.91653442382812,106.0,-94.7519989013672,-4835.46533203125,497.9105529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,298.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066005378961563,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081859882106,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804600,292.8861389160156,297.1499938964844,293.1499938964844,0.3033374845981598,-5623.14892578125,304.1219177246094,0.8270105719566345,0.2787953019142151,0.2520842552185058,292.8377685546875,297.1499938964844,293.1499938964844,0.2495937943458557,-5096.30322265625,304.1169128417969,0.7870684266090393,0.2399355769157409,0.2285276800394058,292.7761535644531,297.1499938964844,293.1499938964844,0.402852714061737,-5444.8427734375,304.0996398925781,0.8886831402778625,0.3488299250602722,0.2443858683109283,292.784423828125,297.1499938964844,293.1499938964844,0.5584473013877869,-9504.5537109375,304.02215576171875,0.9755393862724304,0.4510427713394165,0.4283875226974487,292.7767944335937,297.1499938964844,293.1499938964844,0.0296075604856014,-5681.96142578125,304.1377868652344,0.4663409292697906,0.0555222518742084,0.2545249760150909,285.6913757324219,291.1499938964844,270.1108703613281,269.30877685546875,282.769775390625,292.8341979980469,285.68682861328125,1.0,0.3517680466175079,0.9822694063186646,0.9822694063186646,1.0,1.0,-1.6897870302200315,0.7486252784729004,0.9411617517471312,0.3607323765754699,0.0,0.0,1.0,77.91653442382812,106.0,-94.7519989013672,-4835.46533203125,497.9105529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,298.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066005378961563,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081859882106,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804660,292.9120788574219,297.1499938964844,293.1499938964844,0.3072782158851623,-5678.818359375,304.1247253417969,0.8164030909538269,0.2802201807498932,0.2536978423595428,292.8634338378906,297.1499938964844,293.1499938964844,0.2548072040081024,-5178.35009765625,304.1192626953125,0.7776858806610107,0.2426395118236541,0.2314079701900482,292.80450439453125,297.1499938964844,293.1499938964844,0.4109342098236084,-5527.1181640625,304.1029663085937,0.8777890205383301,0.3525546789169311,0.2472115606069564,292.82733154296875,297.1499938964844,293.1499938964844,0.5639256238937378,-9552.689453125,304.0551147460937,0.9603136777877808,0.4515747725963592,0.4283640682697296,292.8024597167969,297.1499938964844,293.1499938964844,0.0358395986258983,-6192.68798828125,304.1316223144531,0.4743455648422241,0.0597832389175891,0.2765603363513946,285.6298522949219,291.1499938964844,270.10955810546875,269.3006896972656,282.7713623046875,292.8631896972656,285.6259155273437,1.0,0.3622034192085266,0.9806835651397704,0.9806835651397704,1.0,1.0,-1.7250080108642578,0.7652771472930908,0.959730863571167,0.3701627850532532,0.0,0.0,1.0,84.55183410644531,109.0,-85.95372772216797,-4845.3330078125,539.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,298.9305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066249534487724,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082107773981,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804720,292.9120788574219,297.1499938964844,293.1499938964844,0.3072782158851623,-5678.818359375,304.1247253417969,0.8164030909538269,0.2802201807498932,0.2536978423595428,292.8634338378906,297.1499938964844,293.1499938964844,0.2548072040081024,-5178.35009765625,304.1192626953125,0.7776858806610107,0.2426395118236541,0.2314079701900482,292.80450439453125,297.1499938964844,293.1499938964844,0.4109342098236084,-5527.1181640625,304.1029663085937,0.8777890205383301,0.3525546789169311,0.2472115606069564,292.82733154296875,297.1499938964844,293.1499938964844,0.5639256238937378,-9552.689453125,304.0551147460937,0.9603136777877808,0.4515747725963592,0.4283640682697296,292.8024597167969,297.1499938964844,293.1499938964844,0.0358395986258983,-6192.68798828125,304.1316223144531,0.4743455648422241,0.0597832389175891,0.2765603363513946,285.6298522949219,291.1499938964844,270.10955810546875,269.3006896972656,282.7713623046875,292.8631896972656,285.6259155273437,1.0,0.3622034192085266,0.9806835651397704,0.9806835651397704,1.0,1.0,-1.7250080108642578,0.7652771472930908,0.959730863571167,0.3701627850532532,0.0,0.0,1.0,84.55183410644531,109.0,-85.95372772216797,-4845.3330078125,539.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,298.9305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066249534487724,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082107773981,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804780,292.9371337890625,297.1499938964844,293.1499938964844,0.3103361427783966,-5721.4560546875,304.1280517578125,0.8070796132087708,0.2811678349971771,0.2548485398292541,292.88787841796875,297.1499938964844,293.1499938964844,0.2593437135219574,-5249.11474609375,304.1219482421875,0.7700647115707397,0.2449436336755752,0.2338862121105194,292.8310241699219,297.1499938964844,293.1499938964844,0.4182510673999786,-5600.9638671875,304.1064453125,0.8691035509109497,0.3559281229972839,0.249772623181343,292.8580017089844,297.1499938964844,293.1499938964844,0.5710290670394897,-9630.140625,304.0746765136719,0.9480865597724916,0.453518658876419,0.4301849603652954,292.8300170898437,297.1499938964844,293.1499938964844,0.0406899899244308,-6578.4970703125,304.1297302246094,0.4779501855373382,0.0630052238702774,0.2929997146129608,285.578125,291.1499938964844,270.11041259765625,269.2944641113281,282.775146484375,292.88995361328125,285.574951171875,1.0,0.3711763024330139,0.9790976643562316,0.9790976643562316,1.0,1.0,-1.7543680667877195,0.779175341129303,0.9751927256584167,0.3780258595943451,0.0,0.0,1.0,90.55332946777344,112.0,-73.4876937866211,-4851.71923828125,576.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,298.8812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067891120910644,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083773677237,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804840,292.9371337890625,297.1499938964844,293.1499938964844,0.3103361427783966,-5721.4560546875,304.1280517578125,0.8070796132087708,0.2811678349971771,0.2548485398292541,292.88787841796875,297.1499938964844,293.1499938964844,0.2593437135219574,-5249.11474609375,304.1219482421875,0.7700647115707397,0.2449436336755752,0.2338862121105194,292.8310241699219,297.1499938964844,293.1499938964844,0.4182510673999786,-5600.9638671875,304.1064453125,0.8691035509109497,0.3559281229972839,0.249772623181343,292.8580017089844,297.1499938964844,293.1499938964844,0.5710290670394897,-9630.140625,304.0746765136719,0.9480865597724916,0.453518658876419,0.4301849603652954,292.8300170898437,297.1499938964844,293.1499938964844,0.0406899899244308,-6578.4970703125,304.1297302246094,0.4779501855373382,0.0630052238702774,0.2929997146129608,285.578125,291.1499938964844,270.11041259765625,269.2944641113281,282.775146484375,292.88995361328125,285.574951171875,1.0,0.3711763024330139,0.9790976643562316,0.9790976643562316,1.0,1.0,-1.7543680667877195,0.779175341129303,0.9751927256584167,0.3780258595943451,0.0,0.0,1.0,90.55332946777344,112.0,-73.4876937866211,-4851.71923828125,576.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,298.8812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067891120910644,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083773677237,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804900,292.9491882324219,297.1499938964844,293.1499938964844,0.3115633428096771,-5738.38232421875,304.1298217773437,0.8027468919754028,0.2814930081367492,0.2552751898765564,292.89959716796875,297.1499938964844,293.1499938964844,0.2613626718521118,-5280.404296875,304.1233825683594,0.7667758464813232,0.2459573298692703,0.2349832206964492,292.8436279296875,297.1499938964844,293.1499938964844,0.4216240048408508,-5634.7900390625,304.1082458496094,0.8654187321662903,0.3574888110160827,0.2509586215019226,292.87115478515625,297.1499938964844,293.1499938964844,0.574574887752533,-9670.314453125,304.0819091796875,0.9428065419197084,0.4546278119087219,0.4312986135482788,292.8436279296875,297.1499938964844,293.1499938964844,0.0427622273564338,-6742.86767578125,304.1296691894531,0.4791132509708404,0.064382828772068,0.2999641597270965,285.5559387207031,291.1499938964844,270.1116943359375,269.29205322265625,282.7777404785156,292.902587890625,285.5531005859375,1.0,0.3752041161060333,0.9783047437667848,0.9783047437667848,1.0,1.0,-1.767322063446045,0.7853115797042847,0.9820104837417604,0.3814939856529236,0.0,0.0,1.0,93.33031463623048,112.0,-67.00239562988281,-4854.06591796875,594.0484008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521911621094,298.8594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1069133356213569,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001085034455172,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
804960,292.9609375,297.1499938964844,293.1499938964844,0.3126121163368225,-5752.7373046875,304.1315612792969,0.7986994385719299,0.2817330956459045,0.2556172609329223,292.9110412597656,297.1499938964844,293.1499938964844,0.2632264792919159,-5309.173828125,304.1248474121094,0.7637701630592346,0.2468866854906082,0.2359935790300369,292.8558654785156,297.1499938964844,293.1499938964844,0.4248142838478088,-5666.65771484375,304.1100158691406,0.8620899319648743,0.3589694499969482,0.2520847618579864,292.88348388671875,297.1499938964844,293.1499938964844,0.5779882669448853,-9709.4111328125,304.08807373046875,0.9379743933677672,0.4557427763938904,0.4324375092983246,292.85693359375,297.1499938964844,293.1499938964844,0.0446597598493099,-6893.771484375,304.1299133300781,0.4800544083118438,0.0656499862670898,0.3063457012176513,285.5359802246094,291.1499938964844,270.1135559082031,269.2901916503906,282.7807312011719,292.9147644042969,285.5334777832031,1.0,0.3789712190628052,0.9775471091270448,0.9775471091270448,1.0,1.0,-1.7793290615081787,0.7910022139549255,0.9883268475532532,0.3847086429595947,0.0,0.0,1.0,95.9719467163086,115.0,-60.68555450439453,-4856.03515625,610.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,298.83953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070596724748611,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001086519550881,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805020,292.9833068847656,297.1499938964844,293.1499938964844,0.3142199516296386,-5774.451171875,304.1350402832031,0.7913408875465393,0.2819815874099731,0.25607430934906,292.932861328125,297.1499938964844,293.1499938964844,0.2665135860443115,-5359.62744140625,304.12774658203125,0.7584364414215088,0.2485071569681167,0.2377715706825256,292.8791198730469,297.1499938964844,293.1499938964844,0.4306653141975403,-5724.7822265625,304.11358642578125,0.8562866449356079,0.3616994023323059,0.254164308309555,292.9061889648437,297.1499938964844,293.1499938964844,0.5842781662940979,-9782.0380859375,304.09814453125,0.929418683052063,0.4578844904899597,0.4346539378166199,292.8822937011719,297.1499938964844,293.1499938964844,0.048036053776741,-7164.1162109375,304.1309814453125,0.4815192520618438,0.0679252445697784,0.3177684247493744,285.5022888183594,291.1499938964844,270.1189880371094,269.2879333496094,282.7877502441406,292.9377746582031,285.5003356933594,1.0,0.3858299851417541,0.9760318398475648,0.9760318398475648,1.0,1.0,-1.800888180732727,0.8012237548828125,0.9996644854545592,0.3904772698879242,0.0,0.0,1.0,100.89642333984376,118.0,-48.98513412475586,-4859.2177734375,640.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,298.8049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074013337492942,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001089987054001,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805080,292.9833068847656,297.1499938964844,293.1499938964844,0.3142199516296386,-5774.451171875,304.1350402832031,0.7913408875465393,0.2819815874099731,0.25607430934906,292.932861328125,297.1499938964844,293.1499938964844,0.2665135860443115,-5359.62744140625,304.12774658203125,0.7584364414215088,0.2485071569681167,0.2377715706825256,292.8791198730469,297.1499938964844,293.1499938964844,0.4306653141975403,-5724.7822265625,304.11358642578125,0.8562866449356079,0.3616994023323059,0.254164308309555,292.9061889648437,297.1499938964844,293.1499938964844,0.5842781662940979,-9782.0380859375,304.09814453125,0.929418683052063,0.4578844904899597,0.4346539378166199,292.8822937011719,297.1499938964844,293.1499938964844,0.048036053776741,-7164.1162109375,304.1309814453125,0.4815192520618438,0.0679252445697784,0.3177684247493744,285.5022888183594,291.1499938964844,270.1189880371094,269.2879333496094,282.7877502441406,292.9377746582031,285.5003356933594,1.0,0.3858299851417541,0.9760318398475648,0.9760318398475648,1.0,1.0,-1.800888180732727,0.8012237548828125,0.9996644854545592,0.3904772698879242,0.0,0.0,1.0,100.89642333984376,118.0,-48.98513412475586,-4859.2177734375,640.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,298.8049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074013337492942,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001089987054001,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805140,293.0042724609375,297.1499938964844,293.1499938964844,0.3152441680431366,-5787.8935546875,304.1383056640625,0.7847270965576172,0.2819470763206482,0.2562597990036011,292.9534606933594,297.1499938964844,293.1499938964844,0.2692607939243316,-5401.48779296875,304.1305847167969,0.7537562847137451,0.2498296052217483,0.2392507046461105,292.9009094238281,297.1499938964844,293.1499938964844,0.4358656406402588,-5776.09326171875,304.1170349121094,0.8513208031654358,0.3641394078731537,0.2560290396213531,292.9269714355469,297.1499938964844,293.1499938964844,0.5898178815841675,-9846.3154296875,304.10614013671875,0.9220243692398072,0.459840714931488,0.436698704957962,292.9058837890625,297.1499938964844,293.1499938964844,0.0509639345109462,-7401.28857421875,304.1324462890625,0.4825946092605591,0.0699192434549331,0.3277943730354309,285.4755249023437,291.1499938964844,270.1268005371094,269.2877502441406,282.7950744628906,292.957275390625,285.4739685058594,1.0,0.3919432163238525,0.9745166301727296,0.9745166301727296,1.0,1.0,-1.8196216821670528,0.8101073503494263,1.009514331817627,0.3954847753047943,0.0,0.0,1.0,105.43115234375,121.0,-39.197662353515625,-4862.0029296875,668.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0945739746094,298.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077807918190956,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001093838000087,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805200,293.0042724609375,297.1499938964844,293.1499938964844,0.3152441680431366,-5787.8935546875,304.1383056640625,0.7847270965576172,0.2819470763206482,0.2562597990036011,292.9534606933594,297.1499938964844,293.1499938964844,0.2692607939243316,-5401.48779296875,304.1305847167969,0.7537562847137451,0.2498296052217483,0.2392507046461105,292.9009094238281,297.1499938964844,293.1499938964844,0.4358656406402588,-5776.09326171875,304.1170349121094,0.8513208031654358,0.3641394078731537,0.2560290396213531,292.9269714355469,297.1499938964844,293.1499938964844,0.5898178815841675,-9846.3154296875,304.10614013671875,0.9220243692398072,0.459840714931488,0.436698704957962,292.9058837890625,297.1499938964844,293.1499938964844,0.0509639345109462,-7401.28857421875,304.1324462890625,0.4825946092605591,0.0699192434549331,0.3277943730354309,285.4755249023437,291.1499938964844,270.1268005371094,269.2877502441406,282.7950744628906,292.957275390625,285.4739685058594,1.0,0.3919432163238525,0.9745166301727296,0.9745166301727296,1.0,1.0,-1.8196216821670528,0.8101073503494263,1.009514331817627,0.3954847753047943,0.0,0.0,1.0,105.43115234375,121.0,-39.197662353515625,-4862.0029296875,668.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0945739746094,298.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077807918190956,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001093838000087,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805260,293.0239562988281,297.1499938964844,293.1499938964844,0.3157300353050232,-5793.74560546875,304.1413879394531,0.7786206603050232,0.2816459238529205,0.2561948299407959,292.9728698730469,297.1499938964844,293.1499938964844,0.2714982032775879,-5435.3125,304.13330078125,0.7494913339614868,0.2508666813373565,0.240448996424675,292.9213256835937,297.1499938964844,293.1499938964844,0.4404589533805847,-5821.12646484375,304.120361328125,0.8469141125679016,0.3663086593151092,0.2576955258846283,292.9461669921875,297.1499938964844,293.1499938964844,0.5946376919746399,-9902.3037109375,304.1126708984375,0.915508270263672,0.4615929424762726,0.4385450184345245,292.9277038574219,297.1499938964844,293.1499938964844,0.0535155460238456,-7610.51220703125,304.134033203125,0.4833327233791351,0.0716762766242027,0.3366613388061523,285.4548034667969,291.1499938964844,270.1370849609375,269.28973388671875,282.8038024902344,292.9755249023437,285.45367431640625,1.0,0.397454559803009,0.9730433821678162,0.9730433821678162,1.0,1.0,-1.8358491659164429,0.8178029656410217,1.0180461406707764,0.3998172283172607,0.0,0.0,1.0,109.67393493652344,109.0,-30.39303970336914,-4864.46435546875,693.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,298.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081679910421371,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001097767599276,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805320,293.0239562988281,297.1499938964844,293.1499938964844,0.3157300353050232,-5793.74560546875,304.1413879394531,0.7786206603050232,0.2816459238529205,0.2561948299407959,292.9728698730469,297.1499938964844,293.1499938964844,0.2714982032775879,-5435.3125,304.13330078125,0.7494913339614868,0.2508666813373565,0.240448996424675,292.9213256835937,297.1499938964844,293.1499938964844,0.4404589533805847,-5821.12646484375,304.120361328125,0.8469141125679016,0.3663086593151092,0.2576955258846283,292.9461669921875,297.1499938964844,293.1499938964844,0.5946376919746399,-9902.3037109375,304.1126708984375,0.915508270263672,0.4615929424762726,0.4385450184345245,292.9277038574219,297.1499938964844,293.1499938964844,0.0535155460238456,-7610.51220703125,304.134033203125,0.4833327233791351,0.0716762766242027,0.3366613388061523,285.4548034667969,291.1499938964844,270.1370849609375,269.28973388671875,282.8038024902344,292.9755249023437,285.45367431640625,1.0,0.397454559803009,0.9730433821678162,0.9730433821678162,1.0,1.0,-1.8358491659164429,0.8178029656410217,1.0180461406707764,0.3998172283172607,0.0,0.0,1.0,109.67393493652344,109.0,-30.39303970336914,-4864.46435546875,693.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,298.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081679910421371,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001097767599276,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805380,293.0422058105469,297.1499938964844,293.1499938964844,0.3154394030570984,-5788.47265625,304.1447448730469,0.7802188396453857,0.2811367809772491,0.2557284235954284,292.9910888671875,297.1499938964844,293.1499938964844,0.2729773223400116,-5457.15283203125,304.13641357421875,0.752131462097168,0.2516627311706543,0.2411983609199524,292.94024658203125,297.1499938964844,293.1499938964844,0.4441823065280914,-5857.09326171875,304.1240539550781,0.850476861000061,0.3682633936405182,0.2590468227863312,292.9638977050781,297.1499938964844,293.1499938964844,0.5984488129615784,-9945.7763671875,304.1187438964844,0.9194400906562804,0.4631637036800384,0.4400046765804291,292.94757080078125,297.1499938964844,293.1499938964844,0.0555233843624591,-7776.72216796875,304.1360168457031,0.4884204566478729,0.0732745826244354,0.343725174665451,285.4408874511719,291.1499938964844,270.1498413085937,269.2939147949219,282.8148193359375,292.9927673339844,285.44024658203125,1.0,0.3974407911300659,0.9715701341629028,0.9715701341629028,1.0,1.0,-1.84804916381836,0.823573112487793,1.0244760513305664,0.4030821919441223,0.0,0.0,1.0,108.60023498535156,97.0,-20.764589309692383,-4866.00341796875,699.8845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,298.7427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1085371822118759,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001101514426409,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805440,293.0422058105469,297.1499938964844,293.1499938964844,0.3154394030570984,-5788.47265625,304.1447448730469,0.7802188396453857,0.2811367809772491,0.2557284235954284,292.9910888671875,297.1499938964844,293.1499938964844,0.2729773223400116,-5457.15283203125,304.13641357421875,0.752131462097168,0.2516627311706543,0.2411983609199524,292.94024658203125,297.1499938964844,293.1499938964844,0.4441823065280914,-5857.09326171875,304.1240539550781,0.850476861000061,0.3682633936405182,0.2590468227863312,292.9638977050781,297.1499938964844,293.1499938964844,0.5984488129615784,-9945.7763671875,304.1187438964844,0.9194400906562804,0.4631637036800384,0.4400046765804291,292.94757080078125,297.1499938964844,293.1499938964844,0.0555233843624591,-7776.72216796875,304.1360168457031,0.4884204566478729,0.0732745826244354,0.343725174665451,285.4408874511719,291.1499938964844,270.1498413085937,269.2939147949219,282.8148193359375,292.9927673339844,285.44024658203125,1.0,0.3974407911300659,0.9715701341629028,0.9715701341629028,1.0,1.0,-1.84804916381836,0.823573112487793,1.0244760513305664,0.4030821919441223,0.0,0.0,1.0,108.60023498535156,97.0,-20.764589309692383,-4866.00341796875,699.8845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,298.7427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1085371822118759,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001101514426409,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805500,293.0507507324219,297.1499938964844,293.1499938964844,0.315055102109909,-5782.458984375,304.1463928222656,0.7833265662193298,0.2808236181735992,0.2553829550743103,292.99969482421875,297.1499938964844,293.1499938964844,0.2734737396240234,-5464.28271484375,304.1379699707031,0.7555461525917053,0.2519855201244354,0.2414391487836837,292.9490966796875,297.1499938964844,293.1499938964844,0.4457646906375885,-5872.2314453125,304.1258850097656,0.8546912670135498,0.3691789507865906,0.2596325278282165,292.97216796875,297.1499938964844,293.1499938964844,0.6000165939331055,-9963.400390625,304.12158203125,0.9245882630348206,0.4638922214508056,0.4406189322471618,292.95672607421875,297.1499938964844,293.1499938964844,0.0563823580741882,-7848.2470703125,304.1369934082031,0.4922467470169067,0.0740388706326484,0.3467907607555389,285.43658447265625,291.1499938964844,270.1571960449219,269.2968444824219,282.8209533691406,293.0009460449219,285.4361572265625,1.0,0.3960856795310974,0.9708335399627686,0.9708335399627686,1.0,1.0,-1.853046178817749,0.8259331583976746,1.0271130800247192,0.4044118225574493,0.0,0.0,1.0,106.5110855102539,97.0,-16.077787399291992,-4866.62841796875,697.1339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718688964844,298.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1087072789669036,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001103240647353,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805560,293.0589294433594,297.1499938964844,293.1499938964844,0.3145380318164825,-5774.5830078125,304.1479797363281,0.7876569032669067,0.2804710566997528,0.2549761235713959,293.00799560546875,297.1499938964844,293.1499938964844,0.2738335430622101,-5469.30126953125,304.1394958496094,0.7601045370101929,0.2522592842578888,0.2416058331727981,292.95758056640625,297.1499938964844,293.1499938964844,0.4471921920776367,-5885.8154296875,304.1276550292969,0.8602441549301147,0.3700553774833679,0.2601701915264129,292.9801330566406,297.1499938964844,293.1499938964844,0.6013947129249573,-9978.7509765625,304.1242370605469,0.9314380288124084,0.4645838141441345,0.4411706030368805,292.9654235839844,297.1499938964844,293.1499938964844,0.0571705475449562,-7914.10107421875,304.137939453125,0.4967861175537109,0.0747836679220199,0.3496323823928833,285.43377685546875,291.1499938964844,270.1651916503906,269.3003845214844,282.8274230957031,293.00885009765625,285.4335021972656,1.0,0.3940489590167999,0.9701166749000548,0.9701166749000548,1.0,1.0,-1.857478737831116,0.8280245065689087,1.029454231262207,0.4055887162685394,0.0,0.0,1.0,103.70136260986328,85.0,-11.713994979858398,-4867.212890625,691.6522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07177734375,298.7372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088646352291107,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001104837647289,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805620,293.07440185546875,297.1499938964844,293.1499938964844,0.3131410181522369,-5753.748046875,304.1509704589844,0.7996845245361328,0.2796422243118286,0.2539944052696228,293.0237731933594,297.1499938964844,293.1499938964844,0.2741775512695312,-5473.5615234375,304.1424255371094,0.772515594959259,0.2526564002037048,0.2417361587285995,292.9735412597656,297.1499938964844,293.1499938964844,0.4496282339096069,-5908.81787109375,304.13104248046875,0.8752266764640808,0.3716913759708404,0.2611180543899536,292.9950561523437,297.1499938964844,293.1499938964844,0.603638231754303,-10003.357421875,304.1290588378906,0.9494089484214784,0.4658560752868652,0.4421074092388153,292.9813842773437,297.1499938964844,293.1499938964844,0.0585707016289234,-8031.5966796875,304.1396179199219,0.5081978440284729,0.0762163549661636,0.3547620177268982,285.4320068359375,291.1499938964844,270.1831970214844,269.3091735839844,282.8414306640625,293.0238647460937,285.4320983886719,1.0,0.388384461402893,0.9686830043792723,0.9686830043792723,1.0,1.0,-1.8648803234100344,0.8315086960792542,1.0333716869354248,0.4075442552566528,0.0,0.0,1.0,96.46864318847656,73.0,-3.960023880004883,-4868.283203125,674.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0754699707031,298.737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109134517610073,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001107576608774,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805680,293.07440185546875,297.1499938964844,293.1499938964844,0.3131410181522369,-5753.748046875,304.1509704589844,0.7996845245361328,0.2796422243118286,0.2539944052696228,293.0237731933594,297.1499938964844,293.1499938964844,0.2741775512695312,-5473.5615234375,304.1424255371094,0.772515594959259,0.2526564002037048,0.2417361587285995,292.9735412597656,297.1499938964844,293.1499938964844,0.4496282339096069,-5908.81787109375,304.13104248046875,0.8752266764640808,0.3716913759708404,0.2611180543899536,292.9950561523437,297.1499938964844,293.1499938964844,0.603638231754303,-10003.357421875,304.1290588378906,0.9494089484214784,0.4658560752868652,0.4421074092388153,292.9813842773437,297.1499938964844,293.1499938964844,0.0585707016289234,-8031.5966796875,304.1396179199219,0.5081978440284729,0.0762163549661636,0.3547620177268982,285.4320068359375,291.1499938964844,270.1831970214844,269.3091735839844,282.8414306640625,293.0238647460937,285.4320983886719,1.0,0.388384461402893,0.9686830043792723,0.9686830043792723,1.0,1.0,-1.8648803234100344,0.8315086960792542,1.0333716869354248,0.4075442552566528,0.0,0.0,1.0,96.46864318847656,73.0,-3.960023880004883,-4868.283203125,674.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0754699707031,298.737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109134517610073,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001107576608774,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805740,293.0887756347656,297.1499938964844,293.1499938964844,0.3113048672676086,-5726.75537109375,304.1537170410156,0.8156906962394714,0.2786412835121155,0.2528067529201507,293.0386047363281,297.1499938964844,293.1499938964844,0.2740612328052521,-5470.76318359375,304.1451416015625,0.7894531488418579,0.2528464198112488,0.2416164726018905,292.98828125,297.1499938964844,293.1499938964844,0.4515653252601623,-5926.89990234375,304.1341247558594,0.895543098449707,0.3731723725795746,0.2619162201881408,293.0088806152344,297.1499938964844,293.1499938964844,0.6052743792533875,-10020.78125,304.13330078125,0.971333622932434,0.4669803977012634,0.4428487122058868,292.9957580566406,297.1499938964844,293.1499938964844,0.0597744733095169,-8133.09375,304.1410522460937,0.5234444737434387,0.0775708854198455,0.3592756390571594,285.43487548828125,291.1499938964844,270.203857421875,269.3203430175781,282.8568115234375,293.0379943847656,285.4352111816406,1.0,0.3811427354812622,0.9672492742538452,0.9672492742538452,1.0,1.0,-1.8705800771713257,0.8341799378395081,1.0364000797271729,0.4090355932712555,0.0,0.0,1.0,87.75872039794922,61.0,2.674194574356079,-4869.1806640625,650.9481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834350585937,298.7426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093378216028213,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001109639852074,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805800,293.0887756347656,297.1499938964844,293.1499938964844,0.3113048672676086,-5726.75537109375,304.1537170410156,0.8156906962394714,0.2786412835121155,0.2528067529201507,293.0386047363281,297.1499938964844,293.1499938964844,0.2740612328052521,-5470.76318359375,304.1451416015625,0.7894531488418579,0.2528464198112488,0.2416164726018905,292.98828125,297.1499938964844,293.1499938964844,0.4515653252601623,-5926.89990234375,304.1341247558594,0.895543098449707,0.3731723725795746,0.2619162201881408,293.0088806152344,297.1499938964844,293.1499938964844,0.6052743792533875,-10020.78125,304.13330078125,0.971333622932434,0.4669803977012634,0.4428487122058868,292.9957580566406,297.1499938964844,293.1499938964844,0.0597744733095169,-8133.09375,304.1410522460937,0.5234444737434387,0.0775708854198455,0.3592756390571594,285.43487548828125,291.1499938964844,270.203857421875,269.3203430175781,282.8568115234375,293.0379943847656,285.4352111816406,1.0,0.3811427354812622,0.9672492742538452,0.9672492742538452,1.0,1.0,-1.8705800771713257,0.8341799378395081,1.0364000797271729,0.4090355932712555,0.0,0.0,1.0,87.75872039794922,61.0,2.674194574356079,-4869.1806640625,650.9481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834350585937,298.7426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093378216028213,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001109639852074,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805860,293.10223388671875,297.1499938964844,293.1499938964844,0.30906942486763,-5694.13916015625,304.1561889648437,0.8353179097175598,0.2774626016616821,0.2514277696609497,293.0526123046875,297.1499938964844,293.1499938964844,0.2735175192356109,-5461.4150390625,304.14764404296875,0.811281681060791,0.2528225779533386,0.2412615418434143,293.0019226074219,297.1499938964844,293.1499938964844,0.4530571401119232,-5940.6181640625,304.1369323730469,0.9234495759010316,0.3745001852512359,0.2625816464424133,293.02166748046875,297.1499938964844,293.1499938964844,0.6063716411590576,-10031.8583984375,304.13702392578125,0.9946775436401368,0.4679579436779022,0.4434168040752411,293.0087585449219,297.1499938964844,293.1499938964844,0.0608100183308124,-8220.6953125,304.1423034667969,0.5435875058174133,0.0788429826498031,0.3632576167583465,285.4417419433594,291.1499938964844,270.227294921875,269.333984375,282.87353515625,293.0513000488281,285.4423217773437,1.0,0.3727633059024811,0.965872585773468,0.965872585773468,1.0,1.0,-1.8747602701187127,0.8361273407936096,1.038632869720459,0.4101135730743408,0.0,0.0,1.0,78.12470245361328,49.0,8.44186782836914,-4869.794921875,623.3192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0945739746094,298.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094711050391197,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001110992525354,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805920,293.10223388671875,297.1499938964844,293.1499938964844,0.30906942486763,-5694.13916015625,304.1561889648437,0.8353179097175598,0.2774626016616821,0.2514277696609497,293.0526123046875,297.1499938964844,293.1499938964844,0.2735175192356109,-5461.4150390625,304.14764404296875,0.811281681060791,0.2528225779533386,0.2412615418434143,293.0019226074219,297.1499938964844,293.1499938964844,0.4530571401119232,-5940.6181640625,304.1369323730469,0.9234495759010316,0.3745001852512359,0.2625816464424133,293.02166748046875,297.1499938964844,293.1499938964844,0.6063716411590576,-10031.8583984375,304.13702392578125,0.9946775436401368,0.4679579436779022,0.4434168040752411,293.0087585449219,297.1499938964844,293.1499938964844,0.0608100183308124,-8220.6953125,304.1423034667969,0.5435875058174133,0.0788429826498031,0.3632576167583465,285.4417419433594,291.1499938964844,270.227294921875,269.333984375,282.87353515625,293.0513000488281,285.4423217773437,1.0,0.3727633059024811,0.965872585773468,0.965872585773468,1.0,1.0,-1.8747602701187127,0.8361273407936096,1.038632869720459,0.4101135730743408,0.0,0.0,1.0,78.12470245361328,49.0,8.44186782836914,-4869.794921875,623.3192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0945739746094,298.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094711050391197,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001110992525354,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
805980,293.1146850585937,297.1499938964844,293.1499938964844,0.3064067661762237,-5655.26708984375,304.1585693359375,0.8531278967857361,0.2761488258838653,0.2500105202198028,293.0657043457031,297.1499938964844,293.1499938964844,0.2725442945957184,-5445.27734375,304.15008544921875,0.8294272422790527,0.2526375949382782,0.2408366948366165,293.0143737792969,297.1499938964844,293.1499938964844,0.4539758265018463,-5948.521484375,304.1397705078125,0.950194239616394,0.3757275640964508,0.2632396817207336,293.0185241699219,297.1499938964844,293.1499938964844,0.5726869106292725,-9563.306640625,304.1996765136719,0.9990000128746032,0.4717576801776886,0.42182058095932,293.0202331542969,297.1499938964844,293.1499938964844,0.0618255548179149,-8306.1591796875,304.1431579589844,0.5627771019935608,0.080091618001461,0.3675049543380737,285.4653625488281,291.1499938964844,270.2535705566406,269.35015869140625,282.9007263183594,293.0611572265625,285.4681091308594,1.0,0.3624908626079559,0.9644958972930908,0.9644958972930908,1.0,1.0,-1.8525310754776,0.8253557085990906,1.0271754264831543,0.4043657779693603,0.0,0.0,1.0,70.24640655517578,52.0,34.20893096923828,-4859.84619140625,582.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,298.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095286011695861,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111576057155,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
806040,293.1146850585937,297.1499938964844,293.1499938964844,0.3064067661762237,-5655.26708984375,304.1585693359375,0.8531278967857361,0.2761488258838653,0.2500105202198028,293.0657043457031,297.1499938964844,293.1499938964844,0.2725442945957184,-5445.27734375,304.15008544921875,0.8294272422790527,0.2526375949382782,0.2408366948366165,293.0143737792969,297.1499938964844,293.1499938964844,0.4539758265018463,-5948.521484375,304.1397705078125,0.950194239616394,0.3757275640964508,0.2632396817207336,293.0185241699219,297.1499938964844,293.1499938964844,0.5726869106292725,-9563.306640625,304.1996765136719,0.9990000128746032,0.4717576801776886,0.42182058095932,293.0202331542969,297.1499938964844,293.1499938964844,0.0618255548179149,-8306.1591796875,304.1431579589844,0.5627771019935608,0.080091618001461,0.3675049543380737,285.4653625488281,291.1499938964844,270.2535705566406,269.35015869140625,282.9007263183594,293.0611572265625,285.4681091308594,1.0,0.3624908626079559,0.9644958972930908,0.9644958972930908,1.0,1.0,-1.8525310754776,0.8253557085990906,1.0271754264831543,0.4043657779693603,0.0,0.0,1.0,70.24640655517578,52.0,34.20893096923828,-4859.84619140625,582.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,298.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095286011695861,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111576057155,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
806100,293.1208801269531,297.1499938964844,293.1499938964844,0.3048415184020996,-5632.3525390625,304.15985107421875,0.8595743775367737,0.2753746807575226,0.249271735548973,293.0722351074219,297.1499938964844,293.1499938964844,0.2718366384506225,-5433.66357421875,304.1513366699219,0.8359010219573975,0.2524223029613495,0.2405880093574524,293.0205078125,297.1499938964844,293.1499938964844,0.4541173875331878,-5949.2080078125,304.1413879394531,0.9595288038253784,0.3762388527393341,0.2635558843612671,293.0028991699219,297.1499938964844,293.1499938964844,0.5545827150344849,-9318.419921875,304.2232971191406,0.9990000128746032,0.4764860272407532,0.4109974205493927,293.0257263183594,297.1499938964844,293.1499938964844,0.0623095594346523,-8346.4619140625,304.1435241699219,0.5702083706855774,0.0806556344032287,0.369713693857193,285.4872131347656,291.1499938964844,270.2677917480469,269.35919189453125,282.9140319824219,293.0649719238281,285.4899597167969,1.0,0.358858585357666,0.9638075828552246,0.9638075828552246,1.0,1.0,-1.841372013092041,0.8200090527534485,1.0213630199432373,0.4012810289859772,0.0,0.0,1.0,67.57466888427734,52.0,46.13925552368164,-4855.205078125,566.1527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170349121094,298.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109516404569149,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111452293116,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
