time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806160,293.1271057128906,297.1499938964844,293.1499938964844,0.3032100796699524,-5608.517578125,304.1610412597656,0.8644710183143616,0.2745260298252105,0.2484779506921768,293.0787658691406,297.1499938964844,293.1499938964844,0.2710500955581665,-5420.86767578125,304.15252685546875,0.8409186601638794,0.252121239900589,0.2402738183736801,293.026611328125,297.1499938964844,293.1499938964844,0.4541957676410675,-5949.3349609375,304.1427917480469,0.966586172580719,0.3766831159591675,0.263835459947586,292.9842834472656,297.1499938964844,293.1499938964844,0.5401805639266968,-9126.5400390625,304.23602294921875,0.9990000128746032,0.4820025265216827,0.402713805437088,293.0310363769531,297.1499938964844,293.1499938964844,0.0627724528312683,-8385.1279296875,304.14385986328125,0.5762621760368347,0.0811895430088043,0.3718342185020447,285.5080261230469,291.1499938964844,270.2827453613281,269.368896484375,282.9278564453125,293.0711669921875,285.5107727050781,1.0,0.3559845685958862,0.963236927986145,0.963236927986145,1.0,1.0,-1.832974076271057,0.8159758448600769,1.0169981718063354,0.3989907801151275,0.0,0.0,1.0,65.5780029296875,70.0,51.79312133789063,-4851.54443359375,554.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,298.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094759777188301,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111042001866,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
806220,293.1394958496094,297.1499938964844,293.1499938964844,0.3000625073909759,-5562.83349609375,304.1625671386719,0.8608936667442322,0.2725919485092163,0.2468364238739013,293.092041015625,297.1499938964844,293.1499938964844,0.2695134282112121,-5396.20361328125,304.1542053222656,0.8385634422302246,0.2512381970882416,0.239549919962883,293.0387268066406,297.1499938964844,293.1499938964844,0.4545565843582153,-5952.12890625,304.1445617675781,0.9653292298316956,0.3773542642593384,0.2643663287162781,292.9574279785156,297.1499938964844,293.1499938964844,0.5403542518615723,-9149.9091796875,304.2055053710937,0.9990000128746032,0.4917039275169372,0.4050928652286529,293.0411376953125,297.1499938964844,293.1499938964844,0.0638240277767181,-8474.669921875,304.1441345214844,0.5777334570884705,0.0821501240134239,0.3764144778251648,285.53924560546875,291.1499938964844,270.3148498535156,269.3902893066406,282.948486328125,293.0868225097656,285.5404968261719,1.0,0.3580415844917297,0.9620956182479858,0.9620956182479858,1.0,1.0,-1.8391069173812864,0.818928062915802,1.0201787948608398,0.4003620743751526,0.0,0.0,1.0,66.22513580322266,88.0,40.4517822265625,-4853.66748046875,560.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,298.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093303933739662,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001109564545913,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
806280,293.1394958496094,297.1499938964844,293.1499938964844,0.3000625073909759,-5562.83349609375,304.1625671386719,0.8608936667442322,0.2725919485092163,0.2468364238739013,293.092041015625,297.1499938964844,293.1499938964844,0.2695134282112121,-5396.20361328125,304.1542053222656,0.8385634422302246,0.2512381970882416,0.239549919962883,293.0387268066406,297.1499938964844,293.1499938964844,0.4545565843582153,-5952.12890625,304.1445617675781,0.9653292298316956,0.3773542642593384,0.2643663287162781,292.9574279785156,297.1499938964844,293.1499938964844,0.5403542518615723,-9149.9091796875,304.2055053710937,0.9990000128746032,0.4917039275169372,0.4050928652286529,293.0411376953125,297.1499938964844,293.1499938964844,0.0638240277767181,-8474.669921875,304.1441345214844,0.5777334570884705,0.0821501240134239,0.3764144778251648,285.53924560546875,291.1499938964844,270.3148498535156,269.3902893066406,282.948486328125,293.0868225097656,285.5404968261719,1.0,0.3580415844917297,0.9620956182479858,0.9620956182479858,1.0,1.0,-1.8391069173812864,0.818928062915802,1.0201787948608398,0.4003620743751526,0.0,0.0,1.0,66.22513580322266,88.0,40.4517822265625,-4853.66748046875,560.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,298.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093303933739662,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001109564545913,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
806340,293.15167236328125,297.1499938964844,293.1499938964844,0.2972376644611358,-5522.30615234375,304.1630554199219,0.8458189368247986,0.2703889310359955,0.2450905591249466,293.105224609375,297.1499938964844,293.1499938964844,0.2681725919246673,-5375.16650390625,304.155029296875,0.8253315687179565,0.250034898519516,0.2386631071567535,293.0503845214844,297.1499938964844,293.1499938964844,0.4555019736289978,-5961.46826171875,304.1447448730469,0.949913740158081,0.3778059780597687,0.2648420333862304,292.9662170410156,297.1499938964844,293.1499938964844,0.5686901807785034,-9556.8583984375,304.1391906738281,0.9990000128746032,0.4948823750019073,0.4247283637523651,293.0511169433594,297.1499938964844,293.1499938964844,0.0649478659033775,-8572.806640625,304.14422607421875,0.5694757103919983,0.0828906446695327,0.3808630406856537,285.5445251464844,291.1499938964844,270.3500061035156,269.41436767578125,282.9597473144531,293.0981750488281,285.544189453125,1.0,0.3663975596427917,0.9609543681144714,0.9609543681144714,1.0,1.0,-1.865425705909729,0.8315300941467285,1.0338956117630005,0.4071814119815826,0.0,0.0,1.0,71.18840026855469,91.0,11.709420204162598,-4863.6201171875,594.4893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162353515625,298.8440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1091527342796325,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001107761490857,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
806400,293.15167236328125,297.1499938964844,293.1499938964844,0.2972376644611358,-5522.30615234375,304.1630554199219,0.8458189368247986,0.2703889310359955,0.2450905591249466,293.105224609375,297.1499938964844,293.1499938964844,0.2681725919246673,-5375.16650390625,304.155029296875,0.8253315687179565,0.250034898519516,0.2386631071567535,293.0503845214844,297.1499938964844,293.1499938964844,0.4555019736289978,-5961.46826171875,304.1447448730469,0.949913740158081,0.3778059780597687,0.2648420333862304,292.9662170410156,297.1499938964844,293.1499938964844,0.5686901807785034,-9556.8583984375,304.1391906738281,0.9990000128746032,0.4948823750019073,0.4247283637523651,293.0511169433594,297.1499938964844,293.1499938964844,0.0649478659033775,-8572.806640625,304.14422607421875,0.5694757103919983,0.0828906446695327,0.3808630406856537,285.5445251464844,291.1499938964844,270.3500061035156,269.41436767578125,282.9597473144531,293.0981750488281,285.544189453125,1.0,0.3663975596427917,0.9609543681144714,0.9609543681144714,1.0,1.0,-1.865425705909729,0.8315300941467285,1.0338956117630005,0.4071814119815826,0.0,0.0,1.0,71.18840026855469,91.0,11.709420204162598,-4863.6201171875,594.4893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162353515625,298.8440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1091527342796325,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001107761490857,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
806460,293.16455078125,297.1499938964844,293.1499938964844,0.2941528558731079,-5477.96044921875,304.16387939453125,0.8319196701049805,0.2677374482154846,0.2430049479007721,293.1190795898437,297.1499938964844,293.1499938964844,0.2665176093578338,-5349.275390625,304.1561279296875,0.8125588893890381,0.2483624070882797,0.2373949587345123,293.0620422363281,297.1499938964844,293.1499938964844,0.4564642608165741,-5971.00390625,304.1449279785156,0.9345545172691344,0.3779715001583099,0.2651467621326446,293.0063171386719,297.1499938964844,293.1499938964844,0.5986908674240112,-9968.263671875,304.0934753417969,0.9990000128746032,0.4914485812187195,0.443891316652298,293.0620422363281,297.1499938964844,293.1499938964844,0.0656972303986549,-8638.9208984375,304.1449279785156,0.560899019241333,0.0831839963793754,0.3836157023906708,285.536376953125,291.1499938964844,270.3886108398437,269.4416809082031,282.9728088378906,293.1064758300781,285.5360107421875,1.0,0.3735998272895813,0.9595832824707032,0.9595832824707032,1.0,1.0,-1.888089895248413,0.8423339128494263,1.0457559823989868,0.4131995141506195,0.0,0.0,1.0,76.1754150390625,94.0,-4.159492015838623,-4870.59130859375,626.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711730957031,298.8290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089952290058136,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001106163035728,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
806520,293.16455078125,297.1499938964844,293.1499938964844,0.2941528558731079,-5477.96044921875,304.16387939453125,0.8319196701049805,0.2677374482154846,0.2430049479007721,293.1190795898437,297.1499938964844,293.1499938964844,0.2665176093578338,-5349.275390625,304.1561279296875,0.8125588893890381,0.2483624070882797,0.2373949587345123,293.0620422363281,297.1499938964844,293.1499938964844,0.4564642608165741,-5971.00390625,304.1449279785156,0.9345545172691344,0.3779715001583099,0.2651467621326446,293.0063171386719,297.1499938964844,293.1499938964844,0.5986908674240112,-9968.263671875,304.0934753417969,0.9990000128746032,0.4914485812187195,0.443891316652298,293.0620422363281,297.1499938964844,293.1499938964844,0.0656972303986549,-8638.9208984375,304.1449279785156,0.560899019241333,0.0831839963793754,0.3836157023906708,285.536376953125,291.1499938964844,270.3886108398437,269.4416809082031,282.9728088378906,293.1064758300781,285.5360107421875,1.0,0.3735998272895813,0.9595832824707032,0.9595832824707032,1.0,1.0,-1.888089895248413,0.8423339128494263,1.0457559823989868,0.4131995141506195,0.0,0.0,1.0,76.1754150390625,94.0,-4.159492015838623,-4870.59130859375,626.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711730957031,298.8290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089952290058136,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001106163035728,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
806580,293.1780090332031,297.1499938964844,293.1499938964844,0.2903379797935486,-5422.6474609375,304.1656188964844,0.8186970949172974,0.2646440863609314,0.2404839694499969,293.1337280273437,297.1499938964844,293.1499938964844,0.2640754878520965,-5310.77978515625,304.1581726074219,0.799391508102417,0.246176928281784,0.2356168329715728,293.0737609863281,297.1499938964844,293.1499938964844,0.4568224847316742,-5974.12841796875,304.1460266113281,0.9198737144470216,0.3778224885463714,0.2652202248573303,293.0599670410156,297.1499938964844,293.1499938964844,0.6263270378112793,-10332.9267578125,304.0670471191406,0.9990013837814332,0.4842271506786346,0.4606652855873108,293.07379150390625,297.1499938964844,293.1499938964844,0.0658695846796035,-8653.69140625,304.1463317871094,0.5517715215682983,0.0830273255705833,0.3841706812381744,285.5326232910156,291.1499938964844,270.43096923828125,269.47247314453125,282.9939270019531,293.1210632324219,285.53271484375,1.0,0.3799335956573486,0.9582121968269348,0.9582121968269348,1.0,1.0,-1.9038726091384888,0.8498361706733704,1.0540364980697632,0.4174097776412964,0.0,0.0,1.0,81.05628967285156,97.0,-3.377993106842041,-4872.951171875,654.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745910644531,298.8223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088680550456047,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001104872353607,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
806640,293.1780090332031,297.1499938964844,293.1499938964844,0.2903379797935486,-5422.6474609375,304.1656188964844,0.8186970949172974,0.2646440863609314,0.2404839694499969,293.1337280273437,297.1499938964844,293.1499938964844,0.2640754878520965,-5310.77978515625,304.1581726074219,0.799391508102417,0.246176928281784,0.2356168329715728,293.0737609863281,297.1499938964844,293.1499938964844,0.4568224847316742,-5974.12841796875,304.1460266113281,0.9198737144470216,0.3778224885463714,0.2652202248573303,293.0599670410156,297.1499938964844,293.1499938964844,0.6263270378112793,-10332.9267578125,304.0670471191406,0.9990013837814332,0.4842271506786346,0.4606652855873108,293.07379150390625,297.1499938964844,293.1499938964844,0.0658695846796035,-8653.69140625,304.1463317871094,0.5517715215682983,0.0830273255705833,0.3841706812381744,285.5326232910156,291.1499938964844,270.43096923828125,269.47247314453125,282.9939270019531,293.1210632324219,285.53271484375,1.0,0.3799335956573486,0.9582121968269348,0.9582121968269348,1.0,1.0,-1.9038726091384888,0.8498361706733704,1.0540364980697632,0.4174097776412964,0.0,0.0,1.0,81.05628967285156,97.0,-3.377993106842041,-4872.951171875,654.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745910644531,298.8223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088680550456047,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001104872353607,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
806700,293.1844177246094,297.1499938964844,293.1499938964844,0.2882174849510193,-5391.70556640625,304.1666564941406,0.8090384602546692,0.2630268931388855,0.2391945719718933,293.140869140625,297.1499938964844,293.1499938964844,0.2626106441020965,-5287.54638671875,304.15936279296875,0.78969806432724,0.244981586933136,0.2346653044223785,293.0793151855469,297.1499938964844,293.1499938964844,0.4567206799983978,-5972.71484375,304.1469421386719,0.9090130925178528,0.3776933550834656,0.2652508318424225,293.0832214355469,297.1499938964844,293.1499938964844,0.6225696802139282,-10269.798828125,304.0889587402344,0.989461362361908,0.4807964265346527,0.4574966728687286,293.07940673828125,297.1499938964844,293.1499938964844,0.0658784657716751,-8653.7275390625,304.14697265625,0.5446800589561462,0.0828932672739029,0.3843133449554443,285.539306640625,291.1499938964844,270.4534606933594,269.4891052246094,283.0125427246094,293.1312561035156,285.5409240722656,1.0,0.382324069738388,0.9575266242027284,0.9575266242027284,1.0,1.0,-1.897557258605957,0.8467569351196289,1.050800323486328,0.4157686233520508,0.0,0.0,1.0,84.62345886230469,97.0,11.267848014831545,-4867.85791015625,661.1688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,298.83251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088123843073844,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001104307375499,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
806760,293.1908569335937,297.1499938964844,293.1499938964844,0.2858566343784332,-5357.07568359375,304.1679077148437,0.800308883190155,0.2613310813903808,0.237833946943283,293.1480407714844,297.1499938964844,293.1499938964844,0.2608930468559265,-5260.17919921875,304.1607666015625,0.7814517617225647,0.2436886131763458,0.2336214035749435,293.0849304199219,297.1499938964844,293.1499938964844,0.4562916755676269,-5967.8525390625,304.1482849121094,0.900623619556427,0.3774875104427337,0.2652300298213959,293.0993957519531,297.1499938964844,293.1499938964844,0.619086742401123,-10213.6962890625,304.1063232421875,0.9806270003318788,0.4784588515758514,0.4549446403980255,293.0848999023437,297.1499938964844,293.1499938964844,0.0657899975776672,-8644.6748046875,304.147705078125,0.5387431979179382,0.082707792520523,0.3842069208621979,285.5540466308594,291.1499938964844,270.476806640625,269.50653076171875,283.0309753417969,293.14093017578125,285.5560913085937,1.0,0.3843742609024048,0.9567754864692688,0.9567754864692688,1.0,1.0,-1.891452670097351,0.8438038229942322,1.047648787498474,0.414084792137146,0.0,0.0,1.0,87.75106811523438,100.0,25.866395950317383,-4862.94775390625,666.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759948730469,298.8476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1087533310055732,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000110370805487,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
806820,293.2032470703125,297.1499938964844,293.1499938964844,0.2807414531707763,-5281.8466796875,304.17047119140625,0.7856097221374512,0.257782518863678,0.2349109947681427,293.16217041015625,297.1499938964844,293.1499938964844,0.2569819390773773,-5197.8017578125,304.1636962890625,0.7678623199462891,0.2408729195594787,0.2312569320201873,293.0959167480469,297.1499938964844,293.1499938964844,0.4549100995063782,-5952.8134765625,304.1511535644531,0.8875977993011475,0.3769076764583587,0.2650278210639953,293.120361328125,297.1499938964844,293.1499938964844,0.614283561706543,-10137.763671875,304.1285400390625,0.9657387137413024,0.4754691123962402,0.451893001794815,293.0953674316406,297.1499938964844,293.1499938964844,0.0654023140668869,-8607.677734375,304.14910888671875,0.5291130542755127,0.08223208039999,0.3832671046257019,285.5893249511719,291.1499938964844,270.5258178710937,269.5435485839844,283.0671081542969,293.1575012207031,285.591796875,1.0,0.3877211213111877,0.95527321100235,0.95527321100235,1.0,1.0,-1.8800673484802248,0.83829265832901,1.0417747497558594,0.4109443724155426,0.0,0.0,1.0,93.0522232055664,103.0,43.71561050415039,-4853.70263671875,674.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,298.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1086156293749809,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001102310561691,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
806880,293.2032470703125,297.1499938964844,293.1499938964844,0.2807414531707763,-5281.8466796875,304.17047119140625,0.7856097221374512,0.257782518863678,0.2349109947681427,293.16217041015625,297.1499938964844,293.1499938964844,0.2569819390773773,-5197.8017578125,304.1636962890625,0.7678623199462891,0.2408729195594787,0.2312569320201873,293.0959167480469,297.1499938964844,293.1499938964844,0.4549100995063782,-5952.8134765625,304.1511535644531,0.8875977993011475,0.3769076764583587,0.2650278210639953,293.120361328125,297.1499938964844,293.1499938964844,0.614283561706543,-10137.763671875,304.1285400390625,0.9657387137413024,0.4754691123962402,0.451893001794815,293.0953674316406,297.1499938964844,293.1499938964844,0.0654023140668869,-8607.677734375,304.14910888671875,0.5291130542755127,0.08223208039999,0.3832671046257019,285.5893249511719,291.1499938964844,270.5258178710937,269.5435485839844,283.0671081542969,293.1575012207031,285.591796875,1.0,0.3877211213111877,0.95527321100235,0.95527321100235,1.0,1.0,-1.8800673484802248,0.83829265832901,1.0417747497558594,0.4109443724155426,0.0,0.0,1.0,93.0522232055664,103.0,43.71561050415039,-4853.70263671875,674.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,298.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1086156293749809,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001102310561691,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
806940,293.2147827148437,297.1499938964844,293.1499938964844,0.2752985656261444,-5201.57373046875,304.1726989746094,0.7732850909233093,0.2540879547595978,0.2318140268325805,293.1757202148437,297.1499938964844,293.1499938964844,0.2526185810565948,-5128.13720703125,304.1663818359375,0.7566121220588684,0.2378172576427459,0.228618711233139,293.1063232421875,297.1499938964844,293.1499938964844,0.4530450403690338,-5932.99560546875,304.15386962890625,0.8772206902503967,0.3761666119098663,0.2646795809268951,293.1342468261719,297.1499938964844,293.1499938964844,0.6104478240013123,-10080.41015625,304.14190673828125,0.9531866312026978,0.4733977913856506,0.4499891400337219,293.1050720214844,297.1499938964844,293.1499938964844,0.0648224204778671,-8553.6474609375,304.1503601074219,0.5212710499763489,0.0816470310091972,0.381661593914032,285.6293029785156,291.1499938964844,270.5777893066406,269.583251953125,283.1025085449219,293.1702575683594,285.63201904296875,1.0,0.3903491199016571,0.9537709355354308,0.9537709355354308,1.0,1.0,-1.8685485124588013,0.8327190279960632,1.0358295440673828,0.407773345708847,0.0,0.0,1.0,97.55973052978516,106.0,53.175819396972656,-4844.67236328125,680.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182861328125,298.9086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1084519922733306,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001100649897125,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807000,293.2147827148437,297.1499938964844,293.1499938964844,0.2752985656261444,-5201.57373046875,304.1726989746094,0.7732850909233093,0.2540879547595978,0.2318140268325805,293.1757202148437,297.1499938964844,293.1499938964844,0.2526185810565948,-5128.13720703125,304.1663818359375,0.7566121220588684,0.2378172576427459,0.228618711233139,293.1063232421875,297.1499938964844,293.1499938964844,0.4530450403690338,-5932.99560546875,304.15386962890625,0.8772206902503967,0.3761666119098663,0.2646795809268951,293.1342468261719,297.1499938964844,293.1499938964844,0.6104478240013123,-10080.41015625,304.14190673828125,0.9531866312026978,0.4733977913856506,0.4499891400337219,293.1050720214844,297.1499938964844,293.1499938964844,0.0648224204778671,-8553.6474609375,304.1503601074219,0.5212710499763489,0.0816470310091972,0.381661593914032,285.6293029785156,291.1499938964844,270.5777893066406,269.583251953125,283.1025085449219,293.1702575683594,285.63201904296875,1.0,0.3903491199016571,0.9537709355354308,0.9537709355354308,1.0,1.0,-1.8685485124588013,0.8327190279960632,1.0358295440673828,0.407773345708847,0.0,0.0,1.0,97.55973052978516,106.0,53.175819396972656,-4844.67236328125,680.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182861328125,298.9086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1084519922733306,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001100649897125,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807060,293.2255249023437,297.1499938964844,293.1499938964844,0.2696260213851928,-5117.63623046875,304.1745910644531,0.7624168395996094,0.2502691447734833,0.2285857796669006,293.1885681152344,297.1499938964844,293.1499938964844,0.2479113042354583,-5052.83935546875,304.16876220703125,0.746731698513031,0.2345548272132873,0.2257621884346008,293.1160888671875,297.1499938964844,293.1499938964844,0.4508163332939148,-5909.63818359375,304.1562805175781,0.8683916926383972,0.3752930164337158,0.2642228901386261,293.1451110839844,297.1499938964844,293.1499938964844,0.606644868850708,-10026.6806640625,304.1508483886719,0.9419875741004944,0.4715908467769623,0.4484275877475738,293.1140441894531,297.1499938964844,293.1499938964844,0.0640876516699791,-8486.0859375,304.1514587402344,0.5144410133361816,0.0809637233614921,0.3795150816440582,285.672607421875,291.1499938964844,270.63238525390625,269.6254577636719,283.1383972167969,293.1813659667969,285.675537109375,1.0,0.3924797475337982,0.9526109099388124,0.9526109099388124,1.0,1.0,-1.8562415838241573,0.8267848491668701,1.0294567346572876,0.4044070243835449,0.0,0.0,1.0,101.60369110107422,109.0,59.15718460083008,-4835.3505859375,684.0736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,298.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082641333341598,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001098743377951,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807120,293.2255249023437,297.1499938964844,293.1499938964844,0.2696260213851928,-5117.63623046875,304.1745910644531,0.7624168395996094,0.2502691447734833,0.2285857796669006,293.1885681152344,297.1499938964844,293.1499938964844,0.2479113042354583,-5052.83935546875,304.16876220703125,0.746731698513031,0.2345548272132873,0.2257621884346008,293.1160888671875,297.1499938964844,293.1499938964844,0.4508163332939148,-5909.63818359375,304.1562805175781,0.8683916926383972,0.3752930164337158,0.2642228901386261,293.1451110839844,297.1499938964844,293.1499938964844,0.606644868850708,-10026.6806640625,304.1508483886719,0.9419875741004944,0.4715908467769623,0.4484275877475738,293.1140441894531,297.1499938964844,293.1499938964844,0.0640876516699791,-8486.0859375,304.1514587402344,0.5144410133361816,0.0809637233614921,0.3795150816440582,285.672607421875,291.1499938964844,270.63238525390625,269.6254577636719,283.1383972167969,293.1813659667969,285.675537109375,1.0,0.3924797475337982,0.9526109099388124,0.9526109099388124,1.0,1.0,-1.8562415838241573,0.8267848491668701,1.0294567346572876,0.4044070243835449,0.0,0.0,1.0,101.60369110107422,109.0,59.15718460083008,-4835.3505859375,684.0736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,298.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082641333341598,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001098743377951,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807180,293.2355041503906,297.1499938964844,293.1499938964844,0.2637635767459869,-5030.53759765625,304.1761474609375,0.7525490522384644,0.2463345676660537,0.2252413481473922,293.2008056640625,297.1499938964844,293.1499938964844,0.2429058849811554,-4972.5400390625,304.1708374023437,0.737710177898407,0.2310976088047027,0.2227082699537277,293.125244140625,297.1499938964844,293.1499938964844,0.4482695758342743,-5883.1748046875,304.1584167480469,0.8605716228485107,0.3742962181568146,0.2636712491512298,293.15447998046875,297.1499938964844,293.1499938964844,0.6025754809379578,-9971.40625,304.1573181152344,0.931706726551056,0.4698138833045959,0.4469228684902191,293.122314453125,297.1499938964844,293.1499938964844,0.0632240250706672,-8407.4345703125,304.15240478515625,0.5082666277885437,0.0801958963274955,0.3769251704216003,285.7189025878906,291.1499938964844,270.6894226074219,269.6698303222656,283.1752014160156,293.1915588378906,285.7220153808594,1.0,0.3942489326000213,0.9514509439468384,0.9514509439468384,1.0,1.0,-1.8429800271987915,0.8203983306884766,1.0225815773010254,0.4007861316204071,0.0,0.0,1.0,105.35507202148438,112.0,63.72345733642578,-4825.5478515625,685.8175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,298.97418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1080530062317848,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001096600681194,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807240,293.2355041503906,297.1499938964844,293.1499938964844,0.2637635767459869,-5030.53759765625,304.1761474609375,0.7525490522384644,0.2463345676660537,0.2252413481473922,293.2008056640625,297.1499938964844,293.1499938964844,0.2429058849811554,-4972.5400390625,304.1708374023437,0.737710177898407,0.2310976088047027,0.2227082699537277,293.125244140625,297.1499938964844,293.1499938964844,0.4482695758342743,-5883.1748046875,304.1584167480469,0.8605716228485107,0.3742962181568146,0.2636712491512298,293.15447998046875,297.1499938964844,293.1499938964844,0.6025754809379578,-9971.40625,304.1573181152344,0.931706726551056,0.4698138833045959,0.4469228684902191,293.122314453125,297.1499938964844,293.1499938964844,0.0632240250706672,-8407.4345703125,304.15240478515625,0.5082666277885437,0.0801958963274955,0.3769251704216003,285.7189025878906,291.1499938964844,270.6894226074219,269.6698303222656,283.1752014160156,293.1915588378906,285.7220153808594,1.0,0.3942489326000213,0.9514509439468384,0.9514509439468384,1.0,1.0,-1.8429800271987915,0.8203983306884766,1.0225815773010254,0.4007861316204071,0.0,0.0,1.0,105.35507202148438,112.0,63.72345733642578,-4825.5478515625,685.8175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,298.97418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1080530062317848,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001096600681194,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807300,293.2402038574219,297.1499938964844,293.1499938964844,0.2607713341712951,-4985.9296875,304.17681884765625,0.7479029297828674,0.2443262636661529,0.2235289961099624,293.2066955566406,297.1499938964844,293.1499938964844,0.2403019368648529,-4930.654296875,304.1717834472656,0.7334110140800476,0.2292984724044799,0.2211111634969711,293.12957763671875,297.1499938964844,293.1499938964844,0.4468874037265777,-5868.875,304.1593933105469,0.8569415807723999,0.3737534880638122,0.2633621990680694,293.1587829589844,297.1499938964844,293.1499938964844,0.6004183888435364,-9942.6787109375,304.1598815917969,0.9268555045127868,0.4689098298549652,0.4461589157581329,293.126220703125,297.1499938964844,293.1499938964844,0.0627488493919372,-8364.431640625,304.15283203125,0.5053577423095703,0.0797824934124946,0.3754818141460418,285.7430419921875,291.1499938964844,270.71875,269.6927490234375,283.1939697265625,293.1963806152344,285.74627685546875,1.0,0.3950267136096954,0.950870931148529,0.950870931148529,1.0,1.0,-1.835984706878662,0.8170326948165894,1.0189521312713623,0.3988782465457916,0.0,0.0,1.0,107.15331268310548,112.0,65.70477294921875,-4820.45068359375,686.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952514648437,298.9916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1079390570521354,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000109544424049,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807360,293.2447204589844,297.1499938964844,293.1499938964844,0.2577435970306396,-4940.68115234375,304.1774597167969,0.7434116005897522,0.2422923743724823,0.2217916399240493,293.21240234375,297.1499938964844,293.1499938964844,0.2376357167959213,-4887.67822265625,304.17266845703125,0.7291996479034424,0.22745381295681,0.2194691002368927,293.1338195800781,297.1499938964844,293.1499938964844,0.445438027381897,-5853.91015625,304.1603088378906,0.853460967540741,0.3731822371482849,0.2630320787429809,293.16290283203125,297.1499938964844,293.1499938964844,0.5981797575950623,-9913.140625,304.1621398925781,0.9221853017807008,0.4679888486862182,0.4453794062137604,293.12994384765625,297.1499938964844,293.1499938964844,0.0622467845678329,-8319.177734375,304.1532287597656,0.5025402307510376,0.0793502852320671,0.3739466369152069,285.767822265625,291.1499938964844,270.7485656738281,269.71612548828125,283.21295166015625,293.2010192871094,285.7711181640625,1.0,0.3957456052303314,0.950321078300476,0.950321078300476,1.0,1.0,-1.8287513256073,0.8135556578636169,1.015195608139038,0.3969078660011291,0.0,0.0,1.0,108.91291046142578,115.0,67.54368591308594,-4815.22119140625,686.1685180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,299.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1078197658061981,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001094233593903,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807420,293.2532958984375,297.1499938964844,293.1499938964844,0.2515979707241058,-4848.4736328125,304.17852783203125,0.7347967624664307,0.238153263926506,0.2182484120130539,293.22344970703125,297.1499938964844,293.1499938964844,0.2321329414844513,-4798.6748046875,304.1742553710937,0.7208788394927979,0.2236335426568985,0.2160567194223404,293.141845703125,297.1499938964844,293.1499938964844,0.442352294921875,-5822.11962890625,304.1620178222656,0.8468712568283081,0.371957927942276,0.2623120248317718,293.1706237792969,297.1499938964844,293.1499938964844,0.5934735536575317,-9851.66015625,304.1658935546875,0.9133992195129396,0.4660897254943847,0.4437659084796905,293.136962890625,297.1499938964844,293.1499938964844,0.0611667186021804,-8222.408203125,304.1539611816406,0.4971116185188293,0.0784323588013649,0.3706177473068237,285.8190612792969,291.1499938964844,270.8096008300781,269.7640991210937,283.2515563964844,293.2098693847656,285.82257080078125,1.0,0.397035002708435,0.9492213129997252,0.9492213129997252,1.0,1.0,-1.8136006593704224,0.8062797784805298,1.0073208808898926,0.3927844166755676,0.0,0.0,1.0,112.34313201904295,103.0,70.91752624511719,-4804.359375,685.3854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,299.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107566237449646,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001091660597012,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807480,293.2532958984375,297.1499938964844,293.1499938964844,0.2515979707241058,-4848.4736328125,304.17852783203125,0.7347967624664307,0.238153263926506,0.2182484120130539,293.22344970703125,297.1499938964844,293.1499938964844,0.2321329414844513,-4798.6748046875,304.1742553710937,0.7208788394927979,0.2236335426568985,0.2160567194223404,293.141845703125,297.1499938964844,293.1499938964844,0.442352294921875,-5822.11962890625,304.1620178222656,0.8468712568283081,0.371957927942276,0.2623120248317718,293.1706237792969,297.1499938964844,293.1499938964844,0.5934735536575317,-9851.66015625,304.1658935546875,0.9133992195129396,0.4660897254943847,0.4437659084796905,293.136962890625,297.1499938964844,293.1499938964844,0.0611667186021804,-8222.408203125,304.1539611816406,0.4971116185188293,0.0784323588013649,0.3706177473068237,285.8190612792969,291.1499938964844,270.8096008300781,269.7640991210937,283.2515563964844,293.2098693847656,285.82257080078125,1.0,0.397035002708435,0.9492213129997252,0.9492213129997252,1.0,1.0,-1.8136006593704224,0.8062797784805298,1.0073208808898926,0.3927844166755676,0.0,0.0,1.0,112.34313201904295,103.0,70.91752624511719,-4804.359375,685.3854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,299.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107566237449646,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001091660597012,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807540,293.260986328125,297.1499938964844,293.1499938964844,0.2451101541519165,-4750.45849609375,304.1798400878906,0.7324920296669006,0.2339741885662078,0.2144583463668823,293.2337341308594,297.1499938964844,293.1499938964844,0.2261792123317718,-4701.7744140625,304.1761169433594,0.7185616493225098,0.2196826636791229,0.2123035341501236,293.14923095703125,297.1499938964844,293.1499938964844,0.4387507140636444,-5784.93359375,304.1640014648437,0.8479024767875671,0.3706669509410858,0.2613854110240936,293.1776428222656,297.1499938964844,293.1499938964844,0.588179349899292,-9782.826171875,304.1694030761719,0.9144763946533204,0.4641423225402832,0.4418946504592895,293.14324951171875,297.1499938964844,293.1499938964844,0.059772852808237,-8099.009765625,304.15496826171875,0.4962530732154846,0.0774845629930496,0.3661242127418518,285.8734436035156,291.1499938964844,270.8722229003906,269.8135070800781,283.2915344238281,293.2179260253906,285.87725830078125,1.0,0.393117606639862,0.9481215476989746,0.9481215476989746,1.0,1.0,-1.7957899570465088,0.7977372407913208,0.998052716255188,0.3879659175872803,0.0,0.0,1.0,110.61821746826172,91.0,75.48344421386719,-4792.20751953125,666.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,299.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072939038276672,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001088896751753,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807600,293.260986328125,297.1499938964844,293.1499938964844,0.2451101541519165,-4750.45849609375,304.1798400878906,0.7324920296669006,0.2339741885662078,0.2144583463668823,293.2337341308594,297.1499938964844,293.1499938964844,0.2261792123317718,-4701.7744140625,304.1761169433594,0.7185616493225098,0.2196826636791229,0.2123035341501236,293.14923095703125,297.1499938964844,293.1499938964844,0.4387507140636444,-5784.93359375,304.1640014648437,0.8479024767875671,0.3706669509410858,0.2613854110240936,293.1776428222656,297.1499938964844,293.1499938964844,0.588179349899292,-9782.826171875,304.1694030761719,0.9144763946533204,0.4641423225402832,0.4418946504592895,293.14324951171875,297.1499938964844,293.1499938964844,0.059772852808237,-8099.009765625,304.15496826171875,0.4962530732154846,0.0774845629930496,0.3661242127418518,285.8734436035156,291.1499938964844,270.8722229003906,269.8135070800781,283.2915344238281,293.2179260253906,285.87725830078125,1.0,0.393117606639862,0.9481215476989746,0.9481215476989746,1.0,1.0,-1.7957899570465088,0.7977372407913208,0.998052716255188,0.3879659175872803,0.0,0.0,1.0,110.61821746826172,91.0,75.48344421386719,-4792.20751953125,666.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,299.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072939038276672,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001088896751753,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807660,293.26763916015625,297.1499938964844,293.1499938964844,0.2384494245052337,-4649.2001953125,304.1809997558594,0.7347309589385986,0.2298101633787155,0.2105410546064376,293.2431640625,297.1499938964844,293.1499938964844,0.2199269384145736,-4599.412109375,304.1778259277344,0.7206995487213135,0.2156480997800827,0.2083222866058349,293.15582275390625,297.1499938964844,293.1499938964844,0.4347820281982422,-5743.9833984375,304.1659545898437,0.8545817136764526,0.3693509399890899,0.2603332102298736,293.18389892578125,297.1499938964844,293.1499938964844,0.5824431777000427,-9708.58203125,304.1724853515625,0.9228603839874268,0.4621774852275848,0.4398618340492248,293.148681640625,297.1499938964844,293.1499938964844,0.0581971742212772,-7960.95703125,304.1559143066406,0.4987814128398895,0.0765553712844848,0.3610098958015442,285.93133544921875,291.1499938964844,270.9361877441406,269.8640441894531,283.3321533203125,293.2250671386719,285.93536376953125,1.0,0.3860594928264618,0.9471026062965392,0.9471026062965392,1.0,1.0,-1.776461482048035,0.7884874939918518,0.987973928451538,0.3827345073223114,0.0,0.0,1.0,105.26873779296876,79.0,79.9672622680664,-4779.29638671875,636.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130432128906,299.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070015802979469,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001085930052795,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807720,293.26763916015625,297.1499938964844,293.1499938964844,0.2384494245052337,-4649.2001953125,304.1809997558594,0.7347309589385986,0.2298101633787155,0.2105410546064376,293.2431640625,297.1499938964844,293.1499938964844,0.2199269384145736,-4599.412109375,304.1778259277344,0.7206995487213135,0.2156480997800827,0.2083222866058349,293.15582275390625,297.1499938964844,293.1499938964844,0.4347820281982422,-5743.9833984375,304.1659545898437,0.8545817136764526,0.3693509399890899,0.2603332102298736,293.18389892578125,297.1499938964844,293.1499938964844,0.5824431777000427,-9708.58203125,304.1724853515625,0.9228603839874268,0.4621774852275848,0.4398618340492248,293.148681640625,297.1499938964844,293.1499938964844,0.0581971742212772,-7960.95703125,304.1559143066406,0.4987814128398895,0.0765553712844848,0.3610098958015442,285.93133544921875,291.1499938964844,270.9361877441406,269.8640441894531,283.3321533203125,293.2250671386719,285.93536376953125,1.0,0.3860594928264618,0.9471026062965392,0.9471026062965392,1.0,1.0,-1.776461482048035,0.7884874939918518,0.987973928451538,0.3827345073223114,0.0,0.0,1.0,105.26873779296876,79.0,79.9672622680664,-4779.29638671875,636.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130432128906,299.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070015802979469,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001085930052795,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807780,293.2734069824219,297.1499938964844,293.1499938964844,0.2317198514938354,-4546.24267578125,304.1818542480469,0.7404144406318665,0.2256577908992767,0.2065533250570297,293.2518005371094,297.1499938964844,293.1499938964844,0.2134903669357299,-4493.37939453125,304.17926025390625,0.7260748147964478,0.2115356773138046,0.2041804939508438,293.1617126464844,297.1499938964844,293.1499938964844,0.4305664300918579,-5700.51904296875,304.16766357421875,0.8657978773117065,0.3680070042610168,0.2591990232467651,293.1894226074219,297.1499938964844,293.1499938964844,0.5764079093933105,-9630.728515625,304.175048828125,0.936980664730072,0.4601926207542419,0.4377251863479614,293.1533203125,297.1499938964844,293.1499938964844,0.0565205477178096,-7815.5166015625,304.15673828125,0.5039905905723572,0.0756455734372139,0.355579137802124,285.99169921875,291.1499938964844,271.0011901855469,269.9154968261719,283.3731689453125,293.2313842773437,285.9959411621094,1.0,0.3768486082553863,0.9460836052894592,0.9460836052894592,1.0,1.0,-1.7562522888183594,0.7788307666778564,0.9774215817451476,0.3772669434547424,0.0,0.0,1.0,97.72589111328124,67.0,83.62275695800781,-4765.86572265625,599.5695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179870605469,299.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106689877808094,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082766611943,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807840,293.2734069824219,297.1499938964844,293.1499938964844,0.2317198514938354,-4546.24267578125,304.1818542480469,0.7404144406318665,0.2256577908992767,0.2065533250570297,293.2518005371094,297.1499938964844,293.1499938964844,0.2134903669357299,-4493.37939453125,304.17926025390625,0.7260748147964478,0.2115356773138046,0.2041804939508438,293.1617126464844,297.1499938964844,293.1499938964844,0.4305664300918579,-5700.51904296875,304.16766357421875,0.8657978773117065,0.3680070042610168,0.2591990232467651,293.1894226074219,297.1499938964844,293.1499938964844,0.5764079093933105,-9630.728515625,304.175048828125,0.936980664730072,0.4601926207542419,0.4377251863479614,293.1533203125,297.1499938964844,293.1499938964844,0.0565205477178096,-7815.5166015625,304.15673828125,0.5039905905723572,0.0756455734372139,0.355579137802124,285.99169921875,291.1499938964844,271.0011901855469,269.9154968261719,283.3731689453125,293.2313842773437,285.9959411621094,1.0,0.3768486082553863,0.9460836052894592,0.9460836052894592,1.0,1.0,-1.7562522888183594,0.7788307666778564,0.9774215817451476,0.3772669434547424,0.0,0.0,1.0,97.72589111328124,67.0,83.62275695800781,-4765.86572265625,599.5695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179870605469,299.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106689877808094,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082766611943,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
