time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807900,293.2760314941406,297.1499938964844,293.1499938964844,0.2283473759889602,-4494.388671875,304.18218994140625,0.7444632053375244,0.2235843539237976,0.2045421451330185,293.255859375,297.1499938964844,293.1499938964844,0.2102241218090057,-4439.306640625,304.17987060546875,0.7298311591148376,0.209450364112854,0.2020609229803085,293.1644287109375,297.1499938964844,293.1499938964844,0.4283874034881592,-5678.05712890625,304.1683959960937,0.8730513453483582,0.3673224449157715,0.2586079835891723,293.1919860839844,297.1499938964844,293.1499938964844,0.5733057856559753,-9590.7744140625,304.1761169433594,0.9458162188529968,0.4591908454895019,0.436627447605133,293.1553955078125,297.1499938964844,293.1499938964844,0.0556560531258583,-7741.07763671875,304.1570739746094,0.5075775384902954,0.0751952081918716,0.3527877330780029,286.02264404296875,291.1499938964844,271.0340270996094,269.94146728515625,283.39373779296875,293.2342834472656,286.0269775390625,1.0,0.371654063463211,0.945574164390564,0.945574164390564,1.0,1.0,-1.7459133863449097,0.7738958597183228,0.9720175266265868,0.3744706213474273,0.0,0.0,1.0,93.41521453857422,67.0,85.15609741210938,-4758.98779296875,579.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,299.1957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065273657441139,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081117370631,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
807960,293.2784423828125,297.1499938964844,293.1499938964844,0.2249765843153,-4442.3828125,304.1824645996094,0.7493576407432556,0.2215123623609542,0.2025226205587387,293.2597351074219,297.1499938964844,293.1499938964844,0.2069339305162429,-4384.64892578125,304.180419921875,0.7343162894248962,0.2073457092046737,0.1999129354953766,293.16705322265625,297.1499938964844,293.1499938964844,0.4261691272258758,-5655.1884765625,304.1690979003906,0.8814460635185242,0.3666284680366516,0.258003294467926,293.1944274902344,297.1499938964844,293.1499938964844,0.5701583027839661,-9550.2607421875,304.1770935058594,0.9555898904800416,0.4581819474697113,0.4355133473873138,293.1573486328125,297.1499938964844,293.1499938964844,0.0547776222229003,-7665.8095703125,304.1573791503906,0.5118765234947205,0.074746124446392,0.3499578237533569,286.05401611328125,291.1499938964844,271.0670166015625,269.96759033203125,283.4143371582031,293.2370300292969,286.05841064453125,1.0,0.3661451339721679,0.945123255252838,0.945123255252838,1.0,1.0,-1.7354480028152466,0.7689066529273987,0.966541349887848,0.3716431260108948,0.0,0.0,1.0,88.85027313232422,55.0,86.51251220703125,-4752.0146484375,559.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22271728515625,299.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106360837817192,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001079427311196,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808020,293.2828063964844,297.1499938964844,293.1499938964844,0.2182565182447433,-4338.15234375,304.1828308105469,0.7620717883110046,0.2173725217580795,0.1984665095806121,293.2670593261719,297.1499938964844,293.1499938964844,0.2002995461225509,-4273.83544921875,304.18133544921875,0.7458341121673584,0.2030786126852035,0.1955401450395584,293.1719055175781,297.1499938964844,293.1499938964844,0.4216321408748626,-5608.392578125,304.1702880859375,0.9019644260406494,0.3652101159095764,0.2567572295665741,293.1989440917969,297.1499938964844,293.1499938964844,0.5637506246566772,-9467.806640625,304.1787414550781,0.977068305015564,0.4561404883861542,0.4332418143749237,293.1608581542969,297.1499938964844,293.1499938964844,0.052984457463026,-7513.28173828125,304.1579284667969,0.5229911804199219,0.0738475173711776,0.344199925661087,286.1178283691406,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2420654296875,286.12237548828125,1.0,0.3543330729007721,0.9442214369773864,0.9442214369773864,1.0,1.0,-1.7141908407211304,0.7587845325469971,0.9554063081741332,0.3659023642539978,0.0,0.0,1.0,79.16804504394531,43.0,88.79678344726562,-4737.78173828125,516.8358764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271423339844,299.2646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060169786214828,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001075937543646,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808080,293.2828063964844,297.1499938964844,293.1499938964844,0.2182565182447433,-4338.15234375,304.1828308105469,0.7620717883110046,0.2173725217580795,0.1984665095806121,293.2670593261719,297.1499938964844,293.1499938964844,0.2002995461225509,-4273.83544921875,304.18133544921875,0.7458341121673584,0.2030786126852035,0.1955401450395584,293.1719055175781,297.1499938964844,293.1499938964844,0.4216321408748626,-5608.392578125,304.1702880859375,0.9019644260406494,0.3652101159095764,0.2567572295665741,293.1989440917969,297.1499938964844,293.1499938964844,0.5637506246566772,-9467.806640625,304.1787414550781,0.977068305015564,0.4561404883861542,0.4332418143749237,293.1608581542969,297.1499938964844,293.1499938964844,0.052984457463026,-7513.28173828125,304.1579284667969,0.5229911804199219,0.0738475173711776,0.344199925661087,286.1178283691406,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2420654296875,286.12237548828125,1.0,0.3543330729007721,0.9442214369773864,0.9442214369773864,1.0,1.0,-1.7141908407211304,0.7587845325469971,0.9554063081741332,0.3659023642539978,0.0,0.0,1.0,79.16804504394531,43.0,88.79678344726562,-4737.78173828125,516.8358764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271423339844,299.2646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060169786214828,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001075937543646,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808140,293.2865905761719,297.1499938964844,293.1499938964844,0.2115871012210846,-4233.94970703125,304.1830139160156,0.7796497344970703,0.2132408320903778,0.1943993717432022,293.2738342285156,297.1499938964844,293.1499938964844,0.1936189830303192,-4161.3974609375,304.1820068359375,0.7617965936660767,0.1987380683422088,0.1910784542560577,293.1763610839844,297.1499938964844,293.1499938964844,0.4169846475124359,-5560.40087890625,304.1712646484375,0.930728316307068,0.3637501001358032,0.2554691433906555,293.2029724121094,297.1499938964844,293.1499938964844,0.5568320155143738,-9378.025390625,304.1807556152344,0.9990000128746032,0.454078733921051,0.4306311905384063,293.1639404296875,297.1499938964844,293.1499938964844,0.0511514991521835,-7358.83544921875,304.1583251953125,0.538343071937561,0.0729438140988349,0.3383398652076721,286.1829528808594,291.1499938964844,271.20001220703125,270.0726318359375,283.4969177246094,293.2466125488281,286.1876525878906,1.0,0.3416241109371185,0.9433196187019348,0.9433196187019348,1.0,1.0,-1.6922502517700195,0.7483489513397217,0.9439013600349426,0.3599978685379028,0.0,0.0,1.0,69.03299713134766,31.0,90.80034637451172,-4723.02880859375,473.8342590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310791015625,299.3115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1056608706712722,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001072323575499,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808200,293.2865905761719,297.1499938964844,293.1499938964844,0.2115871012210846,-4233.94970703125,304.1830139160156,0.7796497344970703,0.2132408320903778,0.1943993717432022,293.2738342285156,297.1499938964844,293.1499938964844,0.1936189830303192,-4161.3974609375,304.1820068359375,0.7617965936660767,0.1987380683422088,0.1910784542560577,293.1763610839844,297.1499938964844,293.1499938964844,0.4169846475124359,-5560.40087890625,304.1712646484375,0.930728316307068,0.3637501001358032,0.2554691433906555,293.2029724121094,297.1499938964844,293.1499938964844,0.5568320155143738,-9378.025390625,304.1807556152344,0.9990000128746032,0.454078733921051,0.4306311905384063,293.1639404296875,297.1499938964844,293.1499938964844,0.0511514991521835,-7358.83544921875,304.1583251953125,0.538343071937561,0.0729438140988349,0.3383398652076721,286.1829528808594,291.1499938964844,271.20001220703125,270.0726318359375,283.4969177246094,293.2466125488281,286.1876525878906,1.0,0.3416241109371185,0.9433196187019348,0.9433196187019348,1.0,1.0,-1.6922502517700195,0.7483489513397217,0.9439013600349426,0.3599978685379028,0.0,0.0,1.0,69.03299713134766,31.0,90.80034637451172,-4723.02880859375,473.8342590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310791015625,299.3115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1056608706712722,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001072323575499,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808260,293.2896423339844,297.1499938964844,293.1499938964844,0.2049189507961273,-4128.66943359375,304.1831359863281,0.794079065322876,0.2091581523418426,0.1904798448085785,293.2798767089844,297.1499938964844,293.1499938964844,0.1868779957294464,-4046.717529296875,304.1825866699219,0.77485591173172,0.1943806409835815,0.1867043673992157,293.1802978515625,297.1499938964844,293.1499938964844,0.4119376540184021,-5507.9052734375,304.1726379394531,0.955334722995758,0.362287163734436,0.2542609572410583,293.1846923828125,297.1499938964844,293.1499938964844,0.5103010535240173,-8733.275390625,304.248291015625,0.9990000128746032,0.4563503563404083,0.4014322459697723,293.1663513183594,297.1499938964844,293.1499938964844,0.049419842660427,-7212.55712890625,304.158447265625,0.5515992045402527,0.0721028372645378,0.3332167863845825,286.2681579589844,291.1499938964844,271.2666320800781,270.1250915527344,283.5498046875,293.24884033203125,286.27557373046875,1.0,0.3269348442554474,0.9424982070922852,0.9424982070922852,1.0,1.0,-1.6396299600601196,0.7233908176422119,0.9162391424179076,0.346090018749237,0.0,0.0,1.0,61.09036636352539,34.0,119.77494049072266,-4693.61865234375,420.6043090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23583984375,299.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052805110812187,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001068463388946,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808320,293.2896423339844,297.1499938964844,293.1499938964844,0.2049189507961273,-4128.66943359375,304.1831359863281,0.794079065322876,0.2091581523418426,0.1904798448085785,293.2798767089844,297.1499938964844,293.1499938964844,0.1868779957294464,-4046.717529296875,304.1825866699219,0.77485591173172,0.1943806409835815,0.1867043673992157,293.1802978515625,297.1499938964844,293.1499938964844,0.4119376540184021,-5507.9052734375,304.1726379394531,0.955334722995758,0.362287163734436,0.2542609572410583,293.1846923828125,297.1499938964844,293.1499938964844,0.5103010535240173,-8733.275390625,304.248291015625,0.9990000128746032,0.4563503563404083,0.4014322459697723,293.1663513183594,297.1499938964844,293.1499938964844,0.049419842660427,-7212.55712890625,304.158447265625,0.5515992045402527,0.0721028372645378,0.3332167863845825,286.2681579589844,291.1499938964844,271.2666320800781,270.1250915527344,283.5498046875,293.24884033203125,286.27557373046875,1.0,0.3269348442554474,0.9424982070922852,0.9424982070922852,1.0,1.0,-1.6396299600601196,0.7233908176422119,0.9162391424179076,0.346090018749237,0.0,0.0,1.0,61.09036636352539,34.0,119.77494049072266,-4693.61865234375,420.6043090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23583984375,299.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052805110812187,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001068463388946,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808380,293.2928466796875,297.1499938964844,293.1499938964844,0.1981859505176544,-4021.30517578125,304.1833190917969,0.803396999835968,0.2049707025289535,0.1865843534469604,293.2859802246094,297.1499938964844,293.1499938964844,0.180019661784172,-3928.82763671875,304.18316650390625,0.7830161452293396,0.1898494064807891,0.1822948604822158,293.1845397949219,297.1499938964844,293.1499938964844,0.40645232796669,-5450.57177734375,304.1741943359375,0.9716777205467224,0.3606556951999664,0.2530296444892883,293.1384582519531,297.1499938964844,293.1499938964844,0.4735210835933685,-8233.94140625,304.2756652832031,0.9990000128746032,0.4648217260837555,0.3800710439682007,293.168701171875,297.1499938964844,293.1499938964844,0.047715026885271,-7068.4501953125,304.1584777832031,0.5608746409416199,0.0712096542119979,0.3284266889095306,286.3697814941406,291.1499938964844,271.3329772949219,270.1771545410156,283.60125732421875,293.25640869140625,286.3773803710937,1.0,0.3164309859275818,0.9416767954826356,0.9416767954826356,1.0,1.0,-1.5967793464660645,0.7032018303871155,0.893577516078949,0.3345483541488647,0.0,0.0,1.0,55.77076721191406,52.0,135.62423706054688,-4668.42822265625,382.5779113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,299.4807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048310995101928,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001063902382156,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808440,293.2928466796875,297.1499938964844,293.1499938964844,0.1981859505176544,-4021.30517578125,304.1833190917969,0.803396999835968,0.2049707025289535,0.1865843534469604,293.2859802246094,297.1499938964844,293.1499938964844,0.180019661784172,-3928.82763671875,304.18316650390625,0.7830161452293396,0.1898494064807891,0.1822948604822158,293.1845397949219,297.1499938964844,293.1499938964844,0.40645232796669,-5450.57177734375,304.1741943359375,0.9716777205467224,0.3606556951999664,0.2530296444892883,293.1384582519531,297.1499938964844,293.1499938964844,0.4735210835933685,-8233.94140625,304.2756652832031,0.9990000128746032,0.4648217260837555,0.3800710439682007,293.168701171875,297.1499938964844,293.1499938964844,0.047715026885271,-7068.4501953125,304.1584777832031,0.5608746409416199,0.0712096542119979,0.3284266889095306,286.3697814941406,291.1499938964844,271.3329772949219,270.1771545410156,283.60125732421875,293.25640869140625,286.3773803710937,1.0,0.3164309859275818,0.9416767954826356,0.9416767954826356,1.0,1.0,-1.5967793464660645,0.7032018303871155,0.893577516078949,0.3345483541488647,0.0,0.0,1.0,55.77076721191406,52.0,135.62423706054688,-4668.42822265625,382.5779113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,299.4807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048310995101928,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001063902382156,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808500,293.29449462890625,297.1499938964844,293.1499938964844,0.1949356943368911,-3969.230712890625,304.18316650390625,0.8023841381072998,0.2028372287750244,0.1846680045127868,293.28912353515625,297.1499938964844,293.1499938964844,0.1766703873872757,-3870.9423828125,304.1831970214844,0.7815452218055725,0.1875128149986267,0.1800944060087204,293.1867980957031,297.1499938964844,293.1499938964844,0.4037997126579284,-5422.90478515625,304.17462158203125,0.972990095615387,0.3597751259803772,0.2524208426475525,293.116455078125,297.1499938964844,293.1499938964844,0.4668415188789367,-8152.03271484375,304.2646484375,0.9990000128746032,0.4692950248718261,0.3775560259819031,293.1697998046875,297.1499938964844,293.1499938964844,0.0469501018524169,-7003.97021484375,304.1583251953125,0.5609188675880432,0.0707560181617736,0.326315701007843,286.418212890625,291.1499938964844,271.365966796875,270.2029724121094,283.62481689453125,293.2642517089844,286.4250793457031,1.0,0.3147172629833221,0.9412660598754884,0.9412660598754884,1.0,1.0,-1.5855392217636108,0.6979404091835022,0.8875988125801086,0.3314151167869568,0.0,0.0,1.0,55.037410736083984,52.0,132.8938446044922,-4660.5966796875,374.68792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,299.5143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1045838221907615,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001061392831616,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808560,293.2961730957031,297.1499938964844,293.1499938964844,0.1918261349201202,-3919.340576171875,304.1827697753906,0.7974895238876343,0.2006817907094955,0.1827667206525802,293.2922668457031,297.1499938964844,293.1499938964844,0.1734306514263153,-3814.8330078125,304.1830749511719,0.7762922644615173,0.1851336807012558,0.1778903007507324,293.1891174316406,297.1499938964844,293.1499938964844,0.4013533294200897,-5397.515625,304.1745910644531,0.96989643573761,0.3588581085205078,0.2518129646778106,293.1021728515625,297.1499938964844,293.1499938964844,0.4681997299194336,-8183.8232421875,304.2412414550781,0.9990000128746032,0.4725324213504791,0.3803974092006683,293.1708984375,297.1499938964844,293.1499938964844,0.0462597012519836,-6946.1416015625,304.1580505371094,0.5577948689460754,0.0702905282378196,0.324365496635437,286.459228515625,291.1499938964844,271.3988037109375,270.2286071777344,283.6449279785156,293.27105712890625,286.4649353027344,1.0,0.3149213790893554,0.9410561323165894,0.9410561323165894,1.0,1.0,-1.5809444189071655,0.6957968473434448,0.8851475715637207,0.3301063179969787,0.0,0.0,1.0,55.52081298828125,70.0,121.11614990234376,-4656.13232421875,373.5980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,299.5361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1043308228254318,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001058825218933,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808620,293.2994384765625,297.1499938964844,293.1499938964844,0.1860399693250656,-3826.3759765625,304.1814880371094,0.7793260812759399,0.1963147073984146,0.1790103614330291,293.29852294921875,297.1499938964844,293.1499938964844,0.1672916263341903,-3708.228271484375,304.1822509765625,0.7579492330551147,0.1802629381418228,0.1734752207994461,293.19366455078125,297.1499938964844,293.1499938964844,0.3971577882766723,-5354.37548828125,304.17333984375,0.9528767466545104,0.3569428324699402,0.2506102323532104,293.103759765625,297.1499938964844,293.1499938964844,0.4900034964084625,-8513.6943359375,304.1739501953125,0.9990000128746032,0.4735107719898224,0.3985007405281067,293.1735534667969,297.1499938964844,293.1499938964844,0.0449993088841438,-6842.12353515625,304.157470703125,0.544431209564209,0.0692250505089759,0.320532351732254,286.5165405273437,291.1499938964844,271.4638366699219,270.2791442871094,283.672119140625,293.2731628417969,286.5196228027344,1.0,0.320243239402771,0.9406362771987916,0.9406362771987916,1.0,1.0,-1.5868124961853027,0.6985805630683899,0.8882319927215576,0.3315017521381378,0.0,0.0,1.0,59.39765548706055,88.0,83.09162902832031,-4655.23291015625,387.1332092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,299.5502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1038452982902526,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001053897794918,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808680,293.2994384765625,297.1499938964844,293.1499938964844,0.1860399693250656,-3826.3759765625,304.1814880371094,0.7793260812759399,0.1963147073984146,0.1790103614330291,293.29852294921875,297.1499938964844,293.1499938964844,0.1672916263341903,-3708.228271484375,304.1822509765625,0.7579492330551147,0.1802629381418228,0.1734752207994461,293.19366455078125,297.1499938964844,293.1499938964844,0.3971577882766723,-5354.37548828125,304.17333984375,0.9528767466545104,0.3569428324699402,0.2506102323532104,293.103759765625,297.1499938964844,293.1499938964844,0.4900034964084625,-8513.6943359375,304.1739501953125,0.9990000128746032,0.4735107719898224,0.3985007405281067,293.1735534667969,297.1499938964844,293.1499938964844,0.0449993088841438,-6842.12353515625,304.157470703125,0.544431209564209,0.0692250505089759,0.320532351732254,286.5165405273437,291.1499938964844,271.4638366699219,270.2791442871094,283.672119140625,293.2731628417969,286.5196228027344,1.0,0.320243239402771,0.9406362771987916,0.9406362771987916,1.0,1.0,-1.5868124961853027,0.6985805630683899,0.8882319927215576,0.3315017521381378,0.0,0.0,1.0,59.39765548706055,88.0,83.09162902832031,-4655.23291015625,387.1332092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,299.5502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1038452982902526,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001053897794918,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808740,293.30279541015625,297.1499938964844,293.1499938964844,0.180783525109291,-3741.8212890625,304.17974853515625,0.7547081708908081,0.1918465942144394,0.1752882152795791,293.3047790527344,297.1499938964844,293.1499938964844,0.1615706980228424,-3608.569580078125,304.1810302734375,0.7340269088745117,0.1752282679080963,0.169033408164978,293.1981201171875,297.1499938964844,293.1499938964844,0.3939409852027893,-5321.86669921875,304.1708984375,0.9242599010467528,0.3549360334873199,0.2494313269853592,293.1481628417969,297.1499938964844,293.1499938964844,0.532791018486023,-9126.333984375,304.09454345703125,0.9990000128746032,0.4657694399356842,0.4296389520168304,293.177490234375,297.1499938964844,293.1499938964844,0.0436876527965068,-6736.67626953125,304.1571655273437,0.5248738527297974,0.0678347423672676,0.3159873187541961,286.5395812988281,291.1499938964844,271.5277709960937,270.3285522460937,283.6866455078125,293.2640991210937,286.54022216796875,1.0,0.3307670652866363,0.9402164220809937,0.9402164220809937,1.0,1.0,-1.6075159311294556,0.7083384990692139,0.8991774320602417,0.3368558585643768,0.0,0.0,1.0,66.6899642944336,91.0,38.776893615722656,-4661.33984375,418.1770324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568054199219,299.532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034417375922203,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001049802158377,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808800,293.30279541015625,297.1499938964844,293.1499938964844,0.180783525109291,-3741.8212890625,304.17974853515625,0.7547081708908081,0.1918465942144394,0.1752882152795791,293.3047790527344,297.1499938964844,293.1499938964844,0.1615706980228424,-3608.569580078125,304.1810302734375,0.7340269088745117,0.1752282679080963,0.169033408164978,293.1981201171875,297.1499938964844,293.1499938964844,0.3939409852027893,-5321.86669921875,304.1708984375,0.9242599010467528,0.3549360334873199,0.2494313269853592,293.1481628417969,297.1499938964844,293.1499938964844,0.532791018486023,-9126.333984375,304.09454345703125,0.9990000128746032,0.4657694399356842,0.4296389520168304,293.177490234375,297.1499938964844,293.1499938964844,0.0436876527965068,-6736.67626953125,304.1571655273437,0.5248738527297974,0.0678347423672676,0.3159873187541961,286.5395812988281,291.1499938964844,271.5277709960937,270.3285522460937,283.6866455078125,293.2640991210937,286.54022216796875,1.0,0.3307670652866363,0.9402164220809937,0.9402164220809937,1.0,1.0,-1.6075159311294556,0.7083384990692139,0.8991774320602417,0.3368558585643768,0.0,0.0,1.0,66.6899642944336,91.0,38.776893615722656,-4661.33984375,418.1770324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568054199219,299.532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034417375922203,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001049802158377,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808860,293.3062438964844,297.1499938964844,293.1499938964844,0.1756047308444976,-3657.784423828125,304.1784973144531,0.7293202877044678,0.1872779577970504,0.1715737134218216,293.3110046386719,297.1499938964844,293.1499938964844,0.1558743119239807,-3508.378173828125,304.1802062988281,0.707689106464386,0.1700445115566253,0.1645494103431701,293.2019348144531,297.1499938964844,293.1499938964844,0.3909162282943725,-5291.02099609375,304.1690673828125,0.8938338160514832,0.3529421687126159,0.248316079378128,293.208251953125,297.1499938964844,293.1499938964844,0.5383293628692627,-9189.8154296875,304.1080322265625,0.9788880944252014,0.4535720348358154,0.432833731174469,293.1816711425781,297.1499938964844,293.1499938964844,0.0422236695885658,-6619.43115234375,304.1572265625,0.5044285655021667,0.066288061439991,0.3108684718608856,286.5596923828125,291.1499938964844,271.59039306640625,270.37652587890625,283.7225036621094,293.2675476074219,286.5635986328125,1.0,0.3382715582847595,0.9391826391220092,0.9391826391220092,1.0,1.0,-1.593886137008667,0.7018070220947266,0.8920791745185852,0.3334473669528961,0.0,0.0,1.0,75.85807800292969,94.0,44.22311401367188,-4647.578125,435.5920715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,299.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1031527742743492,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000104686958366,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808920,293.3062438964844,297.1499938964844,293.1499938964844,0.1756047308444976,-3657.784423828125,304.1784973144531,0.7293202877044678,0.1872779577970504,0.1715737134218216,293.3110046386719,297.1499938964844,293.1499938964844,0.1558743119239807,-3508.378173828125,304.1802062988281,0.707689106464386,0.1700445115566253,0.1645494103431701,293.2019348144531,297.1499938964844,293.1499938964844,0.3909162282943725,-5291.02099609375,304.1690673828125,0.8938338160514832,0.3529421687126159,0.248316079378128,293.208251953125,297.1499938964844,293.1499938964844,0.5383293628692627,-9189.8154296875,304.1080322265625,0.9788880944252014,0.4535720348358154,0.432833731174469,293.1816711425781,297.1499938964844,293.1499938964844,0.0422236695885658,-6619.43115234375,304.1572265625,0.5044285655021667,0.066288061439991,0.3108684718608856,286.5596923828125,291.1499938964844,271.59039306640625,270.37652587890625,283.7225036621094,293.2675476074219,286.5635986328125,1.0,0.3382715582847595,0.9391826391220092,0.9391826391220092,1.0,1.0,-1.593886137008667,0.7018070220947266,0.8920791745185852,0.3334473669528961,0.0,0.0,1.0,75.85807800292969,94.0,44.22311401367188,-4647.578125,435.5920715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,299.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1031527742743492,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000104686958366,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
808980,293.3102722167969,297.1499938964844,293.1499938964844,0.1698118597269058,-3562.24072265625,304.1786804199219,0.7084395885467529,0.1825037747621536,0.1676495224237442,293.31787109375,297.1499938964844,293.1499938964844,0.1495620012283325,-3395.53515625,304.1806945800781,0.6838129162788391,0.1645766198635101,0.1597853899002075,293.2059326171875,297.1499938964844,293.1499938964844,0.3868274688720703,-5247.97021484375,304.1695251464844,0.8721094727516174,0.3508123755455017,0.2471133768558502,293.234375,297.1499938964844,293.1499938964844,0.5272738933563232,-9023.724609375,304.1399230957031,0.95169198513031,0.4467517435550689,0.4256127774715423,293.18572998046875,297.1499938964844,293.1499938964844,0.0404962077736854,-6478.8779296875,304.15771484375,0.4892365038394928,0.0646659061312675,0.3052784502506256,286.6180114746094,291.1499938964844,271.65142822265625,270.4228820800781,283.765625,293.2762145996094,286.622802734375,1.0,0.3431672155857086,0.9381488561630248,0.9381488561630248,1.0,1.0,-1.5667976140975952,0.689060389995575,0.8777371644973755,0.3261533379554748,0.0,0.0,1.0,83.79791259765625,97.0,72.66374969482422,-4627.13037109375,441.6983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,299.5952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1029008254408836,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001044312521116,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
809040,293.3102722167969,297.1499938964844,293.1499938964844,0.1698118597269058,-3562.24072265625,304.1786804199219,0.7084395885467529,0.1825037747621536,0.1676495224237442,293.31787109375,297.1499938964844,293.1499938964844,0.1495620012283325,-3395.53515625,304.1806945800781,0.6838129162788391,0.1645766198635101,0.1597853899002075,293.2059326171875,297.1499938964844,293.1499938964844,0.3868274688720703,-5247.97021484375,304.1695251464844,0.8721094727516174,0.3508123755455017,0.2471133768558502,293.234375,297.1499938964844,293.1499938964844,0.5272738933563232,-9023.724609375,304.1399230957031,0.95169198513031,0.4467517435550689,0.4256127774715423,293.18572998046875,297.1499938964844,293.1499938964844,0.0404962077736854,-6478.8779296875,304.15771484375,0.4892365038394928,0.0646659061312675,0.3052784502506256,286.6180114746094,291.1499938964844,271.65142822265625,270.4228820800781,283.765625,293.2762145996094,286.622802734375,1.0,0.3431672155857086,0.9381488561630248,0.9381488561630248,1.0,1.0,-1.5667976140975952,0.689060389995575,0.8777371644973755,0.3261533379554748,0.0,0.0,1.0,83.79791259765625,97.0,72.66374969482422,-4627.13037109375,441.6983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,299.5952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1029008254408836,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001044312521116,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
809100,293.3121643066406,297.1499938964844,293.1499938964844,0.1668439954519271,-3512.94970703125,304.1788635253906,0.6991230845451355,0.18010313808918,0.1656276434659958,293.3212890625,297.1499938964844,293.1499938964844,0.1462979167699813,-3336.7080078125,304.1810302734375,0.6739205718040466,0.1617820858955383,0.1572984606027603,293.2079467773437,297.1499938964844,293.1499938964844,0.3846282362937927,-5224.69482421875,304.16998291015625,0.8639631271362305,0.3497110605239868,0.2464571595191955,293.24090576171875,297.1499938964844,293.1499938964844,0.5230768918991089,-8962.94921875,304.1493225097656,0.9407610297203064,0.444399893283844,0.4232888221740722,293.1875915527344,297.1499938964844,293.1499938964844,0.039564374834299,-6403.07177734375,304.1579895019531,0.4829505383968353,0.0638439059257507,0.3022489249706268,286.6496887207031,291.1499938964844,271.6812438964844,270.4453430175781,283.78594970703125,293.27960205078125,286.6546936035156,1.0,0.3450025022029876,0.9376319646835328,0.9376319646835328,1.0,1.0,-1.5541692972183228,0.6831240057945251,0.8710453510284424,0.3227642178535461,0.0,0.0,1.0,87.05728912353516,97.0,80.58576965332031,-4617.62451171875,443.2807922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306213378906,299.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027748584747314,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001043034135363,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
809160,293.3138732910156,297.1499938964844,293.1499938964844,0.1638757139444351,-3463.438720703125,304.17901611328125,0.6906821131706238,0.1777117401361465,0.1635966897010803,293.3245544433594,297.1499938964844,293.1499938964844,0.1430073678493499,-3277.09033203125,304.1813659667969,0.6650131344795227,0.1589679270982742,0.1547732651233673,293.2098693847656,297.1499938964844,293.1499938964844,0.382371574640274,-5200.7685546875,304.1704406738281,0.8569927215576172,0.348597764968872,0.2457799911499023,293.2453918457031,297.1499938964844,293.1499938964844,0.5192857384681702,-8908.9560546875,304.15631103515625,0.931229054927826,0.4423664510250091,0.4213586449623108,293.1893310546875,297.1499938964844,293.1499938964844,0.038616195321083,-6325.86865234375,304.15826416015625,0.4768854081630707,0.0630258023738861,0.2991580963134765,286.6822509765625,291.1499938964844,271.7105712890625,270.4673156738281,283.8055419921875,293.28240966796875,286.6874389648437,1.0,0.3465359807014465,0.93730229139328,0.93730229139328,1.0,1.0,-1.541858196258545,0.677349328994751,0.864508867263794,0.3194705843925476,0.0,0.0,1.0,89.9767837524414,100.0,85.97264862060547,-4608.44189453125,444.09271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275390625,299.64404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1026476621627807,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001041743307723,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
809220,293.3168029785156,297.1499938964844,293.1499938964844,0.1579864621162414,-3364.575439453125,304.1791381835937,0.6758022308349609,0.1729674339294433,0.159536987543106,293.3306884765625,297.1499938964844,293.1499938964844,0.1364083439111709,-3156.570068359375,304.1819152832031,0.6494485139846802,0.1533032804727554,0.1496501415967941,293.2135009765625,297.1499938964844,293.1499938964844,0.3777481913566589,-5151.65283203125,304.1713256835937,0.8454964756965637,0.3463473618030548,0.2443835139274597,293.25115966796875,297.1499938964844,293.1499938964844,0.5122179985046387,-8810.30078125,304.1658630371094,0.9155015349388124,0.4387711584568023,0.418070524930954,293.1924133300781,297.1499938964844,293.1499938964844,0.0367078855633735,-6170.01123046875,304.15869140625,0.4639594256877899,0.0614078417420387,0.2929044663906097,286.74920654296875,291.1499938964844,271.7676086425781,270.5096130371094,283.84307861328125,293.28692626953125,286.754638671875,1.0,0.3489110469818115,0.9366430044174194,0.9366430044174194,1.0,1.0,-1.5177019834518433,0.6660365462303162,0.8516654372215271,0.3130183219909668,0.0,0.0,1.0,95.0561981201172,88.0,92.2048568725586,-4590.67578125,443.8841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,299.69268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1023866310715675,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039094131556,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
809280,293.3168029785156,297.1499938964844,293.1499938964844,0.1579864621162414,-3364.575439453125,304.1791381835937,0.6758022308349609,0.1729674339294433,0.159536987543106,293.3306884765625,297.1499938964844,293.1499938964844,0.1364083439111709,-3156.570068359375,304.1819152832031,0.6494485139846802,0.1533032804727554,0.1496501415967941,293.2135009765625,297.1499938964844,293.1499938964844,0.3777481913566589,-5151.65283203125,304.1713256835937,0.8454964756965637,0.3463473618030548,0.2443835139274597,293.25115966796875,297.1499938964844,293.1499938964844,0.5122179985046387,-8810.30078125,304.1658630371094,0.9155015349388124,0.4387711584568023,0.418070524930954,293.1924133300781,297.1499938964844,293.1499938964844,0.0367078855633735,-6170.01123046875,304.15869140625,0.4639594256877899,0.0614078417420387,0.2929044663906097,286.74920654296875,291.1499938964844,271.7676086425781,270.5096130371094,283.84307861328125,293.28692626953125,286.754638671875,1.0,0.3489110469818115,0.9366430044174194,0.9366430044174194,1.0,1.0,-1.5177019834518433,0.6660365462303162,0.8516654372215271,0.3130183219909668,0.0,0.0,1.0,95.0561981201172,88.0,92.2048568725586,-4590.67578125,443.8841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,299.69268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1023866310715675,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039094131556,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
809340,293.3188781738281,297.1499938964844,293.1499938964844,0.15199875831604,-3263.11865234375,304.1794128417969,0.6692618727684021,0.1683173477649688,0.1553438007831573,293.3360595703125,297.1499938964844,293.1499938964844,0.129643902182579,-3031.59375,304.1825561523437,0.641567051410675,0.1476358324289322,0.1442955881357193,293.21661376953125,297.1499938964844,293.1499938964844,0.3727883994579315,-5098.71337890625,304.1724853515625,0.8435129523277283,0.3441061377525329,0.2428254783153534,293.2547912597656,297.1499938964844,293.1499938964844,0.5050783157348633,-8712.2685546875,304.17242431640625,0.9125426411628724,0.4354685246944427,0.4149206280708313,293.19482421875,297.1499938964844,293.1499938964844,0.0346024855971336,-5997.09423828125,304.1593017578125,0.4571796953678131,0.0598432943224906,0.2858271300792694,286.818603515625,291.1499938964844,271.8222351074219,270.54949951171875,283.8794860839844,293.29034423828125,286.8243713378906,1.0,0.3454052209854126,0.935983657836914,0.935983657836914,1.0,1.0,-1.492092251777649,0.6540669202804565,0.8380253911018372,0.306206464767456,0.0,0.0,1.0,94.74262237548828,76.0,96.8006362915039,-4572.5029296875,429.0646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,299.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021114438772201,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001036301327985,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
809400,293.3188781738281,297.1499938964844,293.1499938964844,0.15199875831604,-3263.11865234375,304.1794128417969,0.6692618727684021,0.1683173477649688,0.1553438007831573,293.3360595703125,297.1499938964844,293.1499938964844,0.129643902182579,-3031.59375,304.1825561523437,0.641567051410675,0.1476358324289322,0.1442955881357193,293.21661376953125,297.1499938964844,293.1499938964844,0.3727883994579315,-5098.71337890625,304.1724853515625,0.8435129523277283,0.3441061377525329,0.2428254783153534,293.2547912597656,297.1499938964844,293.1499938964844,0.5050783157348633,-8712.2685546875,304.17242431640625,0.9125426411628724,0.4354685246944427,0.4149206280708313,293.19482421875,297.1499938964844,293.1499938964844,0.0346024855971336,-5997.09423828125,304.1593017578125,0.4571796953678131,0.0598432943224906,0.2858271300792694,286.818603515625,291.1499938964844,271.8222351074219,270.54949951171875,283.8794860839844,293.29034423828125,286.8243713378906,1.0,0.3454052209854126,0.935983657836914,0.935983657836914,1.0,1.0,-1.492092251777649,0.6540669202804565,0.8380253911018372,0.306206464767456,0.0,0.0,1.0,94.74262237548828,76.0,96.8006362915039,-4572.5029296875,429.0646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,299.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021114438772201,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001036301327985,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
809460,293.3200378417969,297.1499938964844,293.1499938964844,0.1460464149713516,-3161.3251953125,304.1795349121094,0.6684391498565674,0.1638042330741882,0.151124507188797,293.3405456542969,297.1499938964844,293.1499938964844,0.1228481829166412,-2904.532470703125,304.1830139160156,0.6385641098022461,0.1420096904039383,0.1388204991817474,293.2190856933594,297.1499938964844,293.1499938964844,0.36763596534729,-5043.56005859375,304.173583984375,0.8481665253639221,0.341915488243103,0.2411857843399047,293.2572326660156,297.1499938964844,293.1499938964844,0.4977692067623138,-8612.8330078125,304.1770935058594,0.9182711839675904,0.4323194622993469,0.4117855727672577,293.1965026855469,297.1499938964844,293.1499938964844,0.0324395075440406,-5817.15673828125,304.1597900390625,0.4565746784210205,0.0583670325577259,0.2784008681774139,286.8905944824219,291.1499938964844,271.8741760253906,270.58673095703125,283.9142761230469,293.2928161621094,286.8966064453125,1.0,0.3382101356983185,0.9354596138000488,0.9354596138000488,1.0,1.0,-1.4658071994781494,0.6418193578720093,0.8239878416061401,0.2992283999919891,0.0,0.0,1.0,90.5372314453125,64.0,100.28112030029295,-4554.30029296875,404.54205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,299.7986145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018139347434043,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033282023854,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
809520,293.3200378417969,297.1499938964844,293.1499938964844,0.1460464149713516,-3161.3251953125,304.1795349121094,0.6684391498565674,0.1638042330741882,0.151124507188797,293.3405456542969,297.1499938964844,293.1499938964844,0.1228481829166412,-2904.532470703125,304.1830139160156,0.6385641098022461,0.1420096904039383,0.1388204991817474,293.2190856933594,297.1499938964844,293.1499938964844,0.36763596534729,-5043.56005859375,304.173583984375,0.8481665253639221,0.341915488243103,0.2411857843399047,293.2572326660156,297.1499938964844,293.1499938964844,0.4977692067623138,-8612.8330078125,304.1770935058594,0.9182711839675904,0.4323194622993469,0.4117855727672577,293.1965026855469,297.1499938964844,293.1499938964844,0.0324395075440406,-5817.15673828125,304.1597900390625,0.4565746784210205,0.0583670325577259,0.2784008681774139,286.8905944824219,291.1499938964844,271.8741760253906,270.58673095703125,283.9142761230469,293.2928161621094,286.8966064453125,1.0,0.3382101356983185,0.9354596138000488,0.9354596138000488,1.0,1.0,-1.4658071994781494,0.6418193578720093,0.8239878416061401,0.2992283999919891,0.0,0.0,1.0,90.5372314453125,64.0,100.28112030029295,-4554.30029296875,404.54205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,299.7986145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018139347434043,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033282023854,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
809580,293.3204345703125,297.1499938964844,293.1499938964844,0.1402012109756469,-3060.42529296875,304.1794128417969,0.6717857718467712,0.1594122648239135,0.1469262242317199,293.34429931640625,297.1499938964844,293.1499938964844,0.1161082237958908,-2776.940185546875,304.1832275390625,0.6389175057411194,0.1364222913980484,0.1332868337631225,293.2210388183594,297.1499938964844,293.1499938964844,0.3624055981636047,-4987.43994140625,304.1744384765625,0.8579719662666321,0.3397705852985382,0.2395082265138626,293.2588806152344,297.1499938964844,293.1499938964844,0.4903669059276581,-8512.6328125,304.18035888671875,0.9307651519775392,0.4292650520801544,0.4086542129516601,293.19757080078125,297.1499938964844,293.1499938964844,0.0303075723350048,-5636.1923828125,304.1600952148437,0.4605602324008941,0.0569699071347713,0.2708884477615356,286.9639587402344,291.1499938964844,271.9231872558594,270.6210632324219,283.9473571777344,293.2945556640625,286.9701843261719,1.0,0.3284351527690887,0.9349355697631836,0.9349355697631836,1.0,1.0,-1.439332365989685,0.629514753818512,0.8098176121711731,0.2922160923480987,0.0,0.0,1.0,83.90310668945312,52.0,102.45243072509766,-4536.21630859375,374.6979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2256164550781,299.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014896556735038,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001029990962706,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
