time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809640,293.3204345703125,297.1499938964844,293.1499938964844,0.1402012109756469,-3060.42529296875,304.1794128417969,0.6717857718467712,0.1594122648239135,0.1469262242317199,293.34429931640625,297.1499938964844,293.1499938964844,0.1161082237958908,-2776.940185546875,304.1832275390625,0.6389175057411194,0.1364222913980484,0.1332868337631225,293.2210388183594,297.1499938964844,293.1499938964844,0.3624055981636047,-4987.43994140625,304.1744384765625,0.8579719662666321,0.3397705852985382,0.2395082265138626,293.2588806152344,297.1499938964844,293.1499938964844,0.4903669059276581,-8512.6328125,304.18035888671875,0.9307651519775392,0.4292650520801544,0.4086542129516601,293.19757080078125,297.1499938964844,293.1499938964844,0.0303075723350048,-5636.1923828125,304.1600952148437,0.4605602324008941,0.0569699071347713,0.2708884477615356,286.9639587402344,291.1499938964844,271.9231872558594,270.6210632324219,283.9473571777344,293.2945556640625,286.9701843261719,1.0,0.3284351527690887,0.9349355697631836,0.9349355697631836,1.0,1.0,-1.439332365989685,0.629514753818512,0.8098176121711731,0.2922160923480987,0.0,0.0,1.0,83.90310668945312,52.0,102.45243072509766,-4536.21630859375,374.6979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2256164550781,299.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014896556735038,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001029990962706,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
809700,293.3204345703125,297.1499938964844,293.1499938964844,0.1373286247253418,-3010.48388671875,304.1792907714844,0.6748847365379333,0.1572564840316772,0.144841194152832,293.3459167480469,297.1499938964844,293.1499938964844,0.1127725765109062,-2713.18115234375,304.1832580566406,0.640198826789856,0.1336400359869003,0.1305070221424102,293.2218322753906,297.1499938964844,293.1499938964844,0.3597798645496368,-4959.2138671875,304.1747741699219,0.86474609375,0.3387118577957153,0.2386615872383117,293.259521484375,297.1499938964844,293.1499938964844,0.4866507649421692,-8462.4267578125,304.1816101074219,0.9392681121826172,0.4277638494968414,0.4070905745029449,293.19793701171875,297.1499938964844,293.1499938964844,0.0292673837393522,-5546.13330078125,304.1601257324219,0.4641433358192444,0.0562962815165519,0.2671343982219696,287.0009460449219,291.1499938964844,271.946533203125,270.6370544433594,283.96319580078125,293.2951965332031,287.0072326660156,1.0,0.3228135406970978,0.934673547744751,0.934673547744751,1.0,1.0,-1.4260921478271484,0.6233730316162109,0.8027191162109375,0.2887159287929535,0.0,0.0,1.0,79.96550750732422,52.0,103.14093780517578,-4527.22509765625,358.6223449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275695800781,299.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1013168916106224,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102823760244,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
809760,293.3202819824219,297.1499938964844,293.1499938964844,0.1344922930002212,-2960.934814453125,304.1791381835937,0.6789232492446899,0.1551245301961898,0.1427672058343887,293.347412109375,297.1499938964844,293.1499938964844,0.1094644740223884,-2649.529296875,304.1832275390625,0.6421957015991211,0.1308634430170059,0.1277215033769607,293.2225646972656,297.1499938964844,293.1499938964844,0.3571543395519256,-4930.95263671875,304.1750183105469,0.8728077411651611,0.3376600742340088,0.2378117740154266,293.2600402832031,297.1499938964844,293.1499938964844,0.482934832572937,-8412.2490234375,304.1826171875,0.949036419391632,0.4262762367725372,0.4055292308330536,293.1982116699219,297.1499938964844,293.1499938964844,0.0282491855323314,-5456.58984375,304.16015625,0.4684119522571563,0.0556361451745033,0.2633912861347198,287.0380249023437,291.1499938964844,271.9690246582031,270.6522521972656,283.9785461425781,293.29571533203125,287.0444030761719,1.0,0.3168017864227295,0.9344616532325744,0.9344616532325744,1.0,1.0,-1.4128705263137815,0.6172497868537903,0.7956207394599915,0.2852273881435394,0.0,0.0,1.0,75.74022674560547,40.0,103.61265563964844,-4518.26611328125,342.1267395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22979736328125,299.9117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011372134089469,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001026414174702,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
809820,293.3197021484375,297.1499938964844,293.1499938964844,0.1289345920085907,-2863.1376953125,304.1786804199219,0.6900866627693176,0.150926798582077,0.1386566311120987,293.3500671386719,297.1499938964844,293.1499938964844,0.1029394194483757,-2522.69580078125,304.1830139160156,0.648580014705658,0.1253227740526199,0.1221384406089782,293.2237854003906,297.1499938964844,293.1499938964844,0.3519178032875061,-4874.4638671875,304.1754150390625,0.8932270407676697,0.3355732262134552,0.2361062914133072,293.2607727050781,297.1499938964844,293.1499938964844,0.4755253195762634,-8312.1904296875,304.18408203125,0.9714778661727904,0.4233356416225433,0.4024161100387573,293.1985168457031,297.1499938964844,293.1499938964844,0.0262873005121946,-5279.35498046875,304.1600341796875,0.4782529771327972,0.0543496161699295,0.2559491693973541,287.1123046875,291.1499938964844,272.0113830566406,270.6800231933594,284.0078125,293.2964782714844,287.1188049316406,1.0,0.3037720322608948,0.9340379238128662,0.9340379238128662,1.0,1.0,-1.3865153789520264,0.6050683856010437,0.7814469933509827,0.2782893478870392,0.0,0.0,1.0,66.66204833984375,28.0,104.04890441894533,-4500.40380859375,308.5165710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,299.9693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007579118013382,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001022564756567,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
809880,293.3197021484375,297.1499938964844,293.1499938964844,0.1289345920085907,-2863.1376953125,304.1786804199219,0.6900866627693176,0.150926798582077,0.1386566311120987,293.3500671386719,297.1499938964844,293.1499938964844,0.1029394194483757,-2522.69580078125,304.1830139160156,0.648580014705658,0.1253227740526199,0.1221384406089782,293.2237854003906,297.1499938964844,293.1499938964844,0.3519178032875061,-4874.4638671875,304.1754150390625,0.8932270407676697,0.3355732262134552,0.2361062914133072,293.2607727050781,297.1499938964844,293.1499938964844,0.4755253195762634,-8312.1904296875,304.18408203125,0.9714778661727904,0.4233356416225433,0.4024161100387573,293.1985168457031,297.1499938964844,293.1499938964844,0.0262873005121946,-5279.35498046875,304.1600341796875,0.4782529771327972,0.0543496161699295,0.2559491693973541,287.1123046875,291.1499938964844,272.0113830566406,270.6800231933594,284.0078125,293.2964782714844,287.1188049316406,1.0,0.3037720322608948,0.9340379238128662,0.9340379238128662,1.0,1.0,-1.3865153789520264,0.6050683856010437,0.7814469933509827,0.2782893478870392,0.0,0.0,1.0,66.66204833984375,28.0,104.04890441894533,-4500.40380859375,308.5165710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,299.9693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007579118013382,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001022564756567,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
809940,293.3188171386719,297.1499938964844,293.1499938964844,0.1235346645116806,-2767.178955078125,304.1781005859375,0.7061455249786377,0.1468099504709243,0.134599357843399,293.35235595703125,297.1499938964844,293.1499938964844,0.0965431630611419,-2396.64599609375,304.18267822265625,0.6590523719787598,0.119793064892292,0.1165447980165481,293.2247619628906,297.1499938964844,293.1499938964844,0.3467170596122741,-4818.18701171875,304.17559814453125,0.9218791127204896,0.3335033655166626,0.2343973368406295,293.2612609863281,297.1499938964844,293.1499938964844,0.4681717455387115,-8212.7763671875,304.1849670410156,0.9957721829414368,0.4204331338405609,0.3993188440799713,293.1986389160156,297.1499938964844,293.1499938964844,0.0244342386722564,-5104.85693359375,304.1597595214844,0.4900865256786346,0.0530987828969955,0.2485757023096084,287.1864624023437,291.1499938964844,272.04998779296875,270.70416259765625,284.0350646972656,293.29693603515625,287.19305419921875,1.0,0.2895889282226562,0.933614194393158,0.933614194393158,1.0,1.0,-1.3603087663650513,0.5929877161979675,0.767320990562439,0.2714128494262695,0.0,0.0,1.0,57.04109954833984,25.0,103.9979248046875,-4482.5693359375,274.8550720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,300.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003544852137565,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018470429698,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810000,293.3188171386719,297.1499938964844,293.1499938964844,0.1235346645116806,-2767.178955078125,304.1781005859375,0.7061455249786377,0.1468099504709243,0.134599357843399,293.35235595703125,297.1499938964844,293.1499938964844,0.0965431630611419,-2396.64599609375,304.18267822265625,0.6590523719787598,0.119793064892292,0.1165447980165481,293.2247619628906,297.1499938964844,293.1499938964844,0.3467170596122741,-4818.18701171875,304.17559814453125,0.9218791127204896,0.3335033655166626,0.2343973368406295,293.2612609863281,297.1499938964844,293.1499938964844,0.4681717455387115,-8212.7763671875,304.1849670410156,0.9957721829414368,0.4204331338405609,0.3993188440799713,293.1986389160156,297.1499938964844,293.1499938964844,0.0244342386722564,-5104.85693359375,304.1597595214844,0.4900865256786346,0.0530987828969955,0.2485757023096084,287.1864624023437,291.1499938964844,272.04998779296875,270.70416259765625,284.0350646972656,293.29693603515625,287.19305419921875,1.0,0.2895889282226562,0.933614194393158,0.933614194393158,1.0,1.0,-1.3603087663650513,0.5929877161979675,0.767320990562439,0.2714128494262695,0.0,0.0,1.0,57.04109954833984,25.0,103.9979248046875,-4482.5693359375,274.8550720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,300.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003544852137565,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018470429698,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810060,293.3168640136719,297.1499938964844,293.1499938964844,0.1184806153178215,-2676.367919921875,304.1771545410156,0.7156498432159424,0.1429269164800644,0.1308383196592331,293.3533935546875,297.1499938964844,293.1499938964844,0.0904540196061134,-2275.476318359375,304.1819152832031,0.6637919545173645,0.1144503876566886,0.111208789050579,293.2247619628906,297.1499938964844,293.1499938964844,0.3416546881198883,-4763.17626953125,304.1755065917969,0.9439433813095092,0.3316090404987335,0.2328769862651825,293.2489929199219,297.1499938964844,293.1499938964844,0.4386903345584869,-7791.21728515625,304.22344970703125,0.9990000128746032,0.4200350344181061,0.3798251450061798,293.1976013183594,297.1499938964844,293.1499938964844,0.0229395199567079,-4956.23193359375,304.15899658203125,0.4976654350757599,0.0520713403820991,0.2425549030303955,287.2695617675781,291.1499938964844,272.086669921875,270.7260131835937,284.0658874511719,293.29443359375,287.2785339355469,1.0,0.2771525382995605,0.9332729578018188,0.9332729578018188,1.0,1.0,-1.3169447183609009,0.573055624961853,0.7438890933990479,0.2601874470710754,0.0,0.0,1.0,50.7576904296875,25.0,120.9684829711914,-4453.8837890625,243.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24615478515625,300.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999227091670036,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001014088484225,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810120,293.3168640136719,297.1499938964844,293.1499938964844,0.1184806153178215,-2676.367919921875,304.1771545410156,0.7156498432159424,0.1429269164800644,0.1308383196592331,293.3533935546875,297.1499938964844,293.1499938964844,0.0904540196061134,-2275.476318359375,304.1819152832031,0.6637919545173645,0.1144503876566886,0.111208789050579,293.2247619628906,297.1499938964844,293.1499938964844,0.3416546881198883,-4763.17626953125,304.1755065917969,0.9439433813095092,0.3316090404987335,0.2328769862651825,293.2489929199219,297.1499938964844,293.1499938964844,0.4386903345584869,-7791.21728515625,304.22344970703125,0.9990000128746032,0.4200350344181061,0.3798251450061798,293.1976013183594,297.1499938964844,293.1499938964844,0.0229395199567079,-4956.23193359375,304.15899658203125,0.4976654350757599,0.0520713403820991,0.2425549030303955,287.2695617675781,291.1499938964844,272.086669921875,270.7260131835937,284.0658874511719,293.29443359375,287.2785339355469,1.0,0.2771525382995605,0.9332729578018188,0.9332729578018188,1.0,1.0,-1.3169447183609009,0.573055624961853,0.7438890933990479,0.2601874470710754,0.0,0.0,1.0,50.7576904296875,25.0,120.9684829711914,-4453.8837890625,243.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24615478515625,300.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999227091670036,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001014088484225,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810180,293.3143310546875,297.1499938964844,293.1499938964844,0.1136831268668174,-2589.1044921875,304.17608642578125,0.721611499786377,0.139213278889656,0.1273304522037506,293.3535461425781,297.1499938964844,293.1499938964844,0.0845920220017433,-2158.566650390625,304.1810607910156,0.6652777194976807,0.1092664375901222,0.106125608086586,293.2242126464844,297.1499938964844,293.1499938964844,0.3365526497364044,-4707.3583984375,304.1755065917969,0.9603599309921264,0.3298231959342956,0.2315121740102768,293.2128601074219,297.1499938964844,293.1499938964844,0.4079880714416504,-7355.05322265625,304.2495422363281,0.9990000128746032,0.4248210191726684,0.3601335287094116,293.19549560546875,297.1499938964844,293.1499938964844,0.021802719682455,-4836.05859375,304.15789794921875,0.5039201974868774,0.0512911528348922,0.2380937486886978,287.368896484375,291.1499938964844,272.1233215332031,270.74713134765625,284.0937194824219,293.2893371582031,287.3783569335937,1.0,0.2668461203575134,0.932931661605835,0.932931661605835,1.0,1.0,-1.2759971618652344,0.5543588995933533,0.7216382622718811,0.2495332807302475,0.0,0.0,1.0,46.228816986083984,43.0,135.06134033203125,-4426.4677734375,218.2440795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255615234375,300.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.099425621330738,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001009043699014,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810240,293.3143310546875,297.1499938964844,293.1499938964844,0.1136831268668174,-2589.1044921875,304.17608642578125,0.721611499786377,0.139213278889656,0.1273304522037506,293.3535461425781,297.1499938964844,293.1499938964844,0.0845920220017433,-2158.566650390625,304.1810607910156,0.6652777194976807,0.1092664375901222,0.106125608086586,293.2242126464844,297.1499938964844,293.1499938964844,0.3365526497364044,-4707.3583984375,304.1755065917969,0.9603599309921264,0.3298231959342956,0.2315121740102768,293.2128601074219,297.1499938964844,293.1499938964844,0.4079880714416504,-7355.05322265625,304.2495422363281,0.9990000128746032,0.4248210191726684,0.3601335287094116,293.19549560546875,297.1499938964844,293.1499938964844,0.021802719682455,-4836.05859375,304.15789794921875,0.5039201974868774,0.0512911528348922,0.2380937486886978,287.368896484375,291.1499938964844,272.1233215332031,270.74713134765625,284.0937194824219,293.2893371582031,287.3783569335937,1.0,0.2668461203575134,0.932931661605835,0.932931661605835,1.0,1.0,-1.2759971618652344,0.5543588995933533,0.7216382622718811,0.2495332807302475,0.0,0.0,1.0,46.228816986083984,43.0,135.06134033203125,-4426.4677734375,218.2440795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255615234375,300.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.099425621330738,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001009043699014,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810300,293.3130798339844,297.1499938964844,293.1499938964844,0.1114263907074928,-2547.7783203125,304.1754455566406,0.720249354839325,0.1373765617609024,0.1256623566150665,293.3535461425781,297.1499938964844,293.1499938964844,0.0817675068974495,-2102.485107421875,304.1805419921875,0.6615498661994934,0.1066867634654045,0.1036680042743682,293.2239990234375,297.1499938964844,293.1499938964844,0.3341436088085174,-4680.9951171875,304.1752319335937,0.9618387818336488,0.3289277255535126,0.2308796793222427,293.1933288574219,297.1499938964844,293.1499938964844,0.4021384119987488,-7277.89697265625,304.2417907714844,0.9990000128746032,0.4278666973114013,0.3575591146945953,293.19439697265625,297.1499938964844,293.1499938964844,0.02135955914855,-4787.337890625,304.1572570800781,0.5039117932319641,0.0509322434663772,0.2363810241222381,287.4173278808594,291.1499938964844,272.14166259765625,270.7574157714844,284.1050720214844,293.2886657714844,287.4259948730469,1.0,0.2652359306812286,0.9327610731124878,0.9327610731124878,1.0,1.0,-1.2651286125183103,0.549435555934906,0.7156930565834045,0.2466323673725128,0.0,0.0,1.0,45.5679817199707,43.0,132.05734252929688,-4418.859375,212.9813842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,300.2377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991541445255279,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001006288512144,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810360,293.3118896484375,297.1499938964844,293.1499938964844,0.1092948243021965,-2508.666259765625,304.1747131347656,0.7155556678771973,0.1355428546667099,0.1240333840250969,293.35357666015625,297.1499938964844,293.1499938964844,0.0790271013975143,-2048.425048828125,304.1799621582031,0.6545925736427307,0.1041038110852241,0.1012462154030799,293.22381591796875,297.1499938964844,293.1499938964844,0.3319727480411529,-4657.34765625,304.1745910644531,0.958473026752472,0.3280249834060669,0.230269119143486,293.17999267578125,297.1499938964844,293.1499938964844,0.4034719169139862,-7306.10498046875,304.2225952148437,0.9990000128746032,0.4299407303333282,0.3602161407470703,293.193359375,297.1499938964844,293.1499938964844,0.0209796465933322,-4745.1220703125,304.1566162109375,0.5013875961303711,0.0505728498101234,0.2348635047674179,287.4579467773437,291.1499938964844,272.1600036621094,270.7675170898437,284.114501953125,293.2886962890625,287.46490478515625,1.0,0.2655676007270813,0.9327179193496704,0.9327179193496704,1.0,1.0,-1.2608965635299685,0.547523558139801,0.7133729457855225,0.2454965263605117,0.0,0.0,1.0,46.01254653930664,61.0,118.5903778076172,-4415.47412109375,212.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,300.2572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988786593079567,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000100349272543,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810420,293.3096923828125,297.1499938964844,293.1499938964844,0.1053886115550994,-2436.86279296875,304.1729736328125,0.6977684497833252,0.1318855583667755,0.1208750382065773,293.35369873046875,297.1499938964844,293.1499938964844,0.0737630277872085,-1945.8519287109373,304.1787414550781,0.6346601247787476,0.0989235118031501,0.0964860171079635,293.2235717773437,297.1499938964844,293.1499938964844,0.328387975692749,-4618.6748046875,304.1723327636719,0.9402786493301392,0.3262063860893249,0.2291069477796554,293.1805725097656,297.1499938964844,293.1499938964844,0.4230063855648041,-7606.828125,304.16534423828125,0.9990000128746032,0.4291469752788543,0.3775201141834259,293.19171142578125,297.1499938964844,293.1499938964844,0.0203546695411205,-4679.6064453125,304.15216064453125,0.4912213385105133,0.050000000745058,0.2323978543281555,287.5121154785156,291.1499938964844,272.1966552734375,270.78729248046875,284.1264343261719,293.2859802246094,287.5154724121094,1.0,0.2712994217872619,0.9326316118240356,0.9326316118240356,1.0,1.0,-1.2677990198135376,0.5506876707077026,0.7171112895011902,0.2471919804811477,0.0,0.0,1.0,49.524932861328125,64.0,76.22760772705078,-4418.458984375,222.4560394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,300.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0983626469969749,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.982558549381793e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810480,293.3096923828125,297.1499938964844,293.1499938964844,0.1053886115550994,-2436.86279296875,304.1729736328125,0.6977684497833252,0.1318855583667755,0.1208750382065773,293.35369873046875,297.1499938964844,293.1499938964844,0.0737630277872085,-1945.8519287109373,304.1787414550781,0.6346601247787476,0.0989235118031501,0.0964860171079635,293.2235717773437,297.1499938964844,293.1499938964844,0.328387975692749,-4618.6748046875,304.1723327636719,0.9402786493301392,0.3262063860893249,0.2291069477796554,293.1805725097656,297.1499938964844,293.1499938964844,0.4230063855648041,-7606.828125,304.16534423828125,0.9990000128746032,0.4291469752788543,0.3775201141834259,293.19171142578125,297.1499938964844,293.1499938964844,0.0203546695411205,-4679.6064453125,304.15216064453125,0.4912213385105133,0.050000000745058,0.2323978543281555,287.5121154785156,291.1499938964844,272.1966552734375,270.78729248046875,284.1264343261719,293.2859802246094,287.5154724121094,1.0,0.2712994217872619,0.9326316118240356,0.9326316118240356,1.0,1.0,-1.2677990198135376,0.5506876707077026,0.7171112895011902,0.2471919804811477,0.0,0.0,1.0,49.524932861328125,64.0,76.22760772705078,-4418.458984375,222.4560394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,300.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0983626469969749,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.982558549381793e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810540,293.3075866699219,297.1499938964844,293.1499938964844,0.1017795503139495,-2370.32568359375,304.1713256835937,0.6808538436889648,0.1282697170972824,0.1177436113357544,293.3537902832031,297.1499938964844,293.1499938964844,0.0685989707708358,-1847.125244140625,304.17779541015625,0.6161659359931946,0.0937448889017105,0.0917184278368949,293.2232360839844,297.1499938964844,293.1499938964844,0.325552225112915,-4588.42919921875,304.16961669921875,0.9230299592018129,0.3244077265262604,0.2279487401247024,293.2120361328125,297.1499938964844,293.1499938964844,0.4435209333896637,-7909.79150390625,304.12664794921875,0.9990000128746032,0.4220326542854309,0.3939822018146515,293.1912536621094,297.1499938964844,293.1499938964844,0.0203229822218418,-4680.4306640625,304.133544921875,0.4839445650577545,0.050000000745058,0.2327360063791275,287.5352783203125,291.1499938964844,272.2333374023437,270.80645751953125,284.13787841796875,293.2835693359375,287.5368957519531,1.0,0.2766122221946716,0.932545244693756,0.932545244693756,1.0,1.0,-1.27709698677063,0.5549105405807495,0.7221865057945251,0.2496098726987838,0.0,0.0,1.0,53.05963516235352,67.0,39.58818435668945,-4421.28173828125,233.4833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2639465332031,300.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097952052950859,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.940888412529604e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810600,293.3075866699219,297.1499938964844,293.1499938964844,0.1017795503139495,-2370.32568359375,304.1713256835937,0.6808538436889648,0.1282697170972824,0.1177436113357544,293.3537902832031,297.1499938964844,293.1499938964844,0.0685989707708358,-1847.125244140625,304.17779541015625,0.6161659359931946,0.0937448889017105,0.0917184278368949,293.2232360839844,297.1499938964844,293.1499938964844,0.325552225112915,-4588.42919921875,304.16961669921875,0.9230299592018129,0.3244077265262604,0.2279487401247024,293.2120361328125,297.1499938964844,293.1499938964844,0.4435209333896637,-7909.79150390625,304.12664794921875,0.9990000128746032,0.4220326542854309,0.3939822018146515,293.1912536621094,297.1499938964844,293.1499938964844,0.0203229822218418,-4680.4306640625,304.133544921875,0.4839445650577545,0.050000000745058,0.2327360063791275,287.5352783203125,291.1499938964844,272.2333374023437,270.80645751953125,284.13787841796875,293.2835693359375,287.5368957519531,1.0,0.2766122221946716,0.932545244693756,0.932545244693756,1.0,1.0,-1.27709698677063,0.5549105405807495,0.7221865057945251,0.2496098726987838,0.0,0.0,1.0,53.05963516235352,67.0,39.58818435668945,-4421.28173828125,233.4833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2639465332031,300.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097952052950859,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.940888412529604e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810660,293.3055114746094,297.1499938964844,293.1499938964844,0.0983234345912933,-2306.072021484375,304.1700134277344,0.6618738770484924,0.1246960312128067,0.1147064492106437,293.35382080078125,297.1499938964844,293.1499938964844,0.0634214878082275,-1750.146484375,304.1771545410156,0.5927678942680359,0.088577963411808,0.0870164111256599,293.2227783203125,297.1499938964844,293.1499938964844,0.3229154050350189,-4560.09130859375,304.1675109863281,0.9028741717338562,0.3226448893547058,0.2268571555614471,293.2460021972656,297.1499938964844,293.1499938964844,0.4437406957149505,-7905.73828125,304.135986328125,0.9861840009689332,0.4135273694992065,0.3939829766750335,293.1921691894531,297.1499938964844,293.1499938964844,0.0200472250580787,-4679.1669921875,304.1112365722656,0.4742436110973358,0.050000000745058,0.2336293756961822,287.5555114746094,291.1499938964844,272.2699890136719,270.8251037597656,284.1600646972656,293.2878112792969,287.5590209960937,1.0,0.2812345921993255,0.9319757223129272,0.9319757223129272,1.0,1.0,-1.267698884010315,0.5505689978599548,0.7171299457550049,0.2472855895757675,0.0,0.0,1.0,57.69001007080078,70.0,38.222049713134766,-4409.85009765625,240.00816345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,300.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0976579040288925,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.91103588603437e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810720,293.3055114746094,297.1499938964844,293.1499938964844,0.0983234345912933,-2306.072021484375,304.1700134277344,0.6618738770484924,0.1246960312128067,0.1147064492106437,293.35382080078125,297.1499938964844,293.1499938964844,0.0634214878082275,-1750.146484375,304.1771545410156,0.5927678942680359,0.088577963411808,0.0870164111256599,293.2227783203125,297.1499938964844,293.1499938964844,0.3229154050350189,-4560.09130859375,304.1675109863281,0.9028741717338562,0.3226448893547058,0.2268571555614471,293.2460021972656,297.1499938964844,293.1499938964844,0.4437406957149505,-7905.73828125,304.135986328125,0.9861840009689332,0.4135273694992065,0.3939829766750335,293.1921691894531,297.1499938964844,293.1499938964844,0.0200472250580787,-4679.1669921875,304.1112365722656,0.4742436110973358,0.050000000745058,0.2336293756961822,287.5555114746094,291.1499938964844,272.2699890136719,270.8251037597656,284.1600646972656,293.2878112792969,287.5590209960937,1.0,0.2812345921993255,0.9319757223129272,0.9319757223129272,1.0,1.0,-1.267698884010315,0.5505689978599548,0.7171299457550049,0.2472855895757675,0.0,0.0,1.0,57.69001007080078,70.0,38.222049713134766,-4409.85009765625,240.00816345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,300.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0976579040288925,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.91103588603437e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810780,293.3038330078125,297.1499938964844,293.1499938964844,0.0947666391730308,-2239.174560546875,304.1692810058594,0.645200252532959,0.1210996285080909,0.1116620078682899,293.35406494140625,297.1499938964844,293.1499938964844,0.0579975061118602,-1650.8575439453125,304.1771545410156,0.5685614943504333,0.0833617448806762,0.0822846293449401,293.2225952148437,297.1499938964844,293.1499938964844,0.3198489248752594,-4526.37744140625,304.16680908203125,0.886276125907898,0.3208418488502502,0.2257522791624069,293.2581481933594,297.1499938964844,293.1499938964844,0.4358763396739959,-7789.34912109375,304.15338134765625,0.9675669074058532,0.4086076617240906,0.3888020515441894,293.1940612792969,297.1499938964844,293.1499938964844,0.0200684443116188,-4677.8544921875,304.0850830078125,0.4636603593826294,0.050000000745058,0.234524980187416,287.5966186523437,291.1499938964844,272.3066711425781,270.84326171875,284.1835021972656,293.29071044921875,287.60076904296875,1.0,0.2849957644939422,0.9314061999320984,0.9314061999320984,1.0,1.0,-1.2517759799957275,0.5433104038238525,0.7084655165672302,0.2431569546461105,0.0,0.0,1.0,62.22817611694336,73.0,52.850040435791016,-4394.29736328125,243.8314819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366638183594,300.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097421608865261,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.887055057333782e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810840,293.3038330078125,297.1499938964844,293.1499938964844,0.0947666391730308,-2239.174560546875,304.1692810058594,0.645200252532959,0.1210996285080909,0.1116620078682899,293.35406494140625,297.1499938964844,293.1499938964844,0.0579975061118602,-1650.8575439453125,304.1771545410156,0.5685614943504333,0.0833617448806762,0.0822846293449401,293.2225952148437,297.1499938964844,293.1499938964844,0.3198489248752594,-4526.37744140625,304.16680908203125,0.886276125907898,0.3208418488502502,0.2257522791624069,293.2581481933594,297.1499938964844,293.1499938964844,0.4358763396739959,-7789.34912109375,304.15338134765625,0.9675669074058532,0.4086076617240906,0.3888020515441894,293.1940612792969,297.1499938964844,293.1499938964844,0.0200684443116188,-4677.8544921875,304.0850830078125,0.4636603593826294,0.050000000745058,0.234524980187416,287.5966186523437,291.1499938964844,272.3066711425781,270.84326171875,284.1835021972656,293.29071044921875,287.60076904296875,1.0,0.2849957644939422,0.9314061999320984,0.9314061999320984,1.0,1.0,-1.2517759799957275,0.5433104038238525,0.7084655165672302,0.2431569546461105,0.0,0.0,1.0,62.22817611694336,73.0,52.850040435791016,-4394.29736328125,243.8314819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366638183594,300.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097421608865261,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.887055057333782e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810900,293.30303955078125,297.1499938964844,293.1499938964844,0.0929850488901138,-2205.54296875,304.16900634765625,0.6380850672721863,0.1193078160285949,0.1101299300789833,293.354248046875,297.1499938964844,293.1499938964844,0.0552030056715011,-1600.799072265625,304.17730712890625,0.5569292306900024,0.080741174519062,0.0798927024006843,293.2225341796875,297.1499938964844,293.1499938964844,0.3182800114154815,-4509.04150390625,304.1665954589844,0.8792980909347534,0.3199322521686554,0.2251834571361541,293.2603759765625,297.1499938964844,293.1499938964844,0.4329133629798889,-7745.9130859375,304.1581115722656,0.9592770338058472,0.4067952632904053,0.3870285749435425,293.1951904296875,297.1499938964844,293.1499938964844,0.0200723726302385,-4675.80322265625,304.0712890625,0.4586009085178375,0.050000000745058,0.2349281013011932,287.6181640625,291.1499938964844,272.32501220703125,270.8522033691406,284.1944274902344,293.2912902832031,287.6224060058594,1.0,0.2866893112659454,0.9311214089393616,0.9311214089393616,1.0,1.0,-1.24473774433136,0.540100634098053,0.7046370506286621,0.2413471639156341,0.0,0.0,1.0,64.27426147460938,73.0,56.48432540893555,-4387.2705078125,245.5527191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2305603027344,300.3012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0973155349493026,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.876289550447837e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
810960,293.3022155761719,297.1499938964844,293.1499938964844,0.0912135690450668,-2172.059814453125,304.16876220703125,0.631507158279419,0.1175284460186958,0.1086029782891273,293.3544311523437,297.1499938964844,293.1499938964844,0.0523633137345314,-1550.692138671875,304.177490234375,0.545615017414093,0.0781194940209388,0.0774932950735092,293.22247314453125,297.1499938964844,293.1499938964844,0.3167047202587127,-4491.5947265625,304.1664428710937,0.8729321360588074,0.3190234899520874,0.2246109843254089,293.2615051269531,297.1499938964844,293.1499938964844,0.4302107691764831,-7706.72119140625,304.1615295410156,0.9514445662498474,0.4051778316497803,0.3855011761188507,293.19635009765625,297.1499938964844,293.1499938964844,0.0200726874172687,-4673.19384765625,304.05718994140625,0.4540772140026092,0.050000000745058,0.2353121936321258,287.6400146484375,291.1499938964844,272.34332275390625,270.86102294921875,284.2050170898437,293.29156494140625,287.6443176269531,1.0,0.2882849276065826,0.9309445023536682,0.9309445023536682,1.0,1.0,-1.2379649877548218,0.5370165705680847,0.7009484171867371,0.239614799618721,0.0,0.0,1.0,66.22337341308594,76.0,58.84852981567383,-4380.5009765625,247.1408233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249450683594,300.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972164645791053,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.866234904620796e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811020,293.300537109375,297.1499938964844,293.1499938964844,0.0877128466963768,-2105.861572265625,304.1683654785156,0.6192495822906494,0.1140159294009208,0.105579562485218,293.3547058105469,297.1499938964844,293.1499938964844,0.0465754009783268,-1450.7161865234375,304.177978515625,0.5242035388946533,0.072885550558567,0.0726903229951858,293.22235107421875,297.1499938964844,293.1499938964844,0.3135530650615692,-4456.58837890625,304.1662292480469,0.8616079688072205,0.3172146677970886,0.2234642803668975,293.2620849609375,297.1499938964844,293.1499938964844,0.425160139799118,-7634.3173828125,304.1660461425781,0.9368598461151124,0.4022350013256073,0.382805734872818,293.1986999511719,297.1499938964844,293.1499938964844,0.0200676955282688,-4666.7099609375,304.0284423828125,0.4462563693523407,0.050000000745058,0.2360398024320602,287.68438720703125,291.1499938964844,272.3800048828125,270.8783874511719,284.22576904296875,293.2916259765625,287.6888427734375,1.0,0.2912436127662658,0.9305906295776368,0.9305906295776368,1.0,1.0,-1.2248319387435913,0.5310397744178772,0.6937921643257141,0.2362714856863021,0.0,0.0,1.0,69.91316223144531,79.0,61.58284759521485,-4367.4208984375,249.9601593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21514892578125,300.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0970349162817001,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.8478099971544e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811080,293.300537109375,297.1499938964844,293.1499938964844,0.0877128466963768,-2105.861572265625,304.1683654785156,0.6192495822906494,0.1140159294009208,0.105579562485218,293.3547058105469,297.1499938964844,293.1499938964844,0.0465754009783268,-1450.7161865234375,304.177978515625,0.5242035388946533,0.072885550558567,0.0726903229951858,293.22235107421875,297.1499938964844,293.1499938964844,0.3135530650615692,-4456.58837890625,304.1662292480469,0.8616079688072205,0.3172146677970886,0.2234642803668975,293.2620849609375,297.1499938964844,293.1499938964844,0.425160139799118,-7634.3173828125,304.1660461425781,0.9368598461151124,0.4022350013256073,0.382805734872818,293.1986999511719,297.1499938964844,293.1499938964844,0.0200676955282688,-4666.7099609375,304.0284423828125,0.4462563693523407,0.050000000745058,0.2360398024320602,287.68438720703125,291.1499938964844,272.3800048828125,270.8783874511719,284.22576904296875,293.2916259765625,287.6888427734375,1.0,0.2912436127662658,0.9305906295776368,0.9305906295776368,1.0,1.0,-1.2248319387435913,0.5310397744178772,0.6937921643257141,0.2362714856863021,0.0,0.0,1.0,69.91316223144531,79.0,61.58284759521485,-4367.4208984375,249.9601593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21514892578125,300.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0970349162817001,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.8478099971544e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811140,293.2987060546875,297.1499938964844,293.1499938964844,0.0842740312218666,-2040.9356689453125,304.16796875,0.6069336533546448,0.1105720996856689,0.1026083305478096,293.35479736328125,297.1499938964844,293.1499938964844,0.0407066345214843,-1351.437744140625,304.1784362792969,0.5048431754112244,0.067677728831768,0.0679000616073608,293.2221374511719,297.1499938964844,293.1499938964844,0.3104139566421509,-4421.6015625,304.1660461425781,0.8517168760299683,0.3154235184192657,0.2223223000764846,293.2616577148437,297.1499938964844,293.1499938964844,0.4202984571456909,-7565.271484375,304.16876220703125,0.9235966205596924,0.3994766473770141,0.3803250789642334,293.2010192871094,297.1499938964844,293.1499938964844,0.02005728892982,-4658.93701171875,303.9990539550781,0.4396655857563019,0.050000000745058,0.2367291003465652,287.7295837402344,291.1499938964844,272.4166564941406,270.8954772949219,284.2462463378906,293.2913513183594,287.7341613769531,1.0,0.2939648926258087,0.93023681640625,0.93023681640625,1.0,1.0,-1.2119944095611572,0.5252014994621277,0.6867928504943848,0.2330239117145538,0.0,0.0,1.0,73.40528106689453,82.0,63.07268142700195,-4354.7685546875,252.38966369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074584960937,300.3744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0968677401542663,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.830843919189648e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811200,293.2987060546875,297.1499938964844,293.1499938964844,0.0842740312218666,-2040.9356689453125,304.16796875,0.6069336533546448,0.1105720996856689,0.1026083305478096,293.35479736328125,297.1499938964844,293.1499938964844,0.0407066345214843,-1351.437744140625,304.1784362792969,0.5048431754112244,0.067677728831768,0.0679000616073608,293.2221374511719,297.1499938964844,293.1499938964844,0.3104139566421509,-4421.6015625,304.1660461425781,0.8517168760299683,0.3154235184192657,0.2223223000764846,293.2616577148437,297.1499938964844,293.1499938964844,0.4202984571456909,-7565.271484375,304.16876220703125,0.9235966205596924,0.3994766473770141,0.3803250789642334,293.2010192871094,297.1499938964844,293.1499938964844,0.02005728892982,-4658.93701171875,303.9990539550781,0.4396655857563019,0.050000000745058,0.2367291003465652,287.7295837402344,291.1499938964844,272.4166564941406,270.8954772949219,284.2462463378906,293.2913513183594,287.7341613769531,1.0,0.2939648926258087,0.93023681640625,0.93023681640625,1.0,1.0,-1.2119944095611572,0.5252014994621277,0.6867928504943848,0.2330239117145538,0.0,0.0,1.0,73.40528106689453,82.0,63.07268142700195,-4354.7685546875,252.38966369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074584960937,300.3744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0968677401542663,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.830843919189648e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811260,293.2967529296875,297.1499938964844,293.1499938964844,0.0808978378772735,-1977.4400634765625,304.1676025390625,0.5944491028785706,0.1072008609771728,0.0996960923075676,293.3547058105469,297.1499938964844,293.1499938964844,0.0348869897425174,-1253.15380859375,304.1786499023437,0.4870554506778717,0.0625072419643402,0.0631368309259414,293.2218017578125,297.1499938964844,293.1499938964844,0.3073079586029053,-4386.8798828125,304.1658630371094,0.84290611743927,0.3136622905731201,0.2211952656507492,293.2608947753906,297.1499938964844,293.1499938964844,0.4155121147632599,-7497.60009765625,304.17047119140625,0.9117459058761596,0.3968071639537811,0.3779375255107879,293.20330810546875,297.1499938964844,293.1499938964844,0.020027931779623,-4650.19189453125,303.9691162109375,0.4339922964572906,0.050000000745058,0.2373919486999511,287.7753601074219,291.1499938964844,272.4533386230469,270.91229248046875,284.2665405273437,293.2908935546875,287.780029296875,1.0,0.2965148091316223,0.9299289584159852,0.9299289584159852,1.0,1.0,-1.1993581056594849,0.5194600224494934,0.6798981428146362,0.2298502624034881,0.0,0.0,1.0,76.76155853271484,70.0,64.00481414794922,-4342.4765625,254.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20184326171875,300.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0967058464884758,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.81441407930106e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811320,293.2967529296875,297.1499938964844,293.1499938964844,0.0808978378772735,-1977.4400634765625,304.1676025390625,0.5944491028785706,0.1072008609771728,0.0996960923075676,293.3547058105469,297.1499938964844,293.1499938964844,0.0348869897425174,-1253.15380859375,304.1786499023437,0.4870554506778717,0.0625072419643402,0.0631368309259414,293.2218017578125,297.1499938964844,293.1499938964844,0.3073079586029053,-4386.8798828125,304.1658630371094,0.84290611743927,0.3136622905731201,0.2211952656507492,293.2608947753906,297.1499938964844,293.1499938964844,0.4155121147632599,-7497.60009765625,304.17047119140625,0.9117459058761596,0.3968071639537811,0.3779375255107879,293.20330810546875,297.1499938964844,293.1499938964844,0.020027931779623,-4650.19189453125,303.9691162109375,0.4339922964572906,0.050000000745058,0.2373919486999511,287.7753601074219,291.1499938964844,272.4533386230469,270.91229248046875,284.2665405273437,293.2908935546875,287.780029296875,1.0,0.2965148091316223,0.9299289584159852,0.9299289584159852,1.0,1.0,-1.1993581056594849,0.5194600224494934,0.6798981428146362,0.2298502624034881,0.0,0.0,1.0,76.76155853271484,70.0,64.00481414794922,-4342.4765625,254.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20184326171875,300.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0967058464884758,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.81441407930106e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
