time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811380,293.2944641113281,297.1499938964844,293.1499938964844,0.0774324238300323,-1912.6453857421875,304.1675109863281,0.5888714790344238,0.1039430126547813,0.0967082977294921,293.354248046875,297.1499938964844,293.1499938964844,0.0291489847004413,-1153.021240234375,304.1786499023437,0.4728813767433166,0.0574119910597801,0.0582601577043533,293.2212829589844,297.1499938964844,293.1499938964844,0.3040353953838348,-4350.09619140625,304.1660461425781,0.8429878354072571,0.3119529783725738,0.2199718058109283,293.259765625,297.1499938964844,293.1499938964844,0.4105584621429443,-7427.51513671875,304.1719055175781,0.9114928245544434,0.3942213058471679,0.375453233718872,293.2053527832031,297.1499938964844,293.1499938964844,0.0197936557233333,-4625.25244140625,303.9394836425781,0.435179054737091,0.050000000745058,0.237247809767723,287.8224182128906,291.1499938964844,272.489990234375,270.9289245605469,284.28717041015625,293.2901611328125,287.8274230957031,1.0,0.2935123443603515,0.9296211004257202,0.9296211004257202,1.0,1.0,-1.185295581817627,0.5130749940872192,0.6722205877304077,0.2263481467962265,0.0,0.0,1.0,75.79253387451172,58.0,66.32518768310547,-4329.35009765625,247.3378143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983947753906,300.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0965407714247703,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.79766045929864e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811440,293.2944641113281,297.1499938964844,293.1499938964844,0.0774324238300323,-1912.6453857421875,304.1675109863281,0.5888714790344238,0.1039430126547813,0.0967082977294921,293.354248046875,297.1499938964844,293.1499938964844,0.0291489847004413,-1153.021240234375,304.1786499023437,0.4728813767433166,0.0574119910597801,0.0582601577043533,293.2212829589844,297.1499938964844,293.1499938964844,0.3040353953838348,-4350.09619140625,304.1660461425781,0.8429878354072571,0.3119529783725738,0.2199718058109283,293.259765625,297.1499938964844,293.1499938964844,0.4105584621429443,-7427.51513671875,304.1719055175781,0.9114928245544434,0.3942213058471679,0.375453233718872,293.2053527832031,297.1499938964844,293.1499938964844,0.0197936557233333,-4625.25244140625,303.9394836425781,0.435179054737091,0.050000000745058,0.237247809767723,287.8224182128906,291.1499938964844,272.489990234375,270.9289245605469,284.28717041015625,293.2901611328125,287.8274230957031,1.0,0.2935123443603515,0.9296211004257202,0.9296211004257202,1.0,1.0,-1.185295581817627,0.5130749940872192,0.6722205877304077,0.2263481467962265,0.0,0.0,1.0,75.79253387451172,58.0,66.32518768310547,-4329.35009765625,247.3378143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983947753906,300.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0965407714247703,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.79766045929864e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811500,293.2931213378906,297.1499938964844,293.1499938964844,0.0756931081414222,-1880.3116455078125,304.16748046875,0.5883606672286987,0.1023763865232467,0.0952173620462417,293.35382080078125,297.1499938964844,293.1499938964844,0.0264285039156675,-1102.8416748046875,304.1783752441406,0.4660343825817108,0.0549117065966129,0.0558098927140235,293.2208557128906,297.1499938964844,293.1499938964844,0.3023523390293121,-4331.12060546875,304.16619873046875,0.845788300037384,0.3111295998096466,0.2193416506052017,293.2590637207031,297.1499938964844,293.1499938964844,0.4080303311347961,-7391.71923828125,304.1725158691406,0.9149150848388672,0.3929683864116668,0.3741947710514068,293.2062072753906,297.1499938964844,293.1499938964844,0.0196350961923599,-4607.90087890625,303.925048828125,0.4379265606403351,0.050000000745058,0.2369257658720016,287.8470458984375,291.1499938964844,272.5083312988281,270.9371643066406,284.2974853515625,293.28961181640625,287.8522033691406,1.0,0.2905528545379638,0.9294672012329102,0.9294672012329102,1.0,1.0,-1.177911639213562,0.5097259283065796,0.6681857109069824,0.2245161682367324,0.0,0.0,1.0,73.96973419189453,58.0,67.96495819091797,-4322.615234375,240.9770355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1975402832031,300.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0964534878730773,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.788802708499134e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811560,293.29168701171875,297.1499938964844,293.1499938964844,0.0739607959985733,-1848.254150390625,304.1674499511719,0.5890946984291077,0.1008507087826728,0.0937393456697464,293.3532409667969,297.1499938964844,293.1499938964844,0.0238644387573003,-1052.875244140625,304.1778869628906,0.4591913521289825,0.0524459518492221,0.0533658824861049,293.22039794921875,297.1499938964844,293.1499938964844,0.3006536364555359,-4311.93701171875,304.16632080078125,0.8501275181770325,0.3103260695934295,0.2187068909406662,293.25830078125,297.1499938964844,293.1499938964844,0.405486136674881,-7355.67724609375,304.17303466796875,0.9203723073005676,0.3917412459850311,0.3729354739189148,293.2069396972656,297.1499938964844,293.1499938964844,0.0194557216018438,-4588.0390625,303.910888671875,0.4419435560703277,0.050000000745058,0.2364834100008011,287.87225341796875,291.1499938964844,272.52667236328125,270.9454040527344,284.30780029296875,293.2889709472656,287.8775634765625,1.0,0.2868170142173767,0.929340124130249,0.929340124130249,1.0,1.0,-1.17039954662323,0.5063213109970093,0.6640781760215759,0.2226602137088775,0.0,0.0,1.0,71.50373077392578,46.0,69.60480499267578,-4315.83740234375,233.3575592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,300.4781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0963615104556083,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.779468382475898e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811620,293.2884521484375,297.1499938964844,293.1499938964844,0.070527359843254,-1785.20263671875,304.1673583984375,0.5942431092262268,0.0979157015681266,0.0908311977982521,293.3518981933594,297.1499938964844,293.1499938964844,0.0190986711531877,-958.8076782226562,304.1351928710937,0.4546042680740356,0.050000000745058,0.0496750436723232,293.2192687988281,297.1499938964844,293.1499938964844,0.2972294688224792,-4273.18212890625,304.1665954589844,0.8636793494224548,0.3087713718414306,0.217429831624031,293.2565002441406,297.1499938964844,293.1499938964844,0.4003785848617553,-7283.25537109375,304.1738586425781,0.9374897480010986,0.3893577754497528,0.370423674583435,293.2080383300781,297.1499938964844,293.1499938964844,0.0190539546310901,-4542.58154296875,303.8835144042969,0.4542342722415924,0.050000000745058,0.2353011220693588,287.924072265625,291.1499938964844,272.5633239746094,270.9618225097656,284.3279113769531,293.2874450683594,287.92950439453125,1.0,0.2774585485458374,0.9290860891342164,0.9290860891342164,1.0,1.0,-1.1565098762512207,0.5000326633453369,0.6564772129058838,0.2192386388778686,0.0,0.0,1.0,65.00091552734375,34.0,71.69954681396484,-4303.25439453125,215.6712951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19830322265625,300.5176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0961604565382003,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.759063686942682e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811680,293.2884521484375,297.1499938964844,293.1499938964844,0.070527359843254,-1785.20263671875,304.1673583984375,0.5942431092262268,0.0979157015681266,0.0908311977982521,293.3518981933594,297.1499938964844,293.1499938964844,0.0190986711531877,-958.8076782226562,304.1351928710937,0.4546042680740356,0.050000000745058,0.0496750436723232,293.2192687988281,297.1499938964844,293.1499938964844,0.2972294688224792,-4273.18212890625,304.1665954589844,0.8636793494224548,0.3087713718414306,0.217429831624031,293.2565002441406,297.1499938964844,293.1499938964844,0.4003785848617553,-7283.25537109375,304.1738586425781,0.9374897480010986,0.3893577754497528,0.370423674583435,293.2080383300781,297.1499938964844,293.1499938964844,0.0190539546310901,-4542.58154296875,303.8835144042969,0.4542342722415924,0.050000000745058,0.2353011220693588,287.924072265625,291.1499938964844,272.5633239746094,270.9618225097656,284.3279113769531,293.2874450683594,287.92950439453125,1.0,0.2774585485458374,0.9290860891342164,0.9290860891342164,1.0,1.0,-1.1565098762512207,0.5000326633453369,0.6564772129058838,0.2192386388778686,0.0,0.0,1.0,65.00091552734375,34.0,71.69954681396484,-4303.25439453125,215.6712951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19830322265625,300.5176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0961604565382003,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.759063686942682e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811740,293.2848815917969,297.1499938964844,293.1499938964844,0.0671693012118339,-1724.295654296875,304.16717529296875,0.6044419407844543,0.0951290801167488,0.0879964232444763,293.35504150390625,297.1499938964844,293.1499938964844,0.0192236006259918,-956.625732421875,304.0288391113281,0.4721593856811523,0.050000000745058,0.0492922812700271,293.21795654296875,297.1499938964844,293.1499938964844,0.2938883900642395,-4235.3388671875,304.1666259765625,0.884784996509552,0.307280421257019,0.2161501795053482,293.2545166015625,297.1499938964844,293.1499938964844,0.3954069018363952,-7212.77880859375,304.1741943359375,0.9621440172195436,0.3870633840560913,0.3679317831993103,293.2087707519531,297.1499938964844,293.1499938964844,0.0186221413314342,-4492.78076171875,303.8570556640625,0.47215735912323,0.050000000745058,0.2338191866874694,287.97283935546875,291.1499938964844,272.6000061035156,270.9782409667969,284.3479309082031,293.2876892089844,287.97784423828125,1.0,0.2662209868431091,0.9288319945335388,0.9288319945335388,1.0,1.0,-1.1463419198989868,0.4954163134098053,0.6509255766868591,0.2167847454547882,0.0,0.0,1.0,56.95269393920898,25.0,68.1141586303711,-4293.3232421875,196.55450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005310058594,300.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095940813422203,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.736772335600108e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811800,293.2848815917969,297.1499938964844,293.1499938964844,0.0671693012118339,-1724.295654296875,304.16717529296875,0.6044419407844543,0.0951290801167488,0.0879964232444763,293.35504150390625,297.1499938964844,293.1499938964844,0.0192236006259918,-956.625732421875,304.0288391113281,0.4721593856811523,0.050000000745058,0.0492922812700271,293.21795654296875,297.1499938964844,293.1499938964844,0.2938883900642395,-4235.3388671875,304.1666259765625,0.884784996509552,0.307280421257019,0.2161501795053482,293.2545166015625,297.1499938964844,293.1499938964844,0.3954069018363952,-7212.77880859375,304.1741943359375,0.9621440172195436,0.3870633840560913,0.3679317831993103,293.2087707519531,297.1499938964844,293.1499938964844,0.0186221413314342,-4492.78076171875,303.8570556640625,0.47215735912323,0.050000000745058,0.2338191866874694,287.97283935546875,291.1499938964844,272.6000061035156,270.9782409667969,284.3479309082031,293.2876892089844,287.97784423828125,1.0,0.2662209868431091,0.9288319945335388,0.9288319945335388,1.0,1.0,-1.1463419198989868,0.4954163134098053,0.6509255766868591,0.2167847454547882,0.0,0.0,1.0,56.95269393920898,25.0,68.1141586303711,-4293.3232421875,196.55450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005310058594,300.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095940813422203,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.736772335600108e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811860,293.2811279296875,297.1499938964844,293.1499938964844,0.063930757343769,-1666.3516845703125,304.1668395996094,0.617363691329956,0.0924746543169021,0.0852860882878303,293.3625183105469,297.1499938964844,293.1499938964844,0.0184366516768932,-940.6006469726562,303.9107360839844,0.4884146153926849,0.050000000745058,0.0489784181118011,293.216552734375,297.1499938964844,293.1499938964844,0.2906764447689056,-4198.91259765625,304.1664428710937,0.9117963314056396,0.3058434128761291,0.2149110436439514,293.2523803710937,297.1499938964844,293.1499938964844,0.3906188309192657,-7144.8681640625,304.1741027832031,0.98792165517807,0.3848492205142975,0.3655190765857696,293.2092590332031,297.1499938964844,293.1499938964844,0.0182062871754169,-4443.841796875,303.83111572265625,0.4884146451950073,0.050000000745058,0.2323325425386428,288.0194091796875,291.1499938964844,272.6366577148437,270.99468994140625,284.3690185546875,293.2899475097656,288.0243530273437,1.0,0.2545762062072754,0.9286104440689088,0.9286104440689088,1.0,1.0,-1.136544108390808,0.4909666776657104,0.6455773711204529,0.2144467085599899,0.0,0.0,1.0,48.88606643676758,25.0,65.58142852783203,-4283.4189453125,177.83334350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,300.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0957112461328506,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.713474719319493e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811920,293.2811279296875,297.1499938964844,293.1499938964844,0.063930757343769,-1666.3516845703125,304.1668395996094,0.617363691329956,0.0924746543169021,0.0852860882878303,293.3625183105469,297.1499938964844,293.1499938964844,0.0184366516768932,-940.6006469726562,303.9107360839844,0.4884146153926849,0.050000000745058,0.0489784181118011,293.216552734375,297.1499938964844,293.1499938964844,0.2906764447689056,-4198.91259765625,304.1664428710937,0.9117963314056396,0.3058434128761291,0.2149110436439514,293.2523803710937,297.1499938964844,293.1499938964844,0.3906188309192657,-7144.8681640625,304.1741027832031,0.98792165517807,0.3848492205142975,0.3655190765857696,293.2092590332031,297.1499938964844,293.1499938964844,0.0182062871754169,-4443.841796875,303.83111572265625,0.4884146451950073,0.050000000745058,0.2323325425386428,288.0194091796875,291.1499938964844,272.6366577148437,270.99468994140625,284.3690185546875,293.2899475097656,288.0243530273437,1.0,0.2545762062072754,0.9286104440689088,0.9286104440689088,1.0,1.0,-1.136544108390808,0.4909666776657104,0.6455773711204529,0.2144467085599899,0.0,0.0,1.0,48.88606643676758,25.0,65.58142852783203,-4283.4189453125,177.83334350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,300.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0957112461328506,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.713474719319493e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
811980,293.27734375,297.1499938964844,293.1499938964844,0.0608801320195198,-1612.5369873046875,304.16632080078125,0.625404417514801,0.0899175480008125,0.082773707807064,293.3724365234375,297.1499938964844,293.1499938964844,0.0177475605159997,-926.3194580078124,303.7830505371094,0.5000861883163452,0.050000000745058,0.0487745217978954,293.2151794433594,297.1499938964844,293.1499938964844,0.2876523733139038,-4164.56298828125,304.1659851074219,0.9350282549858092,0.3044359385967254,0.2137763053178787,293.2479858398437,297.1499938964844,293.1499938964844,0.3787139654159546,-6970.7509765625,304.1872863769531,0.9990000128746032,0.3831277191638946,0.3574220836162567,293.2096862792969,297.1499938964844,293.1499938964844,0.0178826954215765,-4404.99609375,303.8050842285156,0.5000861883163452,0.050000000745058,0.2313653230667114,288.0657653808594,291.1499938964844,272.67333984375,271.0112609863281,284.3929443359375,293.2934875488281,288.0714111328125,1.0,0.2457036525011062,0.9283888936042786,0.9283888936042786,1.0,1.0,-1.1208150386810305,0.4838249683380127,0.6369900703430176,0.2107472270727157,0.0,0.0,1.0,43.5162353515625,25.0,68.49323272705078,-4268.56103515625,162.90713500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049865722656,300.6200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954737812280654,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.689375292509794e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812040,293.27734375,297.1499938964844,293.1499938964844,0.0608801320195198,-1612.5369873046875,304.16632080078125,0.625404417514801,0.0899175480008125,0.082773707807064,293.3724365234375,297.1499938964844,293.1499938964844,0.0177475605159997,-926.3194580078124,303.7830505371094,0.5000861883163452,0.050000000745058,0.0487745217978954,293.2151794433594,297.1499938964844,293.1499938964844,0.2876523733139038,-4164.56298828125,304.1659851074219,0.9350282549858092,0.3044359385967254,0.2137763053178787,293.2479858398437,297.1499938964844,293.1499938964844,0.3787139654159546,-6970.7509765625,304.1872863769531,0.9990000128746032,0.3831277191638946,0.3574220836162567,293.2096862792969,297.1499938964844,293.1499938964844,0.0178826954215765,-4404.99609375,303.8050842285156,0.5000861883163452,0.050000000745058,0.2313653230667114,288.0657653808594,291.1499938964844,272.67333984375,271.0112609863281,284.3929443359375,293.2934875488281,288.0714111328125,1.0,0.2457036525011062,0.9283888936042786,0.9283888936042786,1.0,1.0,-1.1208150386810305,0.4838249683380127,0.6369900703430176,0.2107472270727157,0.0,0.0,1.0,43.5162353515625,25.0,68.49323272705078,-4268.56103515625,162.90713500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049865722656,300.6200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954737812280654,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.689375292509794e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812100,293.2755432128906,297.1499938964844,293.1499938964844,0.0593774057924747,-1586.224609375,304.16607666015625,0.6273101568222046,0.0886563584208488,0.0815788805484771,293.3780212402344,297.1499938964844,293.1499938964844,0.0174229480326175,-919.3375854492188,303.7164611816406,0.5042580366134644,0.050000000745058,0.0487107783555984,293.2145690917969,297.1499938964844,293.1499938964844,0.2860552072525024,-4146.255859375,304.1659851074219,0.9428575038909912,0.3037273287773132,0.2132408618927002,293.2386169433594,297.1499938964844,293.1499938964844,0.3672470152378082,-6798.333984375,304.2013244628906,0.9990000128746032,0.3837187588214874,0.3488576710224151,293.2099304199219,297.1499938964844,293.1499938964844,0.0177399348467588,-4387.05908203125,303.7920837402344,0.5042580366134644,0.050000000745058,0.231062963604927,288.09552001953125,291.1499938964844,272.6916809082031,271.01959228515625,284.4061889648437,293.294921875,288.1028137207031,1.0,0.2418445646762848,0.928278148174286,0.928278148174286,1.0,1.0,-1.1082515716552734,0.4781657457351684,0.6300857663154602,0.2077120840549469,0.0,0.0,1.0,41.7365837097168,25.0,79.55494689941406,-4257.5,155.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,300.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095344454050064,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.676250192569567e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812160,293.2738952636719,297.1499938964844,293.1499938964844,0.05785908177495,-1559.792236328125,304.1659240722656,0.6288040280342102,0.0873913466930389,0.0803918838500976,293.3839416503906,297.1499938964844,293.1499938964844,0.0171009451150894,-912.1991577148438,303.64801025390625,0.508198082447052,0.050000000745058,0.0486549362540245,293.2140808105469,297.1499938964844,293.1499938964844,0.2843822836875915,-4126.994140625,304.1661376953125,0.9498472809791564,0.3030062019824981,0.2127025723457336,293.22509765625,297.1499938964844,293.1499938964844,0.3564797639846802,-6638.63134765625,304.2115173339844,0.9990000128746032,0.3852503597736358,0.3411768078804016,293.210205078125,297.1499938964844,293.1499938964844,0.0175982695072889,-4368.810546875,303.77911376953125,0.508198082447052,0.050000000745058,0.230798065662384,288.129638671875,291.1499938964844,272.7099914550781,271.0279846191406,284.4197082519531,293.29705810546875,288.13739013671875,1.0,0.2383396029472351,0.9281976819038392,0.9281976819038392,1.0,1.0,-1.0965758562088013,0.4728977084159851,0.6236780881881714,0.2049469202756881,0.0,0.0,1.0,40.17123031616211,25.0,88.35891723632812,-4247.0517578125,149.7662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095642089844,300.6885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952000766992569,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.661597869126126e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812220,293.2712707519531,297.1499938964844,293.1499938964844,0.0547520145773887,-1506.2847900390625,304.1658020019531,0.6306087970733643,0.0847852751612663,0.0779860392212867,293.39715576171875,297.1499938964844,293.1499938964844,0.016466524451971,-897.6683959960938,303.5043334960937,0.5154879093170166,0.050000000745058,0.0485616661608219,293.2133483886719,297.1499938964844,293.1499938964844,0.2809635996818542,-4087.50146484375,304.1664428710937,0.9616153836250304,0.3015343844890594,0.2116166353225708,293.1915283203125,297.1499938964844,293.1499938964844,0.3374399244785309,-6356.77978515625,304.2224426269531,0.9990000128746032,0.3901422917842865,0.3279474079608917,293.2108154296875,297.1499938964844,293.1499938964844,0.0173262190073728,-4333.0,303.7529296875,0.5154879093170166,0.050000000745058,0.2303556352853775,288.20166015625,291.1499938964844,272.7466735839844,271.044921875,284.45086669921875,293.3086242675781,288.2101135253906,1.0,0.2322472035884857,0.9280366897583008,0.9280366897583008,1.0,1.0,-1.075861573219299,0.4635161161422729,0.6123453974723816,0.2002029865980148,0.0,0.0,1.0,37.54819107055664,43.0,99.57093811035156,-4227.50439453125,139.38922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21759033203125,300.7549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0948663800954818,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.62773192441091e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812280,293.2712707519531,297.1499938964844,293.1499938964844,0.0547520145773887,-1506.2847900390625,304.1658020019531,0.6306087970733643,0.0847852751612663,0.0779860392212867,293.39715576171875,297.1499938964844,293.1499938964844,0.016466524451971,-897.6683959960938,303.5043334960937,0.5154879093170166,0.050000000745058,0.0485616661608219,293.2133483886719,297.1499938964844,293.1499938964844,0.2809635996818542,-4087.50146484375,304.1664428710937,0.9616153836250304,0.3015343844890594,0.2116166353225708,293.1915283203125,297.1499938964844,293.1499938964844,0.3374399244785309,-6356.77978515625,304.2224426269531,0.9990000128746032,0.3901422917842865,0.3279474079608917,293.2108154296875,297.1499938964844,293.1499938964844,0.0173262190073728,-4333.0,303.7529296875,0.5154879093170166,0.050000000745058,0.2303556352853775,288.20166015625,291.1499938964844,272.7466735839844,271.044921875,284.45086669921875,293.3086242675781,288.2101135253906,1.0,0.2322472035884857,0.9280366897583008,0.9280366897583008,1.0,1.0,-1.075861573219299,0.4635161161422729,0.6123453974723816,0.2002029865980148,0.0,0.0,1.0,37.54819107055664,43.0,99.57093811035156,-4227.50439453125,139.38922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21759033203125,300.7549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0948663800954818,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.62773192441091e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812340,293.2694091796875,297.1499938964844,293.1499938964844,0.0516984388232231,-1454.594970703125,304.1656188964844,0.6214907169342041,0.0820918530225753,0.0756146013736724,293.4119567871094,297.1499938964844,293.1499938964844,0.0159301050007343,-885.4606323242188,303.3511047363281,0.5125865936279297,0.050000000745058,0.0485973916947841,293.2130126953125,297.1499938964844,293.1499938964844,0.2778147459030151,-4051.197998046875,304.1661682128906,0.9547269940376282,0.2999978065490722,0.2105868607759475,293.16796875,297.1499938964844,293.1499938964844,0.3406881988048553,-6417.345703125,304.1918029785156,0.9990000128746032,0.3939281404018402,0.3330678939819336,293.2116394042969,297.1499938964844,293.1499938964844,0.0171587001532316,-4310.654296875,303.72589111328125,0.5125865936279297,0.050000000745058,0.2305250912904739,288.26727294921875,291.1499938964844,272.7833251953125,271.06219482421875,284.477783203125,293.3266906738281,288.2726745605469,1.0,0.2346112430095672,0.9278757572174072,0.9278757572174072,1.0,1.0,-1.078159213066101,0.464497447013855,0.6136618256568909,0.2008631080389022,0.0,0.0,1.0,38.483863830566406,61.0,83.01195526123047,-4226.650390625,141.70750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22607421875,300.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0944933071732521,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.589869296178222e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812400,293.2694091796875,297.1499938964844,293.1499938964844,0.0516984388232231,-1454.594970703125,304.1656188964844,0.6214907169342041,0.0820918530225753,0.0756146013736724,293.4119567871094,297.1499938964844,293.1499938964844,0.0159301050007343,-885.4606323242188,303.3511047363281,0.5125865936279297,0.050000000745058,0.0485973916947841,293.2130126953125,297.1499938964844,293.1499938964844,0.2778147459030151,-4051.197998046875,304.1661682128906,0.9547269940376282,0.2999978065490722,0.2105868607759475,293.16796875,297.1499938964844,293.1499938964844,0.3406881988048553,-6417.345703125,304.1918029785156,0.9990000128746032,0.3939281404018402,0.3330678939819336,293.2116394042969,297.1499938964844,293.1499938964844,0.0171587001532316,-4310.654296875,303.72589111328125,0.5125865936279297,0.050000000745058,0.2305250912904739,288.26727294921875,291.1499938964844,272.7833251953125,271.06219482421875,284.477783203125,293.3266906738281,288.2726745605469,1.0,0.2346112430095672,0.9278757572174072,0.9278757572174072,1.0,1.0,-1.078159213066101,0.464497447013855,0.6136618256568909,0.2008631080389022,0.0,0.0,1.0,38.483863830566406,61.0,83.01195526123047,-4226.650390625,141.70750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22607421875,300.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0944933071732521,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.589869296178222e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812460,293.267822265625,297.1499938964844,293.1499938964844,0.0489129200577735,-1408.5572509765625,304.1650390625,0.6018882393836975,0.0793910846114158,0.0733344480395317,293.4275207519531,297.1499938964844,293.1499938964844,0.0155175207182765,-877.1553955078125,303.1879577636719,0.5014907717704773,0.050000000745058,0.048752661794424,293.21295166015625,297.1499938964844,293.1499938964844,0.2755685448646545,-4025.85546875,304.1644897460937,0.9308792352676392,0.2984161078929901,0.2096072137355804,293.1807861328125,297.1499938964844,293.1499938964844,0.3650843799114227,-6796.125,304.1368103027344,0.9990000128746032,0.3909616768360138,0.3544895350933075,293.21319580078125,297.1499938964844,293.1499938964844,0.0171245355159044,-4308.7880859375,303.6948547363281,0.5014907717704773,0.050000000745058,0.2312616407871246,288.2935791015625,291.1499938964844,272.82000732421875,271.0798034667969,284.489013671875,293.3314514160156,288.2939147949219,1.0,0.2436561733484268,0.9277456402778624,0.9277456402778624,1.0,1.0,-1.1010221242904663,0.47475066781044,0.6262713670730591,0.2063528597354889,0.0,0.0,1.0,42.71019744873047,64.0,33.72468948364258,-4242.74755859375,155.74270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272033691406,300.7430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.094171829521656,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.557243902236225e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812520,293.267822265625,297.1499938964844,293.1499938964844,0.0489129200577735,-1408.5572509765625,304.1650390625,0.6018882393836975,0.0793910846114158,0.0733344480395317,293.4275207519531,297.1499938964844,293.1499938964844,0.0155175207182765,-877.1553955078125,303.1879577636719,0.5014907717704773,0.050000000745058,0.048752661794424,293.21295166015625,297.1499938964844,293.1499938964844,0.2755685448646545,-4025.85546875,304.1644897460937,0.9308792352676392,0.2984161078929901,0.2096072137355804,293.1807861328125,297.1499938964844,293.1499938964844,0.3650843799114227,-6796.125,304.1368103027344,0.9990000128746032,0.3909616768360138,0.3544895350933075,293.21319580078125,297.1499938964844,293.1499938964844,0.0171245355159044,-4308.7880859375,303.6948547363281,0.5014907717704773,0.050000000745058,0.2312616407871246,288.2935791015625,291.1499938964844,272.82000732421875,271.0798034667969,284.489013671875,293.3314514160156,288.2939147949219,1.0,0.2436561733484268,0.9277456402778624,0.9277456402778624,1.0,1.0,-1.1010221242904663,0.47475066781044,0.6262713670730591,0.2063528597354889,0.0,0.0,1.0,42.71019744873047,64.0,33.72468948364258,-4242.74755859375,155.74270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272033691406,300.7430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.094171829521656,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.557243902236225e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812580,293.2660827636719,297.1499938964844,293.1499938964844,0.0463455617427825,-1367.0308837890625,304.164306640625,0.5789551734924316,0.0767584815621376,0.071133904159069,293.4432678222656,297.1499938964844,293.1499938964844,0.0151693038642406,-871.0650634765625,303.0158996582031,0.4897605776786804,0.050000000745058,0.0489533469080925,293.2127380371094,297.1499938964844,293.1499938964844,0.2740676999092102,-4009.4560546875,304.16217041015625,0.9047476053237916,0.2968611717224121,0.2086613625288009,293.2213134765625,297.1499938964844,293.1499938964844,0.3771844208240509,-6980.5556640625,304.1241760253906,0.9892963171005248,0.3819631040096283,0.3644004762172699,293.21588134765625,297.1499938964844,293.1499938964844,0.0171574186533689,-4318.724609375,303.6584167480469,0.4897605776786804,0.050000000745058,0.2322136014699936,288.2846374511719,291.1499938964844,272.8566589355469,271.0978088378906,284.504150390625,293.3334350585937,288.284423828125,1.0,0.2516047358512878,0.9276155829429626,0.9276155829429626,1.0,1.0,-1.10992693901062,0.4786726832389831,0.631254255771637,0.2087063044309616,0.0,0.0,1.0,47.91402816772461,67.0,2.691455602645874,-4245.39208984375,168.15980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21685791015625,300.7066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0939840152859687,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.538183076074348e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812640,293.2660827636719,297.1499938964844,293.1499938964844,0.0463455617427825,-1367.0308837890625,304.164306640625,0.5789551734924316,0.0767584815621376,0.071133904159069,293.4432678222656,297.1499938964844,293.1499938964844,0.0151693038642406,-871.0650634765625,303.0158996582031,0.4897605776786804,0.050000000745058,0.0489533469080925,293.2127380371094,297.1499938964844,293.1499938964844,0.2740676999092102,-4009.4560546875,304.16217041015625,0.9047476053237916,0.2968611717224121,0.2086613625288009,293.2213134765625,297.1499938964844,293.1499938964844,0.3771844208240509,-6980.5556640625,304.1241760253906,0.9892963171005248,0.3819631040096283,0.3644004762172699,293.21588134765625,297.1499938964844,293.1499938964844,0.0171574186533689,-4318.724609375,303.6584167480469,0.4897605776786804,0.050000000745058,0.2322136014699936,288.2846374511719,291.1499938964844,272.8566589355469,271.0978088378906,284.504150390625,293.3334350585937,288.284423828125,1.0,0.2516047358512878,0.9276155829429626,0.9276155829429626,1.0,1.0,-1.10992693901062,0.4786726832389831,0.631254255771637,0.2087063044309616,0.0,0.0,1.0,47.91402816772461,67.0,2.691455602645874,-4245.39208984375,168.15980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21685791015625,300.7066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0939840152859687,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.538183076074348e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812700,293.26519775390625,297.1499938964844,293.1499938964844,0.0450551733374595,-1346.14990234375,304.1640625,0.5668920874595642,0.0754599720239639,0.0700800269842147,293.451171875,297.1499938964844,293.1499938964844,0.0149893183261156,-867.5098876953125,302.9281921386719,0.4836218655109405,0.050000000745058,0.049070805311203,293.2126770019531,297.1499938964844,293.1499938964844,0.2731372117996216,-3998.8955078125,304.1616516113281,0.8926159143447876,0.2960812449455261,0.2082119882106781,293.2341003417969,297.1499938964844,293.1499938964844,0.3735219538211822,-6917.25390625,304.1355895996094,0.9759042859077454,0.3785430490970611,0.3607448935508728,293.2174987792969,297.1499938964844,293.1499938964844,0.0171644520014524,-4321.66796875,303.6392822265625,0.4836218655109405,0.050000000745058,0.2327707707881927,288.2904968261719,291.1499938964844,272.875,271.10699462890625,284.5178527832031,293.33917236328125,288.2929077148437,1.0,0.2550089061260223,0.9275505542755128,0.9275505542755128,1.0,1.0,-1.1051582098007202,0.4764586389064789,0.6286996006965637,0.2077381759881973,0.0,0.0,1.0,50.8296127319336,67.0,14.130879402160645,-4238.69140625,172.1644744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,300.7184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0939264222979545,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.532338299322872e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812760,293.26434326171875,297.1499938964844,293.1499938964844,0.0437297448515892,-1324.708984375,304.1639099121094,0.5559172034263611,0.0741666480898857,0.0690187066793441,293.4590759277344,297.1499938964844,293.1499938964844,0.0147972246631979,-863.3895874023438,302.8393859863281,0.4780471324920654,0.050000000745058,0.0491797924041748,293.2126770019531,297.1499938964844,293.1499938964844,0.2720796465873718,-3986.73779296875,304.1614685058594,0.882186233997345,0.2952868044376373,0.2077449113130569,293.2415771484375,297.1499938964844,293.1499938964844,0.3701198697090149,-6864.23193359375,304.14434814453125,0.9634217619895936,0.3760077059268951,0.358067512512207,293.2192077636719,297.1499938964844,293.1499938964844,0.0171552635729312,-4322.1943359375,303.6197509765625,0.4780471324920654,0.050000000745058,0.2332877516746521,288.3027038574219,291.1499938964844,272.8933410644531,271.1163330078125,284.5320739746094,293.3457336425781,288.3056640625,1.0,0.2581406831741333,0.9273290634155272,0.9273290634155272,1.0,1.0,-1.100860834121704,0.474468320608139,0.6263924837112427,0.2068355977535247,0.0,0.0,1.0,53.53605651855469,70.0,24.35476875305176,-4232.4501953125,175.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,300.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0938748866319656,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.527107613394036e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812820,293.2625732421875,297.1499938964844,293.1499938964844,0.0410730503499507,-1281.851318359375,304.1636962890625,0.5368938446044922,0.0716308057308197,0.0669088140130043,293.47479248046875,297.1499938964844,293.1499938964844,0.0143964495509862,-854.2186889648438,302.6579895019531,0.4675384759902954,0.050000000745058,0.0493755936622619,293.2127685546875,297.1499938964844,293.1499938964844,0.2698413431644439,-3960.854736328125,304.161376953125,0.8652045726776123,0.2936798334121704,0.2067747861146927,293.24822998046875,297.1499938964844,293.1499938964844,0.3650204539299011,-6785.8857421875,304.154541015625,0.9415718913078308,0.3723223209381103,0.3544041514396667,293.22271728515625,297.1499938964844,293.1499938964844,0.0171111319214105,-4319.77294921875,303.57965087890625,0.4675384759902954,0.050000000745058,0.2342165559530258,288.3314819335937,291.1499938964844,272.92999267578125,271.1353759765625,284.5605773925781,293.3597106933594,288.3348999023437,1.0,0.2637664973735809,0.9268860816955566,0.9268860816955566,1.0,1.0,-1.094115972518921,0.4713103473186493,0.6228057146072388,0.2055046260356903,0.0,0.0,1.0,58.41286087036133,73.0,36.92183303833008,-4221.6806640625,183.0527191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936950683594,300.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0937814638018608,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.517626313026994e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812880,293.2625732421875,297.1499938964844,293.1499938964844,0.0410730503499507,-1281.851318359375,304.1636962890625,0.5368938446044922,0.0716308057308197,0.0669088140130043,293.47479248046875,297.1499938964844,293.1499938964844,0.0143964495509862,-854.2186889648438,302.6579895019531,0.4675384759902954,0.050000000745058,0.0493755936622619,293.2127685546875,297.1499938964844,293.1499938964844,0.2698413431644439,-3960.854736328125,304.161376953125,0.8652045726776123,0.2936798334121704,0.2067747861146927,293.24822998046875,297.1499938964844,293.1499938964844,0.3650204539299011,-6785.8857421875,304.154541015625,0.9415718913078308,0.3723223209381103,0.3544041514396667,293.22271728515625,297.1499938964844,293.1499938964844,0.0171111319214105,-4319.77294921875,303.57965087890625,0.4675384759902954,0.050000000745058,0.2342165559530258,288.3314819335937,291.1499938964844,272.92999267578125,271.1353759765625,284.5605773925781,293.3597106933594,288.3348999023437,1.0,0.2637664973735809,0.9268860816955566,0.9268860816955566,1.0,1.0,-1.094115972518921,0.4713103473186493,0.6228057146072388,0.2055046260356903,0.0,0.0,1.0,58.41286087036133,73.0,36.92183303833008,-4221.6806640625,183.0527191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936950683594,300.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0937814638018608,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.517626313026994e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
812940,293.26055908203125,297.1499938964844,293.1499938964844,0.0384788252413272,-1240.0206298828125,304.1634521484375,0.5210478901863098,0.0691887140274047,0.064858004450798,293.4901123046875,297.1499938964844,293.1499938964844,0.0139866909012198,-844.1762084960938,302.4725036621094,0.4572058320045471,0.050000000745058,0.0495510473847389,293.2128601074219,297.1499938964844,293.1499938964844,0.2675207853317261,-3933.89794921875,304.1614685058594,0.8517066240310669,0.2920702993869781,0.2057840973138809,293.2499694824219,297.1499938964844,293.1499938964844,0.3609026074409485,-6723.74658203125,304.1597900390625,0.9233016967773438,0.3694775998592376,0.3517574369907379,293.2261657714844,297.1499938964844,293.1499938964844,0.0170442461967468,-4314.263671875,303.5385437011719,0.4572058320045471,0.050000000745058,0.2350488305091858,288.3634948730469,291.1499938964844,272.9666748046875,271.1550598144531,284.5893859863281,293.37457275390625,288.36724853515625,1.0,0.2687284350395202,0.926443099975586,0.926443099975586,1.0,1.0,-1.0884981155395508,0.468650072813034,0.6198479533195496,0.2044738084077835,0.0,0.0,1.0,62.79011535644531,76.0,43.65541076660156,-4212.08154296875,189.46163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,300.77545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0936959981918335,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.508952643955126e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813000,293.26055908203125,297.1499938964844,293.1499938964844,0.0384788252413272,-1240.0206298828125,304.1634521484375,0.5210478901863098,0.0691887140274047,0.064858004450798,293.4901123046875,297.1499938964844,293.1499938964844,0.0139866909012198,-844.1762084960938,302.4725036621094,0.4572058320045471,0.050000000745058,0.0495510473847389,293.2128601074219,297.1499938964844,293.1499938964844,0.2675207853317261,-3933.89794921875,304.1614685058594,0.8517066240310669,0.2920702993869781,0.2057840973138809,293.2499694824219,297.1499938964844,293.1499938964844,0.3609026074409485,-6723.74658203125,304.1597900390625,0.9233016967773438,0.3694775998592376,0.3517574369907379,293.2261657714844,297.1499938964844,293.1499938964844,0.0170442461967468,-4314.263671875,303.5385437011719,0.4572058320045471,0.050000000745058,0.2350488305091858,288.3634948730469,291.1499938964844,272.9666748046875,271.1550598144531,284.5893859863281,293.37457275390625,288.36724853515625,1.0,0.2687284350395202,0.926443099975586,0.926443099975586,1.0,1.0,-1.0884981155395508,0.468650072813034,0.6198479533195496,0.2044738084077835,0.0,0.0,1.0,62.79011535644531,76.0,43.65541076660156,-4212.08154296875,189.46163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,300.77545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0936959981918335,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.508952643955126e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813060,293.2582702636719,297.1499938964844,293.1499938964844,0.0359873697161674,-1199.6502685546875,304.1631164550781,0.5077493190765381,0.0668488889932632,0.0628847554326057,293.50494384765625,297.1499938964844,293.1499938964844,0.0135747138410806,-833.4474487304688,302.2833557128906,0.4486177265644073,0.050000000745058,0.0497126244008541,293.2129211425781,297.1499938964844,293.1499938964844,0.2651548385620117,-3906.323974609375,304.1615905761719,0.84049391746521,0.2904659807682037,0.204785943031311,293.2498779296875,297.1499938964844,293.1499938964844,0.3571076989173889,-6667.12890625,304.1628112792969,0.9083026647567748,0.3669585585594177,0.3494903743267059,293.2294921875,297.1499938964844,293.1499938964844,0.0169616378843784,-4306.560546875,303.4967346191406,0.4486177265644073,0.050000000745058,0.2358152866363525,288.3978271484375,291.1499938964844,273.0033264160156,271.1754150390625,284.6186828613281,293.3905334472656,288.4018249511719,1.0,0.2731947004795074,0.9262285828590392,0.9262285828590392,1.0,1.0,-1.083324313163757,0.4661912024021148,0.6171330809593201,0.2035776972770691,0.0,0.0,1.0,66.8223648071289,64.0,47.6765251159668,-4203.07177734375,195.3020935058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813049316406,300.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0936117693781852,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.500404848949984e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
