time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813120,293.2582702636719,297.1499938964844,293.1499938964844,0.0359873697161674,-1199.6502685546875,304.1631164550781,0.5077493190765381,0.0668488889932632,0.0628847554326057,293.50494384765625,297.1499938964844,293.1499938964844,0.0135747138410806,-833.4474487304688,302.2833557128906,0.4486177265644073,0.050000000745058,0.0497126244008541,293.2129211425781,297.1499938964844,293.1499938964844,0.2651548385620117,-3906.323974609375,304.1615905761719,0.84049391746521,0.2904659807682037,0.204785943031311,293.2498779296875,297.1499938964844,293.1499938964844,0.3571076989173889,-6667.12890625,304.1628112792969,0.9083026647567748,0.3669585585594177,0.3494903743267059,293.2294921875,297.1499938964844,293.1499938964844,0.0169616378843784,-4306.560546875,303.4967346191406,0.4486177265644073,0.050000000745058,0.2358152866363525,288.3978271484375,291.1499938964844,273.0033264160156,271.1754150390625,284.6186828613281,293.3905334472656,288.4018249511719,1.0,0.2731947004795074,0.9262285828590392,0.9262285828590392,1.0,1.0,-1.083324313163757,0.4661912024021148,0.6171330809593201,0.2035776972770691,0.0,0.0,1.0,66.8223648071289,64.0,47.6765251159668,-4203.07177734375,195.3020935058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813049316406,300.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0936117693781852,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.500404848949984e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813180,293.2555847167969,297.1499938964844,293.1499938964844,0.0334679819643497,-1158.3583984375,304.1629333496094,0.5019702315330505,0.0646502822637558,0.0608640424907207,293.5191650390625,297.1499938964844,293.1499938964844,0.0130952559411525,-819.5442504882812,302.0913391113281,0.4489397704601288,0.050000000745058,0.0497062169015407,293.2127990722656,297.1499938964844,293.1499938964844,0.2625811696052551,-3876.182373046875,304.1620178222656,0.8394333720207214,0.2888962626457214,0.2036792337894439,293.2489929199219,297.1499938964844,293.1499938964844,0.3532254099845886,-6609.4482421875,304.1650085449219,0.9066393375396729,0.3646074831485748,0.347235769033432,293.2325134277344,297.1499938964844,293.1499938964844,0.0167647860944271,-4283.56005859375,303.4550170898437,0.4489397704601288,0.050000000745058,0.2357848882675171,288.43475341796875,291.1499938964844,273.0400085449219,271.1965026855469,284.6493835449219,293.4076538085937,288.439208984375,1.0,0.2717566192150116,0.9260140657424928,0.9260140657424928,1.0,1.0,-1.0768210887908936,0.4631177484989166,0.6137033700942993,0.2024189084768295,0.0,0.0,1.0,66.58576202392578,52.0,52.13852691650391,-4193.10986328125,192.8375396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178466796875,300.82281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0935212299227714,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.49121531448327e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813240,293.2555847167969,297.1499938964844,293.1499938964844,0.0334679819643497,-1158.3583984375,304.1629333496094,0.5019702315330505,0.0646502822637558,0.0608640424907207,293.5191650390625,297.1499938964844,293.1499938964844,0.0130952559411525,-819.5442504882812,302.0913391113281,0.4489397704601288,0.050000000745058,0.0497062169015407,293.2127990722656,297.1499938964844,293.1499938964844,0.2625811696052551,-3876.182373046875,304.1620178222656,0.8394333720207214,0.2888962626457214,0.2036792337894439,293.2489929199219,297.1499938964844,293.1499938964844,0.3532254099845886,-6609.4482421875,304.1650085449219,0.9066393375396729,0.3646074831485748,0.347235769033432,293.2325134277344,297.1499938964844,293.1499938964844,0.0167647860944271,-4283.56005859375,303.4550170898437,0.4489397704601288,0.050000000745058,0.2357848882675171,288.43475341796875,291.1499938964844,273.0400085449219,271.1965026855469,284.6493835449219,293.4076538085937,288.439208984375,1.0,0.2717566192150116,0.9260140657424928,0.9260140657424928,1.0,1.0,-1.0768210887908936,0.4631177484989166,0.6137033700942993,0.2024189084768295,0.0,0.0,1.0,66.58576202392578,52.0,52.13852691650391,-4193.10986328125,192.8375396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178466796875,300.82281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0935212299227714,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.49121531448327e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813300,293.2539978027344,297.1499938964844,293.1499938964844,0.0322357565164566,-1137.8792724609375,304.162841796875,0.5012404322624207,0.0636231526732444,0.0598650798201561,293.52593994140625,297.1499938964844,293.1499938964844,0.0128383617848157,-811.5899658203125,301.9947204589844,0.4518282115459442,0.050000000745058,0.0496498644351959,293.2126159667969,297.1499938964844,293.1499938964844,0.261232852935791,-3860.34716796875,304.16229248046875,0.8420037031173706,0.2881382405757904,0.2031036168336868,293.24835205078125,297.1499938964844,293.1499938964844,0.3512333631515503,-6579.88525390625,304.1658935546875,0.9097034335136414,0.3634827136993408,0.3461059927940368,293.2338256835937,297.1499938964844,293.1499938964844,0.0166315920650959,-4267.14599609375,303.4345092773437,0.4518282115459442,0.050000000745058,0.2355175912380218,288.4548034667969,291.1499938964844,273.0583190917969,271.20733642578125,284.6651916503906,293.41656494140625,288.4595031738281,1.0,0.269451379776001,0.925906777381897,0.925906777381897,1.0,1.0,-1.073186993598938,0.4614052176475525,0.6117817163467407,0.2017622292041778,0.0,0.0,1.0,65.11736297607422,52.0,54.75727844238281,-4187.8857421875,189.0297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,300.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.093469999730587,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.486016642767936e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813360,293.2522888183594,297.1499938964844,293.1499938964844,0.0310377404093742,-1117.7265625,304.1626892089844,0.5016853213310242,0.0626436993479728,0.0588843487203121,293.53253173828125,297.1499938964844,293.1499938964844,0.0125759402289986,-803.1505737304688,301.89776611328125,0.4563084244728088,0.050000000745058,0.0495671071112155,293.2123413085937,297.1499938964844,293.1499938964844,0.2598584592342376,-3844.181640625,304.1625366210937,0.84632408618927,0.287398099899292,0.2025210708379745,293.2475891113281,297.1499938964844,293.1499938964844,0.3492176234722137,-6549.97998046875,304.1666564941406,0.9150806069374084,0.3623863160610199,0.3449782729148865,293.2349853515625,297.1499938964844,293.1499938964844,0.0164823848754167,-4248.31884765625,303.414306640625,0.4563084244728088,0.050000000745058,0.2351250052452087,288.4757995605469,291.1499938964844,273.07666015625,271.2184143066406,284.6812438964844,293.4256896972656,288.480712890625,1.0,0.2662845551967621,0.925804316997528,0.925804316997528,1.0,1.0,-1.0693867206573486,0.459616482257843,0.6097702383995056,0.2010735869407653,0.0,0.0,1.0,62.97842025756836,40.0,57.32653427124024,-4182.57470703125,183.97463989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17803955078125,300.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0934131368994712,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.480246080784128e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813420,293.2485046386719,297.1499938964844,293.1499938964844,0.0287652909755706,-1078.6468505859375,304.1622314453125,0.505919337272644,0.060819111764431,0.0569890327751636,293.5449523925781,297.1499938964844,293.1499938964844,0.012046180665493,-785.2033081054688,301.70330810546875,0.4694808721542358,0.050000000745058,0.0493412762880325,293.21160888671875,297.1499938964844,293.1499938964844,0.2570563554763794,-3811.155029296875,304.1630249023437,0.8601536750793457,0.2859665751457214,0.201346606016159,293.245849609375,297.1499938964844,293.1499938964844,0.3451365828514099,-6489.42626953125,304.1679077148437,0.93271142244339,0.3602662980556488,0.3427350223064422,293.2369079589844,297.1499938964844,293.1499938964844,0.0161508321762084,-4205.2265625,303.3748474121094,0.4694808721542358,0.050000000745058,0.234053760766983,288.52020263671875,291.1499938964844,273.11334228515625,271.2411804199219,284.7137756347656,293.4443664550781,288.5255126953125,1.0,0.257844865322113,0.9255992770195008,0.9255992770195008,1.0,1.0,-1.061453104019165,0.4558874070644378,0.6055657267570496,0.1996306777000427,0.0,0.0,1.0,57.16988754272461,28.0,62.023223876953125,-4171.8193359375,171.1019744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799011230469,300.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0932793170213699,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.466664778301492e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813480,293.2485046386719,297.1499938964844,293.1499938964844,0.0287652909755706,-1078.6468505859375,304.1622314453125,0.505919337272644,0.060819111764431,0.0569890327751636,293.5449523925781,297.1499938964844,293.1499938964844,0.012046180665493,-785.2033081054688,301.70330810546875,0.4694808721542358,0.050000000745058,0.0493412762880325,293.21160888671875,297.1499938964844,293.1499938964844,0.2570563554763794,-3811.155029296875,304.1630249023437,0.8601536750793457,0.2859665751457214,0.201346606016159,293.245849609375,297.1499938964844,293.1499938964844,0.3451365828514099,-6489.42626953125,304.1679077148437,0.93271142244339,0.3602662980556488,0.3427350223064422,293.2369079589844,297.1499938964844,293.1499938964844,0.0161508321762084,-4205.2265625,303.3748474121094,0.4694808721542358,0.050000000745058,0.234053760766983,288.52020263671875,291.1499938964844,273.11334228515625,271.2411804199219,284.7137756347656,293.4443664550781,288.5255126953125,1.0,0.257844865322113,0.9255992770195008,0.9255992770195008,1.0,1.0,-1.061453104019165,0.4558874070644378,0.6055657267570496,0.1996306777000427,0.0,0.0,1.0,57.16988754272461,28.0,62.023223876953125,-4171.8193359375,171.1019744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799011230469,300.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0932793170213699,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.466664778301492e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813540,293.244384765625,297.1499938964844,293.1499938964844,0.0266771838068962,-1041.432861328125,304.16162109375,0.5151320695877075,0.059159331023693,0.0551917590200901,293.556396484375,297.1499938964844,293.1499938964844,0.0115233827382326,-766.3245849609375,301.508544921875,0.484283298254013,0.050000000745058,0.0490582138299942,293.210693359375,297.1499938964844,293.1499938964844,0.2542131543159485,-3777.5576171875,304.1634216308594,0.8818483352661133,0.2845912575721741,0.2001711279153823,293.2439270019531,297.1499938964844,293.1499938964844,0.3410214781761169,-6428.31884765625,304.1687927246094,0.9586754441261292,0.3582292199134826,0.3405165374279022,293.23828125,297.1499938964844,293.1499938964844,0.0157930999994277,-4157.11328125,303.33673095703125,0.484283298254013,0.050000000745058,0.2327110469341278,288.5673522949219,291.1499938964844,273.1499938964844,271.2649230957031,284.74658203125,293.4632873535156,288.5729675292969,1.0,0.2471143901348114,0.9253942966461182,0.9253942966461182,1.0,1.0,-1.053270936012268,0.4520499110221863,0.6012210249900818,0.1981314867734909,0.0,0.0,1.0,49.90974807739258,25.0,65.84536743164062,-4161.033203125,155.73916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,300.921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0931154936552047,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.450038487557322e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813600,293.244384765625,297.1499938964844,293.1499938964844,0.0266771838068962,-1041.432861328125,304.16162109375,0.5151320695877075,0.059159331023693,0.0551917590200901,293.556396484375,297.1499938964844,293.1499938964844,0.0115233827382326,-766.3245849609375,301.508544921875,0.484283298254013,0.050000000745058,0.0490582138299942,293.210693359375,297.1499938964844,293.1499938964844,0.2542131543159485,-3777.5576171875,304.1634216308594,0.8818483352661133,0.2845912575721741,0.2001711279153823,293.2439270019531,297.1499938964844,293.1499938964844,0.3410214781761169,-6428.31884765625,304.1687927246094,0.9586754441261292,0.3582292199134826,0.3405165374279022,293.23828125,297.1499938964844,293.1499938964844,0.0157930999994277,-4157.11328125,303.33673095703125,0.484283298254013,0.050000000745058,0.2327110469341278,288.5673522949219,291.1499938964844,273.1499938964844,271.2649230957031,284.74658203125,293.4632873535156,288.5729675292969,1.0,0.2471143901348114,0.9253942966461182,0.9253942966461182,1.0,1.0,-1.053270936012268,0.4520499110221863,0.6012210249900818,0.1981314867734909,0.0,0.0,1.0,49.90974807739258,25.0,65.84536743164062,-4161.033203125,155.73916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,300.921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0931154936552047,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.450038487557322e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813660,293.2401428222656,297.1499938964844,293.1499938964844,0.0248513724654912,-1007.5167236328124,304.1607971191406,0.5249757170677185,0.0576254241168499,0.0535643212497234,293.5667419433594,297.1499938964844,293.1499938964844,0.0110472189262509,-748.2643432617188,301.3140869140625,0.4971931278705597,0.050000000745058,0.0488221086561679,293.20977783203125,297.1499938964844,293.1499938964844,0.2514472603797912,-3744.8173828125,304.1635437011719,0.9040932655334472,0.2832412421703338,0.1990551650524139,293.241943359375,297.1499938964844,293.1499938964844,0.337010383605957,-6368.736328125,304.169189453125,0.981274962425232,0.3562485575675964,0.3384061753749847,293.2392578125,297.1499938964844,293.1499938964844,0.0154739590361714,-4113.076171875,303.2995300292969,0.4971931278705597,0.050000000745058,0.231591060757637,288.6159973144531,291.1499938964844,273.1866760253906,271.2892761230469,284.7786865234375,293.48199462890625,288.6217041015625,1.0,0.2379783987998962,0.92523592710495,0.92523592710495,1.0,1.0,-1.045817255973816,0.4485614895820617,0.5972557067871094,0.1967589110136032,0.0,0.0,1.0,43.84712219238281,25.0,67.6195068359375,-4151.0576171875,142.92173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885986328125,300.956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929213389754295,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.430334466742352e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813720,293.2401428222656,297.1499938964844,293.1499938964844,0.0248513724654912,-1007.5167236328124,304.1607971191406,0.5249757170677185,0.0576254241168499,0.0535643212497234,293.5667419433594,297.1499938964844,293.1499938964844,0.0110472189262509,-748.2643432617188,301.3140869140625,0.4971931278705597,0.050000000745058,0.0488221086561679,293.20977783203125,297.1499938964844,293.1499938964844,0.2514472603797912,-3744.8173828125,304.1635437011719,0.9040932655334472,0.2832412421703338,0.1990551650524139,293.241943359375,297.1499938964844,293.1499938964844,0.337010383605957,-6368.736328125,304.169189453125,0.981274962425232,0.3562485575675964,0.3384061753749847,293.2392578125,297.1499938964844,293.1499938964844,0.0154739590361714,-4113.076171875,303.2995300292969,0.4971931278705597,0.050000000745058,0.231591060757637,288.6159973144531,291.1499938964844,273.1866760253906,271.2892761230469,284.7786865234375,293.48199462890625,288.6217041015625,1.0,0.2379783987998962,0.92523592710495,0.92523592710495,1.0,1.0,-1.045817255973816,0.4485614895820617,0.5972557067871094,0.1967589110136032,0.0,0.0,1.0,43.84712219238281,25.0,67.6195068359375,-4151.0576171875,142.92173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885986328125,300.956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929213389754295,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.430334466742352e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813780,293.236083984375,297.1499938964844,293.1499938964844,0.0232478845864534,-976.3961791992188,304.1598815917969,0.5328574180603027,0.0561627075076103,0.0520744621753692,293.5765380859375,297.1499938964844,293.1499938964844,0.0106170671060681,-731.260498046875,301.1183776855469,0.5084459185600281,0.050000000745058,0.0486518703401088,293.208984375,297.1499938964844,293.1499938964844,0.2487799227237701,-3713.18994140625,304.1634826660156,0.9246001243591307,0.2818884551525116,0.1979890167713165,293.2400817871094,297.1499938964844,293.1499938964844,0.333095520734787,-6310.89794921875,304.1693115234375,0.9969714283943176,0.3542969524860382,0.336392879486084,293.24005126953125,297.1499938964844,293.1499938964844,0.0152028473094105,-4074.97314453125,303.2626953125,0.5084459185600281,0.050000000745058,0.2307835221290588,288.6643371582031,291.1499938964844,273.22332763671875,271.3139343261719,284.8102111816406,293.5008544921875,288.66998291015625,1.0,0.230982095003128,0.925077497959137,0.925077497959137,1.0,1.0,-1.0391098260879517,0.4454315900802612,0.5936782360076904,0.1955051720142364,0.0,0.0,1.0,39.46064758300781,25.0,67.44495391845703,-4141.765625,133.4324493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,300.9898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0927018225193023,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.408056212123483e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813840,293.236083984375,297.1499938964844,293.1499938964844,0.0232478845864534,-976.3961791992188,304.1598815917969,0.5328574180603027,0.0561627075076103,0.0520744621753692,293.5765380859375,297.1499938964844,293.1499938964844,0.0106170671060681,-731.260498046875,301.1183776855469,0.5084459185600281,0.050000000745058,0.0486518703401088,293.208984375,297.1499938964844,293.1499938964844,0.2487799227237701,-3713.18994140625,304.1634826660156,0.9246001243591307,0.2818884551525116,0.1979890167713165,293.2400817871094,297.1499938964844,293.1499938964844,0.333095520734787,-6310.89794921875,304.1693115234375,0.9969714283943176,0.3542969524860382,0.336392879486084,293.24005126953125,297.1499938964844,293.1499938964844,0.0152028473094105,-4074.97314453125,303.2626953125,0.5084459185600281,0.050000000745058,0.2307835221290588,288.6643371582031,291.1499938964844,273.22332763671875,271.3139343261719,284.8102111816406,293.5008544921875,288.66998291015625,1.0,0.230982095003128,0.925077497959137,0.925077497959137,1.0,1.0,-1.0391098260879517,0.4454315900802612,0.5936782360076904,0.1955051720142364,0.0,0.0,1.0,39.46064758300781,25.0,67.44495391845703,-4141.765625,133.4324493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,300.9898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0927018225193023,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.408056212123483e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813900,293.2341613769531,297.1499938964844,293.1499938964844,0.0224913489073514,-961.75048828125,304.1594543457031,0.5351322889328003,0.0554530583322048,0.0513746328651905,293.5813903808594,297.1499938964844,293.1499938964844,0.0104178255423903,-723.149169921875,301.01953125,0.512821614742279,0.050000000745058,0.0485946275293827,293.2086181640625,297.1499938964844,293.1499938964844,0.2474781721830368,-3697.725341796875,304.16339111328125,0.9323190450668336,0.2812132835388183,0.1974755525588989,293.2383117675781,297.1499938964844,293.1499938964844,0.3280268609523773,-6233.2216796875,304.1752319335937,0.9990000128746032,0.353502869606018,0.332644522190094,293.2403869628906,297.1499938964844,293.1499938964844,0.0150859132409095,-4058.302490234375,303.2443542480469,0.512821614742279,0.050000000745058,0.2305119931697845,288.6885681152344,291.1499938964844,273.2416687011719,271.32635498046875,284.8284606933594,293.51171875,288.6945495605469,1.0,0.2280307412147522,0.9249983429908752,0.9249983429908752,1.0,1.0,-1.0327428579330444,0.4424715936183929,0.5902712345123291,0.1943016052246093,0.0,0.0,1.0,37.939414978027344,25.0,69.38343048095703,-4134.14697265625,129.17115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967163085937,301.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0925842598080635,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.396125096827744e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
813960,293.2322692871094,297.1499938964844,293.1499938964844,0.0216331575065851,-947.9569702148438,304.1593322753906,0.5362834334373474,0.0547555796802043,0.0507028140127658,293.5863342285156,297.1499938964844,293.1499938964844,0.0102242678403854,-715.0128173828125,300.9207458496094,0.5162795186042786,0.050000000745058,0.0485524982213974,293.2082824707031,297.1499938964844,293.1499938964844,0.2461148202419281,-3681.431884765625,304.1634521484375,0.938055157661438,0.2805363237857818,0.1969747245311737,293.2325744628906,297.1499938964844,293.1499938964844,0.3202027380466461,-6112.40966796875,304.184814453125,0.9990000128746032,0.3535066545009613,0.3265833854675293,293.2406921386719,297.1499938964844,293.1499938964844,0.0149736851453781,-4041.740234375,303.2264709472656,0.5162795186042786,0.050000000745058,0.2303121387958526,288.7169494628906,291.1499938964844,273.260009765625,271.3388671875,284.8515930175781,293.5278625488281,288.7245788574219,1.0,0.2253063172101974,0.9249361753463744,0.9249361753463744,1.0,1.0,-1.0238404273986816,0.4383622407913208,0.5854781866073608,0.1925583928823471,0.0,0.0,1.0,36.77105331420898,25.0,78.9736557006836,-4123.7939453125,124.95036315917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19976806640625,301.0419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0924573615193367,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.383247379446402e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814020,293.2286376953125,297.1499938964844,293.1499938964844,0.0204918123781681,-918.7735595703124,304.1581420898437,0.5377901792526245,0.0534108206629753,0.0494093745946884,293.5964050292969,297.1499938964844,293.1499938964844,0.009843073785305,-698.2147827148438,300.72344970703125,0.5226218700408936,0.050000000745058,0.0484814271330833,293.2077331542969,297.1499938964844,293.1499938964844,0.2431816607713699,-3646.14111328125,304.1638488769531,0.9479027986526488,0.2791725695133209,0.1959747374057769,293.2129211425781,297.1499938964844,293.1499938964844,0.3059285581111908,-5893.5478515625,304.19677734375,0.9990000128746032,0.3553862571716308,0.3160889148712158,293.2409973144531,297.1499938964844,293.1499938964844,0.0147473681718111,-4006.78173828125,303.1923522949219,0.5226218700408936,0.050000000745058,0.229975014925003,288.78692626953125,291.1499938964844,273.2966613769531,271.3640441894531,284.8980712890625,293.5633850097656,288.7958068847656,1.0,0.2205490320920944,0.924811840057373,0.924811840057373,1.0,1.0,-1.0080009698867798,0.4310611188411712,0.5769399404525757,0.1894626915454864,0.0,0.0,1.0,34.79246520996094,25.0,95.52373504638672,-4105.02197265625,117.78390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,301.1076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0921565592288971,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.352718916488811e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814080,293.2286376953125,297.1499938964844,293.1499938964844,0.0204918123781681,-918.7735595703124,304.1581420898437,0.5377901792526245,0.0534108206629753,0.0494093745946884,293.5964050292969,297.1499938964844,293.1499938964844,0.009843073785305,-698.2147827148438,300.72344970703125,0.5226218700408936,0.050000000745058,0.0484814271330833,293.2077331542969,297.1499938964844,293.1499938964844,0.2431816607713699,-3646.14111328125,304.1638488769531,0.9479027986526488,0.2791725695133209,0.1959747374057769,293.2129211425781,297.1499938964844,293.1499938964844,0.3059285581111908,-5893.5478515625,304.19677734375,0.9990000128746032,0.3553862571716308,0.3160889148712158,293.2409973144531,297.1499938964844,293.1499938964844,0.0147473681718111,-4006.78173828125,303.1923522949219,0.5226218700408936,0.050000000745058,0.229975014925003,288.78692626953125,291.1499938964844,273.2966613769531,271.3640441894531,284.8980712890625,293.5633850097656,288.7958068847656,1.0,0.2205490320920944,0.924811840057373,0.924811840057373,1.0,1.0,-1.0080009698867798,0.4310611188411712,0.5769399404525757,0.1894626915454864,0.0,0.0,1.0,34.79246520996094,25.0,95.52373504638672,-4105.02197265625,117.78390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,301.1076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0921565592288971,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.352718916488811e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814140,293.2274169921875,297.1499938964844,293.1499938964844,0.0191520508378744,-888.4108276367188,304.15771484375,0.5374529361724854,0.0516799390316009,0.0479866154491901,293.6068115234375,297.1499938964844,293.1499938964844,0.0094800991937518,-681.558837890625,300.5229797363281,0.5281950235366821,0.050000000745058,0.0484247021377086,293.20721435546875,297.1499938964844,293.1499938964844,0.2402975559234619,-3611.392333984375,304.1640319824219,0.9557713270187378,0.2778142094612121,0.1949857622385025,293.1889953613281,297.1499938964844,293.1499938964844,0.2938215732574463,-5708.30859375,304.201171875,0.9990000128746032,0.3586373925209045,0.3074550926685333,293.2413330078125,297.1499938964844,293.1499938964844,0.0145345069468021,-3973.355224609375,303.158447265625,0.5281950235366821,0.050000000745058,0.2297059297561645,288.8569641113281,291.1499938964844,273.3333435058594,271.38946533203125,284.91754150390625,293.55517578125,288.8648681640625,1.0,0.2165665477514267,0.9246875643730164,0.9246875643730164,1.0,1.0,-0.9943522214889526,0.4247917234897613,0.5695605278015137,0.1867712140083313,0.0,0.0,1.0,33.20307540893555,28.0,94.3741683959961,-4092.04248046875,111.95870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184143066406,301.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0918016210198402,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.316697833128272e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814200,293.2274169921875,297.1499938964844,293.1499938964844,0.0191520508378744,-888.4108276367188,304.15771484375,0.5374529361724854,0.0516799390316009,0.0479866154491901,293.6068115234375,297.1499938964844,293.1499938964844,0.0094800991937518,-681.558837890625,300.5229797363281,0.5281950235366821,0.050000000745058,0.0484247021377086,293.20721435546875,297.1499938964844,293.1499938964844,0.2402975559234619,-3611.392333984375,304.1640319824219,0.9557713270187378,0.2778142094612121,0.1949857622385025,293.1889953613281,297.1499938964844,293.1499938964844,0.2938215732574463,-5708.30859375,304.201171875,0.9990000128746032,0.3586373925209045,0.3074550926685333,293.2413330078125,297.1499938964844,293.1499938964844,0.0145345069468021,-3973.355224609375,303.158447265625,0.5281950235366821,0.050000000745058,0.2297059297561645,288.8569641113281,291.1499938964844,273.3333435058594,271.38946533203125,284.91754150390625,293.55517578125,288.8648681640625,1.0,0.2165665477514267,0.9246875643730164,0.9246875643730164,1.0,1.0,-0.9943522214889526,0.4247917234897613,0.5695605278015137,0.1867712140083313,0.0,0.0,1.0,33.20307540893555,28.0,94.3741683959961,-4092.04248046875,111.95870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184143066406,301.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0918016210198402,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.316697833128272e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814260,293.2288513183594,297.1499938964844,293.1499938964844,0.0173617769032716,-847.0494995117188,304.1488037109375,0.531593918800354,0.050000000745058,0.0460706427693367,293.61749267578125,297.1499938964844,293.1499938964844,0.0091401459649205,-665.5458984375,300.31689453125,0.5310706496238708,0.050000000745058,0.0483972653746604,293.2080383300781,297.1499938964844,293.1499938964844,0.2374923676252365,-3577.623779296875,304.1640319824219,0.9586554765701294,0.2762037217617035,0.1939187496900558,293.1678161621094,297.1499938964844,293.1499938964844,0.2869295179843902,-5604.9658203125,304.1954040527344,0.9990000128746032,0.361960619688034,0.3031884133815765,293.24169921875,297.1499938964844,293.1499938964844,0.0143521921709179,-3944.91357421875,303.1240234375,0.5310706496238708,0.050000000745058,0.2295757830142974,288.91717529296875,291.1499938964844,273.3699951171875,271.4151306152344,284.9319763183594,293.54351806640625,288.9241027832031,1.0,0.2144486010074615,0.9246892929077148,0.9246892929077148,1.0,1.0,-0.9854595065116882,0.420748770236969,0.5647107362747192,0.1849359720945358,0.0,0.0,1.0,32.4076042175293,46.0,84.0987777709961,-4083.300048828125,108.63980865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,301.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0914233848452568,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.278311335947365e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814320,293.2288513183594,297.1499938964844,293.1499938964844,0.0173617769032716,-847.0494995117188,304.1488037109375,0.531593918800354,0.050000000745058,0.0460706427693367,293.61749267578125,297.1499938964844,293.1499938964844,0.0091401459649205,-665.5458984375,300.31689453125,0.5310706496238708,0.050000000745058,0.0483972653746604,293.2080383300781,297.1499938964844,293.1499938964844,0.2374923676252365,-3577.623779296875,304.1640319824219,0.9586554765701294,0.2762037217617035,0.1939187496900558,293.1678161621094,297.1499938964844,293.1499938964844,0.2869295179843902,-5604.9658203125,304.1954040527344,0.9990000128746032,0.361960619688034,0.3031884133815765,293.24169921875,297.1499938964844,293.1499938964844,0.0143521921709179,-3944.91357421875,303.1240234375,0.5310706496238708,0.050000000745058,0.2295757830142974,288.91717529296875,291.1499938964844,273.3699951171875,271.4151306152344,284.9319763183594,293.54351806640625,288.9241027832031,1.0,0.2144486010074615,0.9246892929077148,0.9246892929077148,1.0,1.0,-0.9854595065116882,0.420748770236969,0.5647107362747192,0.1849359720945358,0.0,0.0,1.0,32.4076042175293,46.0,84.0987777709961,-4083.300048828125,108.63980865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,301.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0914233848452568,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.278311335947365e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814380,293.229736328125,297.1499938964844,293.1499938964844,0.0172485429793596,-843.850341796875,304.1116027832031,0.5229511857032776,0.050000000745058,0.0460362955927848,293.6286315917969,297.1499938964844,293.1499938964844,0.0088443998247385,-651.6119384765625,300.1017761230469,0.5229493975639343,0.050000000745058,0.0484780296683311,293.2088317871094,297.1499938964844,293.1499938964844,0.235001653432846,-3547.862548828125,304.1634521484375,0.942707061767578,0.2745718955993652,0.1928109526634216,293.1654968261719,297.1499938964844,293.1499938964844,0.2991619706153869,-5804.5498046875,304.1590576171875,0.9990000128746032,0.3620471954345703,0.3155675232410431,293.24249267578125,297.1499938964844,293.1499938964844,0.0142476828768849,-3930.011962890625,303.08697509765625,0.5229493975639343,0.050000000745058,0.2299589067697525,288.9586181640625,291.1499938964844,273.4066772460937,271.4410400390625,284.9447326660156,293.5558166503906,288.96099853515625,1.0,0.2201485931873321,0.924691081047058,0.924691081047058,1.0,1.0,-0.999492347240448,0.4273107647895813,0.5721815824508667,0.1873606443405151,0.0,0.0,1.0,34.60116195678711,49.0,49.8094482421875,-4094.11572265625,115.49739837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309875488281,301.181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.091065339744091,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.241974476026372e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814440,293.229736328125,297.1499938964844,293.1499938964844,0.0172485429793596,-843.850341796875,304.1116027832031,0.5229511857032776,0.050000000745058,0.0460362955927848,293.6286315917969,297.1499938964844,293.1499938964844,0.0088443998247385,-651.6119384765625,300.1017761230469,0.5229493975639343,0.050000000745058,0.0484780296683311,293.2088317871094,297.1499938964844,293.1499938964844,0.235001653432846,-3547.862548828125,304.1634521484375,0.942707061767578,0.2745718955993652,0.1928109526634216,293.1654968261719,297.1499938964844,293.1499938964844,0.2991619706153869,-5804.5498046875,304.1590576171875,0.9990000128746032,0.3620471954345703,0.3155675232410431,293.24249267578125,297.1499938964844,293.1499938964844,0.0142476828768849,-3930.011962890625,303.08697509765625,0.5229493975639343,0.050000000745058,0.2299589067697525,288.9586181640625,291.1499938964844,273.4066772460937,271.4410400390625,284.9447326660156,293.5558166503906,288.96099853515625,1.0,0.2201485931873321,0.924691081047058,0.924691081047058,1.0,1.0,-0.999492347240448,0.4273107647895813,0.5721815824508667,0.1873606443405151,0.0,0.0,1.0,34.60116195678711,49.0,49.8094482421875,-4094.11572265625,115.49739837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309875488281,301.181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.091065339744091,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.241974476026372e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814500,293.2308654785156,297.1499938964844,293.1499938964844,0.017204275354743,-843.257080078125,304.0910339355469,0.5184826254844666,0.050000000745058,0.0460824556648731,293.6343078613281,297.1499938964844,293.1499938964844,0.0087068146094679,-645.2654418945312,299.9884948730469,0.5184825658798218,0.050000000745058,0.0485270358622074,293.2086181640625,297.1499938964844,293.1499938964844,0.2340984642505645,-3537.289306640625,304.16265869140625,0.9335440397262572,0.273865282535553,0.1923088431358337,293.1751708984375,297.1499938964844,293.1499938964844,0.3071063160896301,-5930.55712890625,304.14306640625,0.9990000128746032,0.3599560856819153,0.3228506743907928,293.2431640625,297.1499938964844,293.1499938964844,0.0142141357064247,-3926.762451171875,303.0663452148437,0.5184825658798218,0.050000000745058,0.2301913797855377,288.96435546875,291.1499938964844,273.42498779296875,271.4540710449219,284.9579162597656,293.576416015625,288.9651184082031,1.0,0.2229823619127273,0.9246919751167296,0.9246919751167296,1.0,1.0,-1.0080273151397705,0.4312742352485657,0.5767530202865601,0.1889234185218811,0.0,0.0,1.0,35.935489654541016,49.0,29.505538940429688,-4099.060546875,119.7514877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290954589844,301.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0909236818552017,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.227597911376506e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814560,293.2314453125,297.1499938964844,293.1499938964844,0.0171757526695728,-842.99560546875,304.0720520019531,0.5144537091255188,0.050000000745058,0.0461275428533554,293.6400451660156,297.1499938964844,293.1499938964844,0.0085710156708955,-638.935546875,299.8729553222656,0.5144537091255188,0.050000000745058,0.0485745221376419,293.2076110839844,297.1499938964844,293.1499938964844,0.2334222495555877,-3529.48974609375,304.1615905761719,0.925166666507721,0.2733215689659118,0.1919246613979339,293.189208984375,297.1499938964844,293.1499938964844,0.3148183822631836,-6051.50146484375,304.1303405761719,0.9990000128746032,0.3568802773952484,0.3297536969184875,293.2441101074219,297.1499938964844,293.1499938964844,0.0141810374334454,-3923.888671875,303.044677734375,0.5144537091255188,0.050000000745058,0.2304166257381439,288.9666442871094,291.1499938964844,273.4433288574219,271.4671630859375,284.9737548828125,293.6009216308594,288.967041015625,1.0,0.2258797734975814,0.9245747327804564,0.9245747327804564,1.0,1.0,-1.01623272895813,0.435092031955719,0.5811406970024109,0.1904044598340988,0.0,0.0,1.0,37.227760314941406,52.0,16.38117790222168,-4102.97802734375,123.9181671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247314453125,301.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0908132791519165,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.216392936650664e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814620,293.22900390625,297.1499938964844,293.1499938964844,0.017181547358632,-843.8160400390625,304.045654296875,0.5043892860412598,0.050000000745058,0.0462555810809135,293.6517639160156,297.1499938964844,293.1499938964844,0.0083127543330192,-626.6799926757812,299.6368408203125,0.5043892860412598,0.050000000745058,0.0487093515694141,293.206787109375,297.1499938964844,293.1499938964844,0.2321597784757614,-3514.862060546875,304.15985107421875,0.9046542048454284,0.2720304727554321,0.1911681592464447,293.2211608886719,297.1499938964844,293.1499938964844,0.3188396692276001,-6111.28759765625,304.1321105957031,0.9885537028312684,0.3493860363960266,0.3330215513706207,293.2464294433594,297.1499938964844,293.1499938964844,0.0141342421993613,-3921.525390625,302.9989929199219,0.5043892860412598,0.050000000745058,0.231056198477745,288.9678039550781,291.1499938964844,273.4800109863281,271.4934997558594,285.00390625,293.6351928710937,288.96893310546875,1.0,0.2314916998147964,0.9243403673171996,0.9243403673171996,1.0,1.0,-1.020235300064087,0.4369952976703644,0.5832400321960449,0.191000148653984,0.0,0.0,1.0,40.68360900878906,55.0,8.728816986083984,-4100.00634765625,130.88858032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,301.12969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0906785801053047,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.202722867485136e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814680,293.22900390625,297.1499938964844,293.1499938964844,0.017181547358632,-843.8160400390625,304.045654296875,0.5043892860412598,0.050000000745058,0.0462555810809135,293.6517639160156,297.1499938964844,293.1499938964844,0.0083127543330192,-626.6799926757812,299.6368408203125,0.5043892860412598,0.050000000745058,0.0487093515694141,293.206787109375,297.1499938964844,293.1499938964844,0.2321597784757614,-3514.862060546875,304.15985107421875,0.9046542048454284,0.2720304727554321,0.1911681592464447,293.2211608886719,297.1499938964844,293.1499938964844,0.3188396692276001,-6111.28759765625,304.1321105957031,0.9885537028312684,0.3493860363960266,0.3330215513706207,293.2464294433594,297.1499938964844,293.1499938964844,0.0141342421993613,-3921.525390625,302.9989929199219,0.5043892860412598,0.050000000745058,0.231056198477745,288.9678039550781,291.1499938964844,273.4800109863281,271.4934997558594,285.00390625,293.6351928710937,288.96893310546875,1.0,0.2314916998147964,0.9243403673171996,0.9243403673171996,1.0,1.0,-1.020235300064087,0.4369952976703644,0.5832400321960449,0.191000148653984,0.0,0.0,1.0,40.68360900878906,55.0,8.728816986083984,-4100.00634765625,130.88858032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,301.12969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0906785801053047,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.202722867485136e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814740,293.22918701171875,297.1499938964844,293.1499938964844,0.0171460751444101,-843.6044921875,304.0125427246094,0.4946739077568054,0.050000000745058,0.0464036464691162,293.6638488769531,297.1499938964844,293.1499938964844,0.0080541633069515,-613.6160888671875,299.399658203125,0.4946739077568054,0.050000000745058,0.0488652735948562,293.2068786621094,297.1499938964844,293.1499938964844,0.2304731607437133,-3494.703857421875,304.1593933105469,0.8855962753295898,0.2705763578414917,0.1902948170900344,293.2348327636719,297.1499938964844,293.1499938964844,0.3132752478122711,-6021.03466796875,304.1470642089844,0.9672242403030396,0.3447808623313904,0.3281210362911224,293.24932861328125,297.1499938964844,293.1499938964844,0.0140740973874926,-3915.9208984375,302.95184326171875,0.4946739077568054,0.050000000745058,0.2317958325147628,288.9845275878906,291.1499938964844,273.51666259765625,271.5200500488281,285.0244140625,293.6405334472656,288.98699951171875,1.0,0.2365700602531433,0.9241060018539428,0.9241060018539428,1.0,1.0,-1.0146598815917969,0.4345350861549377,0.5801247954368591,0.1895977705717086,0.0,0.0,1.0,44.56195068359375,58.0,21.31407165527344,-4090.260498046875,136.20193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968078613281,301.14501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.090605080127716,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.195263555739076e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814800,293.22918701171875,297.1499938964844,293.1499938964844,0.0171460751444101,-843.6044921875,304.0125427246094,0.4946739077568054,0.050000000745058,0.0464036464691162,293.6638488769531,297.1499938964844,293.1499938964844,0.0080541633069515,-613.6160888671875,299.399658203125,0.4946739077568054,0.050000000745058,0.0488652735948562,293.2068786621094,297.1499938964844,293.1499938964844,0.2304731607437133,-3494.703857421875,304.1593933105469,0.8855962753295898,0.2705763578414917,0.1902948170900344,293.2348327636719,297.1499938964844,293.1499938964844,0.3132752478122711,-6021.03466796875,304.1470642089844,0.9672242403030396,0.3447808623313904,0.3281210362911224,293.24932861328125,297.1499938964844,293.1499938964844,0.0140740973874926,-3915.9208984375,302.95184326171875,0.4946739077568054,0.050000000745058,0.2317958325147628,288.9845275878906,291.1499938964844,273.51666259765625,271.5200500488281,285.0244140625,293.6405334472656,288.98699951171875,1.0,0.2365700602531433,0.9241060018539428,0.9241060018539428,1.0,1.0,-1.0146598815917969,0.4345350861549377,0.5801247954368591,0.1895977705717086,0.0,0.0,1.0,44.56195068359375,58.0,21.31407165527344,-4090.260498046875,136.20193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968078613281,301.14501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.090605080127716,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.195263555739076e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
