time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814860,293.23150634765625,297.1499938964844,293.1499938964844,0.0170740932226181,-842.563720703125,303.9728088378906,0.4868006110191345,0.050000000745058,0.0465409345924854,293.67633056640625,297.1499938964844,293.1499938964844,0.0077927066013216,-599.7810668945312,299.1587219238281,0.4868006110191345,0.050000000745058,0.0490098446607589,293.20721435546875,297.1499938964844,293.1499938964844,0.2286200374364853,-3472.373291015625,304.15936279296875,0.8698678016662598,0.2690685391426086,0.189357191324234,293.2391357421875,297.1499938964844,293.1499938964844,0.3094501197338104,-5960.4736328125,304.1542663574219,0.947944164276123,0.3417505323886871,0.3251461684703827,293.2522888183594,297.1499938964844,293.1499938964844,0.0140001066029071,-3907.729248046875,302.90386962890625,0.4868006110191345,0.050000000745058,0.2324816137552261,289.0066833496094,291.1499938964844,273.5533447265625,271.5467834472656,285.0508728027344,293.6591491699219,289.0095520019531,1.0,0.2413527220487594,0.9238656759262084,0.9238656759262084,1.0,1.0,-1.011124849319458,0.4330233931541443,0.5781014561653137,0.1885741055011749,0.0,0.0,1.0,48.17570495605469,61.0,29.345478057861328,-4081.803466796875,141.53298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,301.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905568823218345,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.19037265703082e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814920,293.23150634765625,297.1499938964844,293.1499938964844,0.0170740932226181,-842.563720703125,303.9728088378906,0.4868006110191345,0.050000000745058,0.0465409345924854,293.67633056640625,297.1499938964844,293.1499938964844,0.0077927066013216,-599.7810668945312,299.1587219238281,0.4868006110191345,0.050000000745058,0.0490098446607589,293.20721435546875,297.1499938964844,293.1499938964844,0.2286200374364853,-3472.373291015625,304.15936279296875,0.8698678016662598,0.2690685391426086,0.189357191324234,293.2391357421875,297.1499938964844,293.1499938964844,0.3094501197338104,-5960.4736328125,304.1542663574219,0.947944164276123,0.3417505323886871,0.3251461684703827,293.2522888183594,297.1499938964844,293.1499938964844,0.0140001066029071,-3907.729248046875,302.90386962890625,0.4868006110191345,0.050000000745058,0.2324816137552261,289.0066833496094,291.1499938964844,273.5533447265625,271.5467834472656,285.0508728027344,293.6591491699219,289.0095520019531,1.0,0.2413527220487594,0.9238656759262084,0.9238656759262084,1.0,1.0,-1.011124849319458,0.4330233931541443,0.5781014561653137,0.1885741055011749,0.0,0.0,1.0,48.17570495605469,61.0,29.345478057861328,-4081.803466796875,141.53298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,301.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905568823218345,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.19037265703082e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
814980,293.23486328125,297.1499938964844,293.1499938964844,0.0169815961271524,-841.0452270507812,303.9291687011719,0.4796675741672516,0.050000000745058,0.0466728061437606,293.6889343261719,297.1499938964844,293.1499938964844,0.0075319707393646,-585.4046630859375,298.9140930175781,0.4796675741672516,0.050000000745058,0.0491487123072147,293.20751953125,297.1499938964844,293.1499938964844,0.2267067581415176,-3449.2236328125,304.159423828125,0.8563966155052185,0.2675533294677734,0.188405156135559,293.2401733398437,297.1499938964844,293.1499938964844,0.3062399625778198,-5910.31640625,304.1581420898437,0.9303077459335328,0.33928182721138,0.3228623569011688,293.25506591796875,297.1499938964844,293.1499938964844,0.0139191886410117,-3898.125,302.85565185546875,0.4796675741672516,0.050000000745058,0.2331403344869613,289.0316467285156,291.1499938964844,273.5899963378906,271.5736999511719,285.0786437988281,293.681396484375,289.0348205566406,1.0,0.2459068298339843,0.923625349998474,0.923625349998474,1.0,1.0,-1.0083564519882202,0.4318748414516449,0.5764815807342529,0.1876751035451889,0.0,0.0,1.0,51.65326690673828,64.0,34.2929801940918,-4074.188720703125,146.7913055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764221191406,301.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905235037207603,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.186984971165656e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815040,293.23486328125,297.1499938964844,293.1499938964844,0.0169815961271524,-841.0452270507812,303.9291687011719,0.4796675741672516,0.050000000745058,0.0466728061437606,293.6889343261719,297.1499938964844,293.1499938964844,0.0075319707393646,-585.4046630859375,298.9140930175781,0.4796675741672516,0.050000000745058,0.0491487123072147,293.20751953125,297.1499938964844,293.1499938964844,0.2267067581415176,-3449.2236328125,304.159423828125,0.8563966155052185,0.2675533294677734,0.188405156135559,293.2401733398437,297.1499938964844,293.1499938964844,0.3062399625778198,-5910.31640625,304.1581420898437,0.9303077459335328,0.33928182721138,0.3228623569011688,293.25506591796875,297.1499938964844,293.1499938964844,0.0139191886410117,-3898.125,302.85565185546875,0.4796675741672516,0.050000000745058,0.2331403344869613,289.0316467285156,291.1499938964844,273.5899963378906,271.5736999511719,285.0786437988281,293.681396484375,289.0348205566406,1.0,0.2459068298339843,0.923625349998474,0.923625349998474,1.0,1.0,-1.0083564519882202,0.4318748414516449,0.5764815807342529,0.1876751035451889,0.0,0.0,1.0,51.65326690673828,64.0,34.2929801940918,-4074.188720703125,146.7913055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764221191406,301.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905235037207603,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.186984971165656e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815100,293.2367248535156,297.1499938964844,293.1499938964844,0.0169299133121967,-840.1547241210938,303.90631103515625,0.4761669337749481,0.050000000745058,0.0467373877763748,293.6952209472656,297.1499938964844,293.1499938964844,0.0074023818597197,-578.0479125976562,298.7904052734375,0.4761669337749481,0.050000000745058,0.0492167212069034,293.2076721191406,297.1499938964844,293.1499938964844,0.2257386595010757,-3437.483154296875,304.15948486328125,0.8503279089927673,0.2667964398860931,0.1879281401634216,293.2401428222656,297.1499938964844,293.1499938964844,0.3047260344028473,-5886.82763671875,304.1593933105469,0.9221715331077576,0.3381428718566894,0.3218351602554321,293.25640869140625,297.1499938964844,293.1499938964844,0.0138768926262855,-3892.92919921875,302.8314514160156,0.4761669337749481,0.050000000745058,0.2334629446268081,289.044921875,291.1499938964844,273.6083374023437,271.58721923828125,285.09246826171875,293.6927490234375,289.0481872558594,1.0,0.2481082379817962,0.9235051870346068,0.9235051870346068,1.0,1.0,-1.0070973634719849,0.4313616156578064,0.5757356882095337,0.1872415095567703,0.0,0.0,1.0,53.35723876953125,64.0,35.94835662841797,-4070.619140625,149.38246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729431152344,301.17999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905095413327217,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.185568342218176e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815160,293.2388610839844,297.1499938964844,293.1499938964844,0.0168729275465011,-839.1575927734375,303.88238525390625,0.4726151823997497,0.050000000745058,0.0468014031648635,293.70147705078125,297.1499938964844,293.1499938964844,0.0072734206914901,-570.5924682617188,298.6658935546875,0.4726151823997497,0.050000000745058,0.0492841303348541,293.2077941894531,297.1499938964844,293.1499938964844,0.2247692942619323,-3425.71533203125,304.1595153808594,0.844620943069458,0.2660403549671173,0.1874511539936065,293.2399597167969,297.1499938964844,293.1499938964844,0.3032412528991699,-5863.85693359375,304.1603698730469,0.9145523905754088,0.3370351791381836,0.320844292640686,293.2576904296875,297.1499938964844,293.1499938964844,0.0138338226824998,-3887.571044921875,302.8071594238281,0.4726151823997497,0.050000000745058,0.2337826937437057,289.05841064453125,291.1499938964844,273.6266784667969,271.60076904296875,285.1041259765625,293.7005920410156,289.0616760253906,1.0,0.2502676844596863,0.9234269261360168,0.9234269261360168,1.0,1.0,-1.0058770179748535,0.4308696687221527,0.5750073790550232,0.1868117302656173,0.0,0.0,1.0,55.046348571777344,52.0,36.70539093017578,-4067.56591796875,151.95176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,301.1866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904959738254547,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.18419100344181e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815220,293.2439880371094,297.1499938964844,293.1499938964844,0.016650304198265,-834.4354858398438,303.8307800292969,0.4733913540840149,0.050000000745058,0.0467876121401786,293.7138671875,297.1499938964844,293.1499938964844,0.0069927759468555,-553.7863159179688,298.4142761230469,0.4733913540840149,0.050000000745058,0.0492696091532707,293.2078857421875,297.1499938964844,293.1499938964844,0.2226968109607696,-3400.491943359375,304.1597900390625,0.8441652655601501,0.2645569741725921,0.1863989681005478,293.2392272949219,297.1499938964844,293.1499938964844,0.3001857995986938,-5816.67333984375,304.1619873046875,0.9136958122253418,0.3349039852619171,0.3187957406044006,293.2601318359375,297.1499938964844,293.1499938964844,0.0136759309098124,-3865.094970703125,302.7585754394531,0.4733913540840149,0.050000000745058,0.2337138056755066,289.08526611328125,291.1499938964844,273.663330078125,271.6280212402344,285.1263732910156,293.7129821777344,289.08868408203125,1.0,0.2488167285919189,0.9232704043388368,0.9232704043388368,1.0,1.0,-1.0020394325256348,0.4292502105236053,0.572789192199707,0.1856653392314911,0.0,0.0,1.0,54.62757110595703,40.0,38.12971878051758,-4060.495849609375,150.21995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,301.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904673188924789,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.18128280318342e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815280,293.2439880371094,297.1499938964844,293.1499938964844,0.016650304198265,-834.4354858398438,303.8307800292969,0.4733913540840149,0.050000000745058,0.0467876121401786,293.7138671875,297.1499938964844,293.1499938964844,0.0069927759468555,-553.7863159179688,298.4142761230469,0.4733913540840149,0.050000000745058,0.0492696091532707,293.2078857421875,297.1499938964844,293.1499938964844,0.2226968109607696,-3400.491943359375,304.1597900390625,0.8441652655601501,0.2645569741725921,0.1863989681005478,293.2392272949219,297.1499938964844,293.1499938964844,0.3001857995986938,-5816.67333984375,304.1619873046875,0.9136958122253418,0.3349039852619171,0.3187957406044006,293.2601318359375,297.1499938964844,293.1499938964844,0.0136759309098124,-3865.094970703125,302.7585754394531,0.4733913540840149,0.050000000745058,0.2337138056755066,289.08526611328125,291.1499938964844,273.663330078125,271.6280212402344,285.1263732910156,293.7129821777344,289.08868408203125,1.0,0.2488167285919189,0.9232704043388368,0.9232704043388368,1.0,1.0,-1.0020394325256348,0.4292502105236053,0.572789192199707,0.1856653392314911,0.0,0.0,1.0,54.62757110595703,40.0,38.12971878051758,-4060.495849609375,150.21995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,301.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904673188924789,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.18128280318342e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815340,293.2492370605469,297.1499938964844,293.1499938964844,0.0163442846387624,-827.432861328125,303.77703857421875,0.4804311394691467,0.050000000745058,0.0466586872935295,293.7259521484375,297.1499938964844,293.1499938964844,0.0066986544989049,-535.4065551757812,298.1605834960937,0.4804311394691467,0.050000000745058,0.0491338446736335,293.2076416015625,297.1499938964844,293.1499938964844,0.2205207794904709,-3373.926513671875,304.16015625,0.852982759475708,0.2631379067897796,0.1852990686893463,293.2380676269531,297.1499938964844,293.1499938964844,0.2970437705516815,-5768.18798828125,304.1632385253906,0.9249505400657654,0.332878440618515,0.3167292475700378,293.2622375488281,297.1499938964844,293.1499938964844,0.013461441732943,-3832.642578125,302.71051025390625,0.4804311394691467,0.050000000745058,0.2330698072910308,289.114501953125,291.1499938964844,273.70001220703125,271.65545654296875,285.1488952636719,293.7250671386719,289.1182556152344,1.0,0.2432941794395446,0.9231138825416564,0.9231138825416564,1.0,1.0,-0.9971487522125244,0.4271584749221802,0.5699902772903442,0.1842886060476303,0.0,0.0,1.0,51.12690353393555,28.0,41.12813949584961,-4052.819091796875,142.99505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,301.2228698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904270634055137,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.177197352983056e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815400,293.2492370605469,297.1499938964844,293.1499938964844,0.0163442846387624,-827.432861328125,303.77703857421875,0.4804311394691467,0.050000000745058,0.0466586872935295,293.7259521484375,297.1499938964844,293.1499938964844,0.0066986544989049,-535.4065551757812,298.1605834960937,0.4804311394691467,0.050000000745058,0.0491338446736335,293.2076416015625,297.1499938964844,293.1499938964844,0.2205207794904709,-3373.926513671875,304.16015625,0.852982759475708,0.2631379067897796,0.1852990686893463,293.2380676269531,297.1499938964844,293.1499938964844,0.2970437705516815,-5768.18798828125,304.1632385253906,0.9249505400657654,0.332878440618515,0.3167292475700378,293.2622375488281,297.1499938964844,293.1499938964844,0.013461441732943,-3832.642578125,302.71051025390625,0.4804311394691467,0.050000000745058,0.2330698072910308,289.114501953125,291.1499938964844,273.70001220703125,271.65545654296875,285.1488952636719,293.7250671386719,289.1182556152344,1.0,0.2432941794395446,0.9231138825416564,0.9231138825416564,1.0,1.0,-0.9971487522125244,0.4271584749221802,0.5699902772903442,0.1842886060476303,0.0,0.0,1.0,51.12690353393555,28.0,41.12813949584961,-4052.819091796875,142.99505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,301.2228698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904270634055137,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.177197352983056e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815460,293.25408935546875,297.1499938964844,293.1499938964844,0.0159906148910522,-818.9395141601562,303.7227783203125,0.4917722940444946,0.050000000745058,0.0464528053998947,293.7377014160156,297.1499938964844,293.1499938964844,0.0064001651480793,-516.0154418945312,297.9052429199219,0.4917722940444946,0.050000000745058,0.0489170402288436,293.2071533203125,297.1499938964844,293.1499938964844,0.2182869613170623,-3346.580810546875,304.1604919433594,0.8706127405166626,0.2617794573307037,0.1841826289892196,293.23663330078125,297.1499938964844,293.1499938964844,0.2938490509986877,-5718.8701171875,304.16412353515625,0.9470608830451964,0.3309397995471954,0.3146676123142242,293.26397705078125,297.1499938964844,293.1499938964844,0.0132128298282623,-3793.5341796875,302.6632080078125,0.4917722940444946,0.050000000745058,0.2320413738489151,289.1462097167969,291.1499938964844,273.7366638183594,271.6829833984375,285.1714782714844,293.73681640625,289.1502990722656,1.0,0.2346621006727218,0.9229753017425536,0.9229753017425536,1.0,1.0,-0.991592824459076,0.4247715175151825,0.566821277141571,0.1827645301818847,0.0,0.0,1.0,45.566856384277344,25.0,44.41707229614258,-4044.877685546875,132.19728088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,301.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.090365745127201,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.170974226435646e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815520,293.25408935546875,297.1499938964844,293.1499938964844,0.0159906148910522,-818.9395141601562,303.7227783203125,0.4917722940444946,0.050000000745058,0.0464528053998947,293.7377014160156,297.1499938964844,293.1499938964844,0.0064001651480793,-516.0154418945312,297.9052429199219,0.4917722940444946,0.050000000745058,0.0489170402288436,293.2071533203125,297.1499938964844,293.1499938964844,0.2182869613170623,-3346.580810546875,304.1604919433594,0.8706127405166626,0.2617794573307037,0.1841826289892196,293.23663330078125,297.1499938964844,293.1499938964844,0.2938490509986877,-5718.8701171875,304.16412353515625,0.9470608830451964,0.3309397995471954,0.3146676123142242,293.26397705078125,297.1499938964844,293.1499938964844,0.0132128298282623,-3793.5341796875,302.6632080078125,0.4917722940444946,0.050000000745058,0.2320413738489151,289.1462097167969,291.1499938964844,273.7366638183594,271.6829833984375,285.1714782714844,293.73681640625,289.1502990722656,1.0,0.2346621006727218,0.9229753017425536,0.9229753017425536,1.0,1.0,-0.991592824459076,0.4247715175151825,0.566821277141571,0.1827645301818847,0.0,0.0,1.0,45.566856384277344,25.0,44.41707229614258,-4044.877685546875,132.19728088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,301.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.090365745127201,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.170974226435646e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815580,293.2575988769531,297.1499938964844,293.1499938964844,0.0157241728156805,-812.4015502929688,303.67926025390625,0.5009272694587708,0.050000000745058,0.0463056191802024,293.7468566894531,297.1499938964844,293.1499938964844,0.0061707301065325,-500.6523132324219,297.69970703125,0.5009272694587708,0.050000000745058,0.0487620458006858,293.2066345214844,297.1499938964844,293.1499938964844,0.2165372818708419,-3325.127197265625,304.1606140136719,0.8855985403060913,0.2607213258743286,0.1833273619413375,293.2353820800781,297.1499938964844,293.1499938964844,0.2913391590118408,-5680.12158203125,304.16455078125,0.9641093015670776,0.3294336795806885,0.3130849599838257,293.26519775390625,297.1499938964844,293.1499938964844,0.0130258612334728,-3763.526611328125,302.625732421875,0.5009272694587708,0.050000000745058,0.2313061654567718,289.1729736328125,291.1499938964844,273.7659912109375,271.70513916015625,285.18914794921875,293.7460021972656,289.1771545410156,1.0,0.2285237610340118,0.9228644967079164,0.9228644967079164,1.0,1.0,-0.9874210953712464,0.4229926764965057,0.5644283890724182,0.1815893054008484,0.0,0.0,1.0,41.58901977539063,25.0,46.234413146972656,-4039.00244140625,124.49662017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,301.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902979597449302,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.164094808511436e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815640,293.2584533691406,297.1499938964844,293.1499938964844,0.015660298988223,-810.8196411132812,303.6683349609375,0.5032485127449036,0.050000000745058,0.0462718531489372,293.7491149902344,297.1499938964844,293.1499938964844,0.0061145331710577,-496.83099365234375,297.6481018066406,0.5032485127449036,0.050000000745058,0.0487264916300773,293.2065124511719,297.1499938964844,293.1499938964844,0.2161056697368621,-3319.830078125,304.1606140136719,0.8893542885780334,0.26045823097229,0.1831174194812774,293.2350769042969,297.1499938964844,293.1499938964844,0.2907197177410126,-5670.556640625,304.1646423339844,0.968078076839447,0.3290609121322632,0.3126966953277588,293.2654724121094,297.1499938964844,293.1499938964844,0.0129810590296983,-3756.275146484375,302.6163635253906,0.5032485127449036,0.050000000745058,0.2311374992132187,289.1797180175781,291.1499938964844,273.7733459472656,271.710693359375,285.1935119628906,293.7482604980469,289.18389892578125,1.0,0.2270547449588775,0.9228367805480956,0.9228367805480956,1.0,1.0,-0.9864174127578736,0.4225663244724273,0.5638511180877686,0.1813028901815414,0.0,0.0,1.0,40.67583465576172,25.0,46.4942512512207,-4037.592529296875,122.7267837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669616699219,301.2709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902783572673797,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.162105561699718e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815700,293.260498046875,297.1499938964844,293.1499938964844,0.0155101176351308,-807.091796875,303.6409606933594,0.508522093296051,0.050000000745058,0.0462003275752067,293.75469970703125,297.1499938964844,293.1499938964844,0.0059778336435556,-487.4410400390625,297.5186462402344,0.508522093296051,0.050000000745058,0.0486511662602424,293.20623779296875,297.1499938964844,293.1499938964844,0.2150439769029617,-3306.79443359375,304.1606140136719,0.8976570963859558,0.2598009407520294,0.1826037913560867,293.2343139648437,297.1499938964844,293.1499938964844,0.289193332195282,-5646.984375,304.16473388671875,0.9764003753662108,0.3281334042549133,0.3117450177669525,293.26617431640625,297.1499938964844,293.1499938964844,0.0128759853541851,-3739.21142578125,302.5929260253906,0.508522093296051,0.050000000745058,0.2307801991701126,289.1965637207031,291.1499938964844,273.7916564941406,271.7245788574219,285.20428466796875,293.7538757324219,289.2007751464844,1.0,0.2239486277103424,0.9227675199508668,0.9227675199508668,1.0,1.0,-0.9840534925460817,0.4215676188468933,0.5624858736991882,0.1806143969297409,0.0,0.0,1.0,38.73803329467773,25.0,46.8642692565918,-4034.236572265625,118.92859649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687316894531,301.2828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902248695492744,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.156677697319536e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815760,293.26220703125,297.1499938964844,293.1499938964844,0.0153719549998641,-803.6254272460938,303.6142272949219,0.5134410262107849,0.050000000745058,0.0461395867168903,293.76025390625,297.1499938964844,293.1499938964844,0.0058444156311452,-478.147216796875,297.3885192871094,0.5134410262107849,0.050000000745058,0.0485872067511081,293.2061767578125,297.1499938964844,293.1499938964844,0.2139815390110016,-3293.733154296875,304.1606140136719,0.9051297307014464,0.2590968906879425,0.1820865720510482,293.23358154296875,297.1499938964844,293.1499938964844,0.2876899838447571,-5623.7578125,304.164794921875,0.9833572506904602,0.3272106647491455,0.3108100295066833,293.266845703125,297.1499938964844,293.1499938964844,0.0127769596874713,-3723.0458984375,302.5694274902344,0.5134410262107849,0.050000000745058,0.2304767817258834,289.21337890625,291.1499938964844,273.8099975585937,271.7384948730469,285.2149658203125,293.7594299316406,289.2175598144531,1.0,0.2212070077657699,0.9227138757705688,0.9227138757705688,1.0,1.0,-0.9817965626716614,0.420618861913681,0.5611777305603027,0.1799475252628326,0.0,0.0,1.0,37.08911895751953,25.0,46.89699172973633,-4031.012939453125,115.6546401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,301.29449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901653915643692,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.15064083528705e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815820,293.26434326171875,297.1499938964844,293.1499938964844,0.0151238143444061,-797.303955078125,303.5639343261719,0.5223199725151062,0.050000000745058,0.0460423976182937,293.7712097167969,297.1499938964844,293.1499938964844,0.0055857240222394,-459.7603759765625,297.1262512207031,0.5223199725151062,0.050000000745058,0.0484848618507385,293.2070617675781,297.1499938964844,293.1499938964844,0.2117080688476562,-3265.709716796875,304.160888671875,0.9186725616455078,0.2574998736381531,0.1809369027614593,293.232177734375,297.1499938964844,293.1499938964844,0.2847413420677185,-5578.15283203125,304.1647644042969,0.9941219687461852,0.3253768980503082,0.3089775145053863,293.26824951171875,297.1499938964844,293.1499938964844,0.0125927152112126,-3692.7392578125,302.5220642089844,0.5223199725151062,0.050000000745058,0.2299913167953491,289.2467041015625,291.1499938964844,273.8466796875,271.76641845703125,285.2361145019531,293.7703857421875,289.2508544921875,1.0,0.2166367024183273,0.9226067066192628,0.9226067066192628,1.0,1.0,-0.9773950576782228,0.4187743663787842,0.5586206912994385,0.1786355972290039,0.0,0.0,1.0,34.440433502197266,25.0,46.60520935058594,-4024.71435546875,110.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750793457031,301.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900304093956947,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.136941662291064e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815880,293.26434326171875,297.1499938964844,293.1499938964844,0.0151238143444061,-797.303955078125,303.5639343261719,0.5223199725151062,0.050000000745058,0.0460423976182937,293.7712097167969,297.1499938964844,293.1499938964844,0.0055857240222394,-459.7603759765625,297.1262512207031,0.5223199725151062,0.050000000745058,0.0484848618507385,293.2070617675781,297.1499938964844,293.1499938964844,0.2117080688476562,-3265.709716796875,304.160888671875,0.9186725616455078,0.2574998736381531,0.1809369027614593,293.232177734375,297.1499938964844,293.1499938964844,0.2847413420677185,-5578.15283203125,304.1647644042969,0.9941219687461852,0.3253768980503082,0.3089775145053863,293.26824951171875,297.1499938964844,293.1499938964844,0.0125927152112126,-3692.7392578125,302.5220642089844,0.5223199725151062,0.050000000745058,0.2299913167953491,289.2467041015625,291.1499938964844,273.8466796875,271.76641845703125,285.2361145019531,293.7703857421875,289.2508544921875,1.0,0.2166367024183273,0.9226067066192628,0.9226067066192628,1.0,1.0,-0.9773950576782228,0.4187743663787842,0.5586206912994385,0.1786355972290039,0.0,0.0,1.0,34.440433502197266,25.0,46.60520935058594,-4024.71435546875,110.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750793457031,301.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900304093956947,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.136941662291064e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
815940,293.265625,297.1499938964844,293.1499938964844,0.0149035127833485,-791.60009765625,303.5157165527344,0.5293799638748169,0.050000000745058,0.0459745414555072,293.7821350097656,297.1499938964844,293.1499938964844,0.0053359870798885,-441.5466003417969,296.86083984375,0.5293799638748169,0.050000000745058,0.0484134070575237,293.20831298828125,297.1499938964844,293.1499938964844,0.2093449234962463,-3236.512451171875,304.16119384765625,0.9288084506988524,0.2558010220527649,0.1797178089618683,293.230224609375,297.1499938964844,293.1499938964844,0.2802050411701202,-5506.44921875,304.1676940917969,0.9990000128746032,0.3236833214759826,0.305602490901947,293.2696228027344,297.1499938964844,293.1499938964844,0.0124244587495923,-3664.752685546875,302.474365234375,0.5293799638748169,0.050000000745058,0.2296523600816726,289.2800598144531,291.1499938964844,273.8833312988281,271.79443359375,285.2579650878906,293.78131103515625,289.284423828125,1.0,0.2129940837621688,0.9224994778633118,0.9224994778633118,1.0,1.0,-0.9713613986968994,0.4161848425865173,0.5551765561103821,0.1770089715719223,0.0,0.0,1.0,32.55644607543945,25.0,47.61082458496094,-4016.814697265625,105.80620574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17950439453125,301.3428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898768603801727,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.121358743868768e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816000,293.265625,297.1499938964844,293.1499938964844,0.0149035127833485,-791.60009765625,303.5157165527344,0.5293799638748169,0.050000000745058,0.0459745414555072,293.7821350097656,297.1499938964844,293.1499938964844,0.0053359870798885,-441.5466003417969,296.86083984375,0.5293799638748169,0.050000000745058,0.0484134070575237,293.20831298828125,297.1499938964844,293.1499938964844,0.2093449234962463,-3236.512451171875,304.16119384765625,0.9288084506988524,0.2558010220527649,0.1797178089618683,293.230224609375,297.1499938964844,293.1499938964844,0.2802050411701202,-5506.44921875,304.1676940917969,0.9990000128746032,0.3236833214759826,0.305602490901947,293.2696228027344,297.1499938964844,293.1499938964844,0.0124244587495923,-3664.752685546875,302.474365234375,0.5293799638748169,0.050000000745058,0.2296523600816726,289.2800598144531,291.1499938964844,273.8833312988281,271.79443359375,285.2579650878906,293.78131103515625,289.284423828125,1.0,0.2129940837621688,0.9224994778633118,0.9224994778633118,1.0,1.0,-0.9713613986968994,0.4161848425865173,0.5551765561103821,0.1770089715719223,0.0,0.0,1.0,32.55644607543945,25.0,47.61082458496094,-4016.814697265625,105.80620574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17950439453125,301.3428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898768603801727,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.121358743868768e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816060,293.2665100097656,297.1499938964844,293.1499938964844,0.0146972220391035,-786.0574340820312,303.46875,0.5340698957443237,0.050000000745058,0.0459332764148712,293.79315185546875,297.1499938964844,293.1499938964844,0.0050921062938869,-423.2349243164063,296.59539794921875,0.5340698957443237,0.050000000745058,0.0483699515461921,293.2108764648437,297.1499938964844,293.1499938964844,0.2067018151283264,-3203.6591796875,304.1618957519531,0.93424654006958,0.2538039088249206,0.1783653497695922,293.2221069335937,297.1499938964844,293.1499938964844,0.2717547416687011,-5372.96923828125,304.1757507324219,0.9990000128746032,0.3232822120189667,0.2988617420196533,293.2708740234375,297.1499938964844,293.1499938964844,0.0122657306492328,-3637.391357421875,302.4275817871094,0.5340698957443237,0.050000000745058,0.2294462323188781,289.31964111328125,291.1499938964844,273.9200134277344,271.82257080078125,285.281982421875,293.79229736328125,289.3251647949219,1.0,0.2099151611328125,0.922402799129486,0.922402799129486,1.0,1.0,-0.9612454175949096,0.4117550849914551,0.5494903326034546,0.1745398193597793,0.0,0.0,1.0,31.33680534362793,25.0,56.166046142578125,-4005.05224609375,101.64955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,301.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0896967872977256,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.103082993533462e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816120,293.2665100097656,297.1499938964844,293.1499938964844,0.0146972220391035,-786.0574340820312,303.46875,0.5340698957443237,0.050000000745058,0.0459332764148712,293.79315185546875,297.1499938964844,293.1499938964844,0.0050921062938869,-423.2349243164063,296.59539794921875,0.5340698957443237,0.050000000745058,0.0483699515461921,293.2108764648437,297.1499938964844,293.1499938964844,0.2067018151283264,-3203.6591796875,304.1618957519531,0.93424654006958,0.2538039088249206,0.1783653497695922,293.2221069335937,297.1499938964844,293.1499938964844,0.2717547416687011,-5372.96923828125,304.1757507324219,0.9990000128746032,0.3232822120189667,0.2988617420196533,293.2708740234375,297.1499938964844,293.1499938964844,0.0122657306492328,-3637.391357421875,302.4275817871094,0.5340698957443237,0.050000000745058,0.2294462323188781,289.31964111328125,291.1499938964844,273.9200134277344,271.82257080078125,285.281982421875,293.79229736328125,289.3251647949219,1.0,0.2099151611328125,0.922402799129486,0.922402799129486,1.0,1.0,-0.9612454175949096,0.4117550849914551,0.5494903326034546,0.1745398193597793,0.0,0.0,1.0,31.33680534362793,25.0,56.166046142578125,-4005.05224609375,101.64955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,301.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0896967872977256,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.103082993533462e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816180,293.26715087890625,297.1499938964844,293.1499938964844,0.0144963050261139,-780.4757690429688,303.4227600097656,0.538058876991272,0.050000000745058,0.0459002330899238,293.8042297363281,297.1499938964844,293.1499938964844,0.0048524728044867,-404.7842712402344,296.3294372558594,0.538058876991272,0.050000000745058,0.0483351573348045,293.21490478515625,297.1499938964844,293.1499938964844,0.2036377638578415,-3165.413330078125,304.1630249023437,0.9377726316452026,0.2514477968215942,0.1767520308494568,293.2099914550781,297.1499938964844,293.1499938964844,0.2644790112972259,-5258.0908203125,304.1791687011719,0.9990000128746032,0.323911041021347,0.2932838499546051,293.2718200683594,297.1499938964844,293.1499938964844,0.0121108032763004,-3609.839111328125,302.38201904296875,0.538058876991272,0.050000000745058,0.2292811721563339,289.3640441894531,291.1499938964844,273.9566650390625,271.8507385253906,285.3052978515625,293.8033447265625,289.3698425292969,1.0,0.2073185741901397,0.9223061800003052,0.9223061800003052,1.0,1.0,-0.952335000038147,0.4078778922557831,0.5444571375846863,0.1723189055919647,0.0,0.0,1.0,30.35043716430664,25.0,61.27901840209961,-3994.525390625,98.18814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,301.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0894806981086731,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.081153257284312e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816240,293.26715087890625,297.1499938964844,293.1499938964844,0.0144963050261139,-780.4757690429688,303.4227600097656,0.538058876991272,0.050000000745058,0.0459002330899238,293.8042297363281,297.1499938964844,293.1499938964844,0.0048524728044867,-404.7842712402344,296.3294372558594,0.538058876991272,0.050000000745058,0.0483351573348045,293.21490478515625,297.1499938964844,293.1499938964844,0.2036377638578415,-3165.413330078125,304.1630249023437,0.9377726316452026,0.2514477968215942,0.1767520308494568,293.2099914550781,297.1499938964844,293.1499938964844,0.2644790112972259,-5258.0908203125,304.1791687011719,0.9990000128746032,0.323911041021347,0.2932838499546051,293.2718200683594,297.1499938964844,293.1499938964844,0.0121108032763004,-3609.839111328125,302.38201904296875,0.538058876991272,0.050000000745058,0.2292811721563339,289.3640441894531,291.1499938964844,273.9566650390625,271.8507385253906,285.3052978515625,293.8033447265625,289.3698425292969,1.0,0.2073185741901397,0.9223061800003052,0.9223061800003052,1.0,1.0,-0.952335000038147,0.4078778922557831,0.5444571375846863,0.1723189055919647,0.0,0.0,1.0,30.35043716430664,25.0,61.27901840209961,-3994.525390625,98.18814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,301.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0894806981086731,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.081153257284312e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816300,293.26739501953125,297.1499938964844,293.1499938964844,0.014398937113583,-777.7255249023438,303.4001159667969,0.5398313403129578,0.050000000745058,0.0458861030638217,293.80975341796875,297.1499938964844,293.1499938964844,0.0047337533906102,-395.5016479492188,296.1957092285156,0.5398313403129578,0.050000000745058,0.0483202748000621,293.2165222167969,297.1499938964844,293.1499938964844,0.2020536512136459,-3145.61572265625,304.1635437011719,0.9390352368354796,0.2503062784671783,0.1759095788002014,293.2039794921875,297.1499938964844,293.1499938964844,0.2612373828887939,-5206.96533203125,304.17974853515625,0.9990000128746032,0.3243337869644165,0.2908654510974884,293.272216796875,297.1499938964844,293.1499938964844,0.0120353801175951,-3596.229248046875,302.3595275878906,0.5398313403129578,0.050000000745058,0.2292105853557586,289.3866577148437,291.1499938964844,273.9750061035156,271.8648681640625,285.31671142578125,293.8088684082031,289.3924865722656,1.0,0.2061714380979538,0.9222578406333924,0.9222578406333924,1.0,1.0,-0.9483014941215516,0.4061316251754761,0.5421698689460754,0.1712961792945861,0.0,0.0,1.0,29.92586326599121,25.0,62.47478103637695,-3989.658935546875,96.67497253417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944885253906,301.43804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0893613547086715,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.069041698239744e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816360,293.2675476074219,297.1499938964844,293.1499938964844,0.014303701929748,-775.0106811523438,303.377685546875,0.5414983034133911,0.050000000745058,0.0458731018006801,293.8152770996094,297.1499938964844,293.1499938964844,0.0046159443445503,-386.2047119140625,296.06134033203125,0.5414983034133911,0.050000000745058,0.0483065843582153,293.21710205078125,297.1499938964844,293.1499938964844,0.2006185501813888,-3127.69091796875,304.1636657714844,0.9403114914894104,0.249348446726799,0.1751733869314193,293.1988525390625,297.1499938964844,293.1499938964844,0.2581945955753326,-5158.962890625,304.17987060546875,0.9990000128746032,0.3246609568595886,0.2886225879192352,293.2725524902344,297.1499938964844,293.1499938964844,0.011961318552494,-3582.762451171875,302.3371887207031,0.5414983034133911,0.050000000745058,0.2291456311941146,289.40924072265625,291.1499938964844,273.99334716796875,271.8790283203125,285.32769775390625,293.81402587890625,289.4150695800781,1.0,0.2051150649785995,0.9222476482391356,0.9222476482391356,1.0,1.0,-0.9446157217025756,0.4045443534851074,0.540071427822113,0.1703469604253769,0.0,0.0,1.0,29.53536605834961,25.0,62.83428192138672,-3985.13671875,95.29790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977844238281,301.4550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0892361029982566,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.056329872692004e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816420,293.2677001953125,297.1499938964844,293.1499938964844,0.0141212521120905,-769.7764892578125,303.33331298828125,0.5445212125778198,0.050000000745058,0.0458501987159252,293.8262939453125,297.1499938964844,293.1499938964844,0.0043829861097037,-367.6080322265625,295.789794921875,0.5445212125778198,0.050000000745058,0.048282466828823,293.2171936035156,297.1499938964844,293.1499938964844,0.1980951577425003,-3096.177001953125,304.1632995605469,0.9427342414855956,0.2476306706666946,0.1739207804203033,293.1904602050781,297.1499938964844,293.1499938964844,0.2527113556861877,-5072.431640625,304.17901611328125,0.9990000128746032,0.3251262605190277,0.2846289575099945,293.2732849121094,297.1499938964844,293.1499938964844,0.0118174394592642,-3556.52734375,302.2922058105469,0.5445212125778198,0.050000000745058,0.2290312349796295,289.4525756835937,291.1499938964844,274.0299987792969,271.9073486328125,285.3437805175781,293.8149108886719,289.4579467773437,1.0,0.2032438963651657,0.9222273230552672,0.9222273230552672,1.0,1.0,-0.93812495470047,0.4017675220966339,0.5363574028015137,0.1686358898878097,0.0,0.0,1.0,28.847097396850582,25.0,59.88666915893555,-3977.639404296875,92.89440155029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035827636719,301.48394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0889747515320777,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.02980682440102e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816480,293.2677001953125,297.1499938964844,293.1499938964844,0.0141212521120905,-769.7764892578125,303.33331298828125,0.5445212125778198,0.050000000745058,0.0458501987159252,293.8262939453125,297.1499938964844,293.1499938964844,0.0043829861097037,-367.6080322265625,295.789794921875,0.5445212125778198,0.050000000745058,0.048282466828823,293.2171936035156,297.1499938964844,293.1499938964844,0.1980951577425003,-3096.177001953125,304.1632995605469,0.9427342414855956,0.2476306706666946,0.1739207804203033,293.1904602050781,297.1499938964844,293.1499938964844,0.2527113556861877,-5072.431640625,304.17901611328125,0.9990000128746032,0.3251262605190277,0.2846289575099945,293.2732849121094,297.1499938964844,293.1499938964844,0.0118174394592642,-3556.52734375,302.2922058105469,0.5445212125778198,0.050000000745058,0.2290312349796295,289.4525756835937,291.1499938964844,274.0299987792969,271.9073486328125,285.3437805175781,293.8149108886719,289.4579467773437,1.0,0.2032438963651657,0.9222273230552672,0.9222273230552672,1.0,1.0,-0.93812495470047,0.4017675220966339,0.5363574028015137,0.1686358898878097,0.0,0.0,1.0,28.847097396850582,25.0,59.88666915893555,-3977.639404296875,92.89440155029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035827636719,301.48394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0889747515320777,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.02980682440102e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816540,293.26776123046875,297.1499938964844,293.1499938964844,0.0139490878209471,-764.8163452148438,303.289306640625,0.5471099615097046,0.050000000745058,0.0458312407135963,293.8373107910156,297.1499938964844,293.1499938964844,0.0041521666571497,-348.9353332519531,295.5136413574219,0.5471099615097046,0.050000000745058,0.0482625029981136,293.21697998046875,297.1499938964844,293.1499938964844,0.1957506090402603,-3066.84716796875,304.16278076171875,0.9445391297340392,0.2459713071584701,0.1727457642555236,293.18408203125,297.1499938964844,293.1499938964844,0.2480313032865524,-4998.533203125,304.1771240234375,0.9990000128746032,0.3254011273384094,0.2812771499156952,293.2741394042969,297.1499938964844,293.1499938964844,0.0116792079061269,-3531.3115234375,302.2463684082031,0.5471099615097046,0.050000000745058,0.2289365381002426,289.4924621582031,291.1499938964844,274.0666809082031,271.93572998046875,285.3602600097656,293.8170166015625,289.49755859375,1.0,0.2016552090644836,0.9222069978713988,0.9222069978713988,1.0,1.0,-0.932531237602234,0.3993934690952301,0.5331377387046814,0.167120486497879,0.0,0.0,1.0,28.274219512939453,25.0,55.98001480102539,-3970.55322265625,90.8782196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076721191406,301.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0887104719877243,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.002985461847857e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
