time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816600,293.26776123046875,297.1499938964844,293.1499938964844,0.0139490878209471,-764.8163452148438,303.289306640625,0.5471099615097046,0.050000000745058,0.0458312407135963,293.8373107910156,297.1499938964844,293.1499938964844,0.0041521666571497,-348.9353332519531,295.5136413574219,0.5471099615097046,0.050000000745058,0.0482625029981136,293.21697998046875,297.1499938964844,293.1499938964844,0.1957506090402603,-3066.84716796875,304.16278076171875,0.9445391297340392,0.2459713071584701,0.1727457642555236,293.18408203125,297.1499938964844,293.1499938964844,0.2480313032865524,-4998.533203125,304.1771240234375,0.9990000128746032,0.3254011273384094,0.2812771499156952,293.2741394042969,297.1499938964844,293.1499938964844,0.0116792079061269,-3531.3115234375,302.2463684082031,0.5471099615097046,0.050000000745058,0.2289365381002426,289.4924621582031,291.1499938964844,274.0666809082031,271.93572998046875,285.3602600097656,293.8170166015625,289.49755859375,1.0,0.2016552090644836,0.9222069978713988,0.9222069978713988,1.0,1.0,-0.932531237602234,0.3993934690952301,0.5331377387046814,0.167120486497879,0.0,0.0,1.0,28.274219512939453,25.0,55.98001480102539,-3970.55322265625,90.8782196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076721191406,301.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0887104719877243,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.002985461847857e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816660,293.2677307128906,297.1499938964844,293.1499938964844,0.0137851778417825,-760.0614624023438,303.24560546875,0.5493121147155762,0.050000000745058,0.0458155609667301,293.84832763671875,297.1499938964844,293.1499938964844,0.0039239255711436,-330.2436828613281,295.2333679199219,0.5493121147155762,0.050000000745058,0.0482459887862205,293.216796875,297.1499938964844,293.1499938964844,0.193472683429718,-3038.274658203125,304.1623229980469,0.9456874132156372,0.2443126291036605,0.1715788543224334,293.17926025390625,297.1499938964844,293.1499938964844,0.2440201044082641,-4935.09716796875,304.1747741699219,0.9990000128746032,0.325517475605011,0.2784611582756042,293.27508544921875,297.1499938964844,293.1499938964844,0.0115454820916056,-3506.828369140625,302.1998291015625,0.5493121147155762,0.050000000745058,0.2288582026958465,289.5299987792969,291.1499938964844,274.10333251953125,271.964111328125,285.377685546875,293.8211669921875,289.5348205566406,1.0,0.2002956569194793,0.9221721291542052,0.9221721291542052,1.0,1.0,-0.9276179671287536,0.3973217606544494,0.5302962064743042,0.1657592952251434,0.0,0.0,1.0,27.796602249145508,25.0,52.46712112426758,-3963.671142578125,89.16485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098693847656,301.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0884528532624244,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.97684003575705e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816720,293.2677307128906,297.1499938964844,293.1499938964844,0.0137851778417825,-760.0614624023438,303.24560546875,0.5493121147155762,0.050000000745058,0.0458155609667301,293.84832763671875,297.1499938964844,293.1499938964844,0.0039239255711436,-330.2436828613281,295.2333679199219,0.5493121147155762,0.050000000745058,0.0482459887862205,293.216796875,297.1499938964844,293.1499938964844,0.193472683429718,-3038.274658203125,304.1623229980469,0.9456874132156372,0.2443126291036605,0.1715788543224334,293.17926025390625,297.1499938964844,293.1499938964844,0.2440201044082641,-4935.09716796875,304.1747741699219,0.9990000128746032,0.325517475605011,0.2784611582756042,293.27508544921875,297.1499938964844,293.1499938964844,0.0115454820916056,-3506.828369140625,302.1998291015625,0.5493121147155762,0.050000000745058,0.2288582026958465,289.5299987792969,291.1499938964844,274.10333251953125,271.964111328125,285.377685546875,293.8211669921875,289.5348205566406,1.0,0.2002956569194793,0.9221721291542052,0.9221721291542052,1.0,1.0,-0.9276179671287536,0.3973217606544494,0.5302962064743042,0.1657592952251434,0.0,0.0,1.0,27.796602249145508,25.0,52.46712112426758,-3963.671142578125,89.16485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098693847656,301.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0884528532624244,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.97684003575705e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816780,293.2677001953125,297.1499938964844,293.1499938964844,0.0136283934116363,-755.4830322265625,303.2021179199219,0.5511730909347534,0.050000000745058,0.0458026118576526,293.859375,297.1499938964844,293.1499938964844,0.0036969103384763,-311.4589538574219,294.9490051269531,0.5511730909347534,0.050000000745058,0.0482323542237281,293.2166748046875,297.1499938964844,293.1499938964844,0.1912412941455841,-3010.21142578125,304.16192626953125,0.9462473392486572,0.2426459044218063,0.1704092770814895,293.17578125,297.1499938964844,293.1499938964844,0.2405799776315689,-4880.57763671875,304.1722412109375,0.9990000128746032,0.3254855275154114,0.2760974168777466,293.2761535644531,297.1499938964844,293.1499938964844,0.0114155355840921,-3482.94580078125,302.15252685546875,0.5511730909347534,0.050000000745058,0.2287935316562652,289.5654296875,291.1499938964844,274.1400146484375,271.9925537109375,285.3958435058594,293.826904296875,289.57000732421875,1.0,0.1991286277770996,0.9221372008323668,0.9221372008323668,1.0,1.0,-0.9232676029205322,0.395497977733612,0.5277695655822754,0.1645315289497375,0.0,0.0,1.0,27.398435592651367,28.0,49.3780403137207,-3956.93359375,87.69965362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102355957031,301.5521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0882087498903274,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.952066855272278e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816840,293.2677001953125,297.1499938964844,293.1499938964844,0.0136283934116363,-755.4830322265625,303.2021179199219,0.5511730909347534,0.050000000745058,0.0458026118576526,293.859375,297.1499938964844,293.1499938964844,0.0036969103384763,-311.4589538574219,294.9490051269531,0.5511730909347534,0.050000000745058,0.0482323542237281,293.2166748046875,297.1499938964844,293.1499938964844,0.1912412941455841,-3010.21142578125,304.16192626953125,0.9462473392486572,0.2426459044218063,0.1704092770814895,293.17578125,297.1499938964844,293.1499938964844,0.2405799776315689,-4880.57763671875,304.1722412109375,0.9990000128746032,0.3254855275154114,0.2760974168777466,293.2761535644531,297.1499938964844,293.1499938964844,0.0114155355840921,-3482.94580078125,302.15252685546875,0.5511730909347534,0.050000000745058,0.2287935316562652,289.5654296875,291.1499938964844,274.1400146484375,271.9925537109375,285.3958435058594,293.826904296875,289.57000732421875,1.0,0.1991286277770996,0.9221372008323668,0.9221372008323668,1.0,1.0,-0.9232676029205322,0.395497977733612,0.5277695655822754,0.1645315289497375,0.0,0.0,1.0,27.398435592651367,28.0,49.3780403137207,-3956.93359375,87.69965362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102355957031,301.5521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0882087498903274,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.952066855272278e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816900,293.2676696777344,297.1499938964844,293.1499938964844,0.0135552221909165,-753.3490600585938,303.1803894042969,0.5511961579322815,0.050000000745058,0.0458024591207504,293.8648986816406,297.1499938964844,293.1499938964844,0.0035836629103869,-302.0288391113281,294.80517578125,0.5511961579322815,0.050000000745058,0.0482321940362453,293.2166442871094,297.1499938964844,293.1499938964844,0.1901486665010452,-2996.447998046875,304.1617431640625,0.945067584514618,0.241806298494339,0.1698262244462967,293.17486572265625,297.1499938964844,293.1499938964844,0.2400796711444854,-4873.384765625,304.1690979003906,0.9990000128746032,0.3253416717052459,0.2760681807994842,293.2767639160156,297.1499938964844,293.1499938964844,0.0113538959994912,-3471.635009765625,302.1285400390625,0.5511961579322815,0.050000000745058,0.2287927716970443,289.5822448730469,291.1499938964844,274.1583251953125,272.0067749023437,285.40496826171875,293.830810546875,289.5865478515625,1.0,0.1991022825241089,0.9221197366714478,0.9221197366714478,1.0,1.0,-0.9225301742553712,0.3952327370643616,0.5272974371910095,0.1642106473445892,0.0,0.0,1.0,27.38315963745117,28.0,46.99296569824219,-3954.834228515625,87.53453826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,301.5594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088093563914299,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.94037657417357e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
816960,293.2676696777344,297.1499938964844,293.1499938964844,0.0134870298206806,-751.3878784179688,303.1585693359375,0.5505332350730896,0.050000000745058,0.0458070486783981,293.87042236328125,297.1499938964844,293.1499938964844,0.0034713593777269,-292.65447998046875,294.65948486328125,0.5505332350730896,0.050000000745058,0.0482370294630527,293.2166442871094,297.1499938964844,293.1499938964844,0.1890860795974731,-2983.066162109375,304.1615600585937,0.9427722096443176,0.240960881114006,0.1692427992820739,293.17529296875,297.1499938964844,293.1499938964844,0.240534245967865,-4881.78759765625,304.164794921875,0.9990000128746032,0.3249435722827911,0.2769089639186859,293.2773742675781,297.1499938964844,293.1499938964844,0.0112954974174499,-3461.0537109375,302.1041259765625,0.5505332350730896,0.050000000745058,0.2288157045841217,289.597412109375,291.1499938964844,274.1766662597656,272.0210266113281,285.4149475097656,293.8369140625,289.60113525390625,1.0,0.1993947327136993,0.9220967292785645,0.9220967292785645,1.0,1.0,-0.9228772521018982,0.3954497873783111,0.5274274945259094,0.1641230285167694,0.0,0.0,1.0,27.50609016418457,31.0,42.9543342590332,-3953.548828125,87.79407501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20867919921875,301.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879856571555137,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.929426257964224e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817020,293.2677001953125,297.1499938964844,293.1499938964844,0.0133637534454464,-747.9453125,303.11444091796875,0.547599732875824,0.050000000745058,0.0458277612924575,293.88153076171875,297.1499938964844,293.1499938964844,0.003247621236369,-273.9293212890625,294.3619689941406,0.547599732875824,0.050000000745058,0.0482588410377502,293.2167663574219,297.1499938964844,293.1499938964844,0.1870514154434204,-2957.45849609375,304.1611022949219,0.9354833960533142,0.2392499297857284,0.168071761727333,293.1806030273437,297.1499938964844,293.1499938964844,0.2437540143728256,-4936.0576171875,304.1544494628906,0.9990000128746032,0.3232341110706329,0.280648797750473,293.27886962890625,297.1499938964844,293.1499938964844,0.011186926625669,-3441.872314453125,302.0535888671875,0.547599732875824,0.050000000745058,0.2289191633462906,289.6218566894531,291.1499938964844,274.2133483886719,272.0494689941406,285.4384155273437,293.856689453125,289.6246337890625,1.0,0.2008347064256668,0.922050714492798,0.922050714492798,1.0,1.0,-0.9261344075202942,0.3970231413841247,0.5291112661361694,0.1645018607378006,0.0,0.0,1.0,28.08723258972168,25.0,33.426048278808594,-3952.6103515625,89.33606719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044372558594,301.5629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0878010615706443,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.910691394703463e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817080,293.2677001953125,297.1499938964844,293.1499938964844,0.0133637534454464,-747.9453125,303.11444091796875,0.547599732875824,0.050000000745058,0.0458277612924575,293.88153076171875,297.1499938964844,293.1499938964844,0.003247621236369,-273.9293212890625,294.3619689941406,0.547599732875824,0.050000000745058,0.0482588410377502,293.2167663574219,297.1499938964844,293.1499938964844,0.1870514154434204,-2957.45849609375,304.1611022949219,0.9354833960533142,0.2392499297857284,0.168071761727333,293.1806030273437,297.1499938964844,293.1499938964844,0.2437540143728256,-4936.0576171875,304.1544494628906,0.9990000128746032,0.3232341110706329,0.280648797750473,293.27886962890625,297.1499938964844,293.1499938964844,0.011186926625669,-3441.872314453125,302.0535888671875,0.547599732875824,0.050000000745058,0.2289191633462906,289.6218566894531,291.1499938964844,274.2133483886719,272.0494689941406,285.4384155273437,293.856689453125,289.6246337890625,1.0,0.2008347064256668,0.922050714492798,0.922050714492798,1.0,1.0,-0.9261344075202942,0.3970231413841247,0.5291112661361694,0.1645018607378006,0.0,0.0,1.0,28.08723258972168,25.0,33.426048278808594,-3952.6103515625,89.33606719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044372558594,301.5629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0878010615706443,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.910691394703463e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817140,293.2677307128906,297.1499938964844,293.1499938964844,0.0132282534614205,-744.0697631835938,303.07037353515625,0.5492784976959229,0.050000000745058,0.0458158329129219,293.8925476074219,297.1499938964844,293.1499938964844,0.0030211752746254,-254.87692260742188,294.05975341796875,0.5492784976959229,0.050000000745058,0.0482462756335735,293.2168884277344,297.1499938964844,293.1499938964844,0.1850059479475021,-2931.630859375,304.16082763671875,0.9356333017349244,0.2375301867723465,0.1668642461299896,293.1864013671875,297.1499938964844,293.1499938964844,0.2410968542098999,-4892.0947265625,304.15777587890625,0.9990000128746032,0.321273922920227,0.2785041928291321,293.280517578125,297.1499938964844,293.1499938964844,0.0110674798488616,-3420.42724609375,302.0018005371094,0.5492784976959229,0.050000000745058,0.2288595736026764,289.6439514160156,291.1499938964844,274.25,272.0779113769531,285.46539306640625,293.8774719238281,289.6476135253906,1.0,0.1994590163230896,0.922004759311676,0.922004759311676,1.0,1.0,-0.9220144152641296,0.3952634632587433,0.526750922203064,0.1634232997894287,0.0,0.0,1.0,27.721031188964844,25.0,34.643497467041016,-3943.918212890625,87.96564483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979675292969,301.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0876608118414878,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.896458166418597e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817200,293.2677307128906,297.1499938964844,293.1499938964844,0.0132282534614205,-744.0697631835938,303.07037353515625,0.5492784976959229,0.050000000745058,0.0458158329129219,293.8925476074219,297.1499938964844,293.1499938964844,0.0030211752746254,-254.87692260742188,294.05975341796875,0.5492784976959229,0.050000000745058,0.0482462756335735,293.2168884277344,297.1499938964844,293.1499938964844,0.1850059479475021,-2931.630859375,304.16082763671875,0.9356333017349244,0.2375301867723465,0.1668642461299896,293.1864013671875,297.1499938964844,293.1499938964844,0.2410968542098999,-4892.0947265625,304.15777587890625,0.9990000128746032,0.321273922920227,0.2785041928291321,293.280517578125,297.1499938964844,293.1499938964844,0.0110674798488616,-3420.42724609375,302.0018005371094,0.5492784976959229,0.050000000745058,0.2288595736026764,289.6439514160156,291.1499938964844,274.25,272.0779113769531,285.46539306640625,293.8774719238281,289.6476135253906,1.0,0.1994590163230896,0.922004759311676,0.922004759311676,1.0,1.0,-0.9220144152641296,0.3952634632587433,0.526750922203064,0.1634232997894287,0.0,0.0,1.0,27.721031188964844,25.0,34.643497467041016,-3943.918212890625,87.96564483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979675292969,301.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0876608118414878,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.896458166418597e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817260,293.26776123046875,297.1499938964844,293.1499938964844,0.0130872344598174,-739.8280639648438,303.02703857421875,0.5511873960494995,0.050000000745058,0.0458025485277175,293.9035949707031,297.1499938964844,293.1499938964844,0.0027937074191868,-235.598861694336,293.7593994140625,0.5511873960494995,0.050000000745058,0.0482322908937931,293.2170715332031,297.1499938964844,293.1499938964844,0.1828635334968567,-2904.3935546875,304.1607666015625,0.9361147284507751,0.2357982546091079,0.165649875998497,293.1869201660156,297.1499938964844,293.1499938964844,0.2379422187805175,-4840.4609375,304.16033935546875,0.9990000128746032,0.3202385604381561,0.2760794758796692,293.2821960449219,297.1499938964844,293.1499938964844,0.0109433503821492,-3397.1337890625,301.9506225585937,0.5511873960494995,0.050000000745058,0.2287932187318802,289.6733093261719,291.1499938964844,274.2856140136719,272.1054382324219,285.485107421875,293.8858947753906,289.6771240234375,1.0,0.1983393728733062,0.9219126105308532,0.9219126105308532,1.0,1.0,-0.9175330996513368,0.3933635354042053,0.5241695046424866,0.1622143238782882,0.0,0.0,1.0,27.31376838684082,25.0,38.90733337402344,-3936.091552734375,86.47351837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,301.595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0875371396541595,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.883906411938369e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817320,293.26776123046875,297.1499938964844,293.1499938964844,0.0130872344598174,-739.8280639648438,303.02703857421875,0.5511873960494995,0.050000000745058,0.0458025485277175,293.9035949707031,297.1499938964844,293.1499938964844,0.0027937074191868,-235.598861694336,293.7593994140625,0.5511873960494995,0.050000000745058,0.0482322908937931,293.2170715332031,297.1499938964844,293.1499938964844,0.1828635334968567,-2904.3935546875,304.1607666015625,0.9361147284507751,0.2357982546091079,0.165649875998497,293.1869201660156,297.1499938964844,293.1499938964844,0.2379422187805175,-4840.4609375,304.16033935546875,0.9990000128746032,0.3202385604381561,0.2760794758796692,293.2821960449219,297.1499938964844,293.1499938964844,0.0109433503821492,-3397.1337890625,301.9506225585937,0.5511873960494995,0.050000000745058,0.2287932187318802,289.6733093261719,291.1499938964844,274.2856140136719,272.1054382324219,285.485107421875,293.8858947753906,289.6771240234375,1.0,0.1983393728733062,0.9219126105308532,0.9219126105308532,1.0,1.0,-0.9175330996513368,0.3933635354042053,0.5241695046424866,0.1622143238782882,0.0,0.0,1.0,27.31376838684082,25.0,38.90733337402344,-3936.091552734375,86.47351837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,301.595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0875371396541595,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.883906411938369e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817380,293.2677001953125,297.1499938964844,293.1499938964844,0.0129518173635005,-735.7265625,302.9840087890625,0.5526688098907471,0.050000000745058,0.0457924343645572,293.9145812988281,297.1499938964844,293.1499938964844,0.0025636656209826,-216.0748748779297,293.4552917480469,0.5526688098907471,0.050000000745058,0.0482216402888298,293.2172546386719,297.1499938964844,293.1499938964844,0.1807483732700348,-2877.44921875,304.16070556640625,0.9358614683151244,0.2340613454580307,0.164432093501091,293.1867370605469,297.1499938964844,293.1499938964844,0.2353697717189788,-4798.5390625,304.1611633300781,0.9990000128746032,0.3193405866622925,0.2742042541503906,293.2837829589844,297.1499938964844,293.1499938964844,0.0108223650604486,-3374.29248046875,301.89898681640625,0.5526688098907471,0.050000000745058,0.2287426888942718,289.7014465332031,291.1499938964844,274.3191833496094,272.1311340332031,285.5020751953125,293.89208984375,289.70513916015625,1.0,0.1973696947097778,0.9218205213546752,0.9218205213546752,1.0,1.0,-0.9137350916862488,0.3917849361896515,0.5219501852989197,0.1611116379499435,0.0,0.0,1.0,26.99776077270508,25.0,38.878177642822266,-3929.383056640625,85.26392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,301.6109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0874247178435325,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.872496982803568e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817440,293.2677001953125,297.1499938964844,293.1499938964844,0.0129518173635005,-735.7265625,302.9840087890625,0.5526688098907471,0.050000000745058,0.0457924343645572,293.9145812988281,297.1499938964844,293.1499938964844,0.0025636656209826,-216.0748748779297,293.4552917480469,0.5526688098907471,0.050000000745058,0.0482216402888298,293.2172546386719,297.1499938964844,293.1499938964844,0.1807483732700348,-2877.44921875,304.16070556640625,0.9358614683151244,0.2340613454580307,0.164432093501091,293.1867370605469,297.1499938964844,293.1499938964844,0.2353697717189788,-4798.5390625,304.1611633300781,0.9990000128746032,0.3193405866622925,0.2742042541503906,293.2837829589844,297.1499938964844,293.1499938964844,0.0108223650604486,-3374.29248046875,301.89898681640625,0.5526688098907471,0.050000000745058,0.2287426888942718,289.7014465332031,291.1499938964844,274.3191833496094,272.1311340332031,285.5020751953125,293.89208984375,289.70513916015625,1.0,0.1973696947097778,0.9218205213546752,0.9218205213546752,1.0,1.0,-0.9137350916862488,0.3917849361896515,0.5219501852989197,0.1611116379499435,0.0,0.0,1.0,26.99776077270508,25.0,38.878177642822266,-3929.383056640625,85.26392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,301.6109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0874247178435325,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.872496982803568e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817500,293.26763916015625,297.1499938964844,293.1499938964844,0.0128859728574752,-733.7183227539062,302.962646484375,0.5533144474029541,0.050000000745058,0.0457880795001983,293.9200439453125,297.1499938964844,293.1499938964844,0.0024484768509864,-206.2946929931641,293.30194091796875,0.5533144474029541,0.050000000745058,0.0482170507311821,293.21734619140625,297.1499938964844,293.1499938964844,0.1797011494636535,-2864.08740234375,304.1606750488281,0.9355707764625548,0.2331927865743637,0.1638234704732895,293.18670654296875,297.1499938964844,293.1499938964844,0.2342152446508407,-4779.76416015625,304.1612243652344,0.9990000128746032,0.3188856542110443,0.2733880579471588,293.2845764160156,297.1499938964844,293.1499938964844,0.0107628917321562,-3362.99560546875,301.8730163574219,0.5533144474029541,0.050000000745058,0.2287209331989288,289.7151184082031,291.1499938964844,274.3352355957031,272.14337158203125,285.5099792480469,293.89508056640625,289.7187805175781,1.0,0.1969355195760727,0.921774446964264,0.921774446964264,1.0,1.0,-0.9119881391525269,0.3910691440105438,0.5209190249443054,0.1605789959430694,0.0,0.0,1.0,26.85985946655273,25.0,38.373046875,-3926.284423828125,84.72199249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185546875,301.6181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0873726233839988,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.867210999596864e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817560,293.2675476074219,297.1499938964844,293.1499938964844,0.012821290642023,-731.7373046875,302.9413757324219,0.5539068579673767,0.050000000745058,0.0457841083407402,293.9254455566406,297.1499938964844,293.1499938964844,0.0023328084498643,-196.4754638671875,293.14776611328125,0.5539068579673767,0.050000000745058,0.0482128709554672,293.2174377441406,297.1499938964844,293.1499938964844,0.1786613315343856,-2850.805419921875,304.1606140136719,0.9351881742477416,0.232324331998825,0.163215160369873,293.1867370605469,297.1499938964844,293.1499938964844,0.2331367433071136,-4762.240234375,304.1611328125,0.9990000128746032,0.3184140920639038,0.2726394236087799,293.2853698730469,297.1499938964844,293.1499938964844,0.0107040293514728,-3351.773681640625,301.846923828125,0.5539068579673767,0.050000000745058,0.2287010997533798,289.7285461425781,291.1499938964844,274.3507995605469,272.1551513671875,285.5176086425781,293.89813232421875,289.73211669921875,1.0,0.1965294480323791,0.9217566847801208,0.9217566847801208,1.0,1.0,-0.9103258848190308,0.390394926071167,0.519930899143219,0.1600582301616668,0.0,0.0,1.0,26.73304557800293,25.0,37.69036865234375,-3923.3271484375,84.21478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,301.6251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0873228162527084,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.86215566424653e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817620,293.2673034667969,297.1499938964844,293.1499938964844,0.0126954726874828,-727.8624877929688,302.89910888671875,0.5549426674842834,0.050000000745058,0.0457772277295589,293.9363098144531,297.1499938964844,293.1499938964844,0.002100181300193,-176.74176025390625,292.83642578125,0.5549426674842834,0.050000000745058,0.0482056252658367,293.2175598144531,297.1499938964844,293.1499938964844,0.1766049563884735,-2824.497314453125,304.1604919433594,0.9341642260551452,0.2305870652198791,0.1619993150234222,293.1871337890625,297.1499938964844,293.1499938964844,0.2311978638172149,-4730.7626953125,304.16064453125,0.9990000128746032,0.3174000680446625,0.271330863237381,293.2868957519531,297.1499938964844,293.1499938964844,0.0105881374329328,-3329.569091796875,301.7943725585937,0.5549426674842834,0.050000000745058,0.2286667376756668,289.75439453125,291.1499938964844,274.3805847167969,272.1775817871094,285.53228759765625,293.90460205078125,289.7578125,1.0,0.1957955509424209,0.92172110080719,0.92172110080719,1.0,1.0,-0.907237708568573,0.3891583979129791,0.5180793404579163,0.1590523421764373,0.0,0.0,1.0,26.51001739501953,25.0,36.029693603515625,-3917.775146484375,83.29608917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18023681640625,301.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0872293934226036,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.852674363879487e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817680,293.2673034667969,297.1499938964844,293.1499938964844,0.0126954726874828,-727.8624877929688,302.89910888671875,0.5549426674842834,0.050000000745058,0.0457772277295589,293.9363098144531,297.1499938964844,293.1499938964844,0.002100181300193,-176.74176025390625,292.83642578125,0.5549426674842834,0.050000000745058,0.0482056252658367,293.2175598144531,297.1499938964844,293.1499938964844,0.1766049563884735,-2824.497314453125,304.1604919433594,0.9341642260551452,0.2305870652198791,0.1619993150234222,293.1871337890625,297.1499938964844,293.1499938964844,0.2311978638172149,-4730.7626953125,304.16064453125,0.9990000128746032,0.3174000680446625,0.271330863237381,293.2868957519531,297.1499938964844,293.1499938964844,0.0105881374329328,-3329.569091796875,301.7943725585937,0.5549426674842834,0.050000000745058,0.2286667376756668,289.75439453125,291.1499938964844,274.3805847167969,272.1775817871094,285.53228759765625,293.90460205078125,289.7578125,1.0,0.1957955509424209,0.92172110080719,0.92172110080719,1.0,1.0,-0.907237708568573,0.3891583979129791,0.5180793404579163,0.1590523421764373,0.0,0.0,1.0,26.51001739501953,25.0,36.029693603515625,-3917.775146484375,83.29608917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18023681640625,301.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0872293934226036,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.852674363879487e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817740,293.2669982910156,297.1499938964844,293.1499938964844,0.012574098072946,-724.0987548828125,302.8572082519531,0.5558029413223267,0.050000000745058,0.0457715727388858,293.9472351074219,297.1499938964844,293.1499938964844,0.0018652962753549,-156.8460235595703,292.5208435058594,0.5558029413223267,0.050000000745058,0.0481996722519397,293.2177124023437,297.1499938964844,293.1499938964844,0.1745778620243072,-2798.50830078125,304.1603698730469,0.9328314065933228,0.2288478314876556,0.1607832908630371,293.18804931640625,297.1499938964844,293.1499938964844,0.2295214235782623,-4703.55859375,304.1598815917969,0.9990000128746032,0.3162745833396911,0.2702440619468689,293.2884216308594,297.1499938964844,293.1499938964844,0.0104744499549269,-3307.6484375,301.7412109375,0.5558029413223267,0.050000000745058,0.2286384850740432,289.77899169921875,291.1499938964844,274.4086303710937,272.1984558105469,285.54638671875,293.9117736816406,289.7822570800781,1.0,0.1951530426740646,0.921685516834259,0.921685516834259,1.0,1.0,-0.904425859451294,0.3880494832992553,0.5163764357566833,0.1580955386161804,0.0,0.0,1.0,26.32250595092773,25.0,34.25487518310547,-3912.64013671875,82.48814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,301.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0871428102254867,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.843887189868838e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817800,293.2669982910156,297.1499938964844,293.1499938964844,0.012574098072946,-724.0987548828125,302.8572082519531,0.5558029413223267,0.050000000745058,0.0457715727388858,293.9472351074219,297.1499938964844,293.1499938964844,0.0018652962753549,-156.8460235595703,292.5208435058594,0.5558029413223267,0.050000000745058,0.0481996722519397,293.2177124023437,297.1499938964844,293.1499938964844,0.1745778620243072,-2798.50830078125,304.1603698730469,0.9328314065933228,0.2288478314876556,0.1607832908630371,293.18804931640625,297.1499938964844,293.1499938964844,0.2295214235782623,-4703.55859375,304.1598815917969,0.9990000128746032,0.3162745833396911,0.2702440619468689,293.2884216308594,297.1499938964844,293.1499938964844,0.0104744499549269,-3307.6484375,301.7412109375,0.5558029413223267,0.050000000745058,0.2286384850740432,289.77899169921875,291.1499938964844,274.4086303710937,272.1984558105469,285.54638671875,293.9117736816406,289.7822570800781,1.0,0.1951530426740646,0.921685516834259,0.921685516834259,1.0,1.0,-0.904425859451294,0.3880494832992553,0.5163764357566833,0.1580955386161804,0.0,0.0,1.0,26.32250595092773,25.0,34.25487518310547,-3912.64013671875,82.48814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,301.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0871428102254867,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.843887189868838e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817860,293.2666320800781,297.1499938964844,293.1499938964844,0.0124567681923508,-720.4365234375,302.8156433105469,0.556515634059906,0.050000000745058,0.0457669310271739,293.958251953125,297.1499938964844,293.1499938964844,0.0016278686234727,-136.77085876464844,292.2010498046875,0.556515634059906,0.050000000745058,0.0481947809457778,293.21783447265625,297.1499938964844,293.1499938964844,0.1725772321224212,-2772.802978515625,304.1602478027344,0.9312334656715392,0.2271053045988083,0.1595659106969833,293.189453125,297.1499938964844,293.1499938964844,0.2280708998441696,-4680.01220703125,304.1590270996094,0.9990000128746032,0.3150297105312347,0.2693433463573456,293.2899780273437,297.1499938964844,293.1499938964844,0.0103627061471343,-3285.96435546875,301.6874389648437,0.556515634059906,0.050000000745058,0.2286152839660644,289.8023681640625,291.1499938964844,274.43505859375,272.2179260253906,285.5600280761719,293.9195556640625,289.80548095703125,1.0,0.1945868283510208,0.9216449856758118,0.9216449856758118,1.0,1.0,-0.901844322681427,0.3870429098606109,0.5148014426231384,0.1571891009807586,0.0,0.0,1.0,26.164485931396484,25.0,32.524112701416016,-3907.857421875,81.77177429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750793457031,301.66278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0870613232254982,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.835618064040318e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817920,293.2666320800781,297.1499938964844,293.1499938964844,0.0124567681923508,-720.4365234375,302.8156433105469,0.556515634059906,0.050000000745058,0.0457669310271739,293.958251953125,297.1499938964844,293.1499938964844,0.0016278686234727,-136.77085876464844,292.2010498046875,0.556515634059906,0.050000000745058,0.0481947809457778,293.21783447265625,297.1499938964844,293.1499938964844,0.1725772321224212,-2772.802978515625,304.1602478027344,0.9312334656715392,0.2271053045988083,0.1595659106969833,293.189453125,297.1499938964844,293.1499938964844,0.2280708998441696,-4680.01220703125,304.1590270996094,0.9990000128746032,0.3150297105312347,0.2693433463573456,293.2899780273437,297.1499938964844,293.1499938964844,0.0103627061471343,-3285.96435546875,301.6874389648437,0.556515634059906,0.050000000745058,0.2286152839660644,289.8023681640625,291.1499938964844,274.43505859375,272.2179260253906,285.5600280761719,293.9195556640625,289.80548095703125,1.0,0.1945868283510208,0.9216449856758118,0.9216449856758118,1.0,1.0,-0.901844322681427,0.3870429098606109,0.5148014426231384,0.1571891009807586,0.0,0.0,1.0,26.164485931396484,25.0,32.524112701416016,-3907.857421875,81.77177429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750793457031,301.66278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0870613232254982,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.835618064040318e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
817980,293.2662353515625,297.1499938964844,293.1499938964844,0.0123432073742151,-716.8688354492188,302.7743835449219,0.5571025013923645,0.050000000745058,0.0457631312310695,293.9692687988281,297.1499938964844,293.1499938964844,0.0013880507322028,-116.5308609008789,291.8770446777344,0.5571025013923645,0.050000000745058,0.0481907799839973,293.2179870605469,297.1499938964844,293.1499938964844,0.1706005185842514,-2747.3486328125,304.1601257324219,0.9294049739837646,0.2253586053848266,0.1583463549613952,293.1912536621094,297.1499938964844,293.1499938964844,0.226816713809967,-4659.63330078125,304.1581115722656,0.9990000128746032,0.3136620819568634,0.2686013281345367,293.29150390625,297.1499938964844,293.1499938964844,0.0102527430281043,-3264.483642578125,301.6330261230469,0.5571025013923645,0.050000000745058,0.2285963147878646,289.8246154785156,291.1499938964844,274.4599609375,272.2360534667969,285.57330322265625,293.92779541015625,289.8275451660156,1.0,0.194085493683815,0.9216043949127196,0.9216043949127196,1.0,1.0,-0.8994578719139099,0.38611900806427,0.5133388638496399,0.1563358306884765,0.0,0.0,1.0,26.031429290771484,25.0,30.915197372436523,-3903.376708984375,81.13251495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,301.6742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0869835689663887,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.827726560411975e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
818040,293.2662353515625,297.1499938964844,293.1499938964844,0.0123432073742151,-716.8688354492188,302.7743835449219,0.5571025013923645,0.050000000745058,0.0457631312310695,293.9692687988281,297.1499938964844,293.1499938964844,0.0013880507322028,-116.5308609008789,291.8770446777344,0.5571025013923645,0.050000000745058,0.0481907799839973,293.2179870605469,297.1499938964844,293.1499938964844,0.1706005185842514,-2747.3486328125,304.1601257324219,0.9294049739837646,0.2253586053848266,0.1583463549613952,293.1912536621094,297.1499938964844,293.1499938964844,0.226816713809967,-4659.63330078125,304.1581115722656,0.9990000128746032,0.3136620819568634,0.2686013281345367,293.29150390625,297.1499938964844,293.1499938964844,0.0102527430281043,-3264.483642578125,301.6330261230469,0.5571025013923645,0.050000000745058,0.2285963147878646,289.8246154785156,291.1499938964844,274.4599609375,272.2360534667969,285.57330322265625,293.92779541015625,289.8275451660156,1.0,0.194085493683815,0.9216043949127196,0.9216043949127196,1.0,1.0,-0.8994578719139099,0.38611900806427,0.5133388638496399,0.1563358306884765,0.0,0.0,1.0,26.031429290771484,25.0,30.915197372436523,-3903.376708984375,81.13251495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,301.6742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0869835689663887,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.827726560411975e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
818100,293.2660217285156,297.1499938964844,293.1499938964844,0.0122877387329936,-715.1178588867188,302.7538452148437,0.5573537349700928,0.050000000745058,0.04576151445508,293.97479248046875,297.1499938964844,293.1499938964844,0.0012670735595747,-106.33441925048828,291.7134094238281,0.5573537349700928,0.050000000745058,0.0481890775263309,293.2180480957031,297.1499938964844,293.1499938964844,0.1696204543113708,-2734.70703125,304.1600646972656,0.9284125566482544,0.2244834899902343,0.1577355861663818,293.1923217773437,297.1499938964844,293.1499938964844,0.2262562811374664,-4650.51708984375,304.1576538085937,0.9990000128746032,0.3129307329654693,0.2682835459709167,293.29229736328125,297.1499938964844,293.1499938964844,0.0101983454078435,-3253.8037109375,301.6055603027344,0.5573537349700928,0.050000000745058,0.2285882383584976,289.8352966308594,291.1499938964844,274.47186279296875,272.24462890625,285.579833984375,293.9320678710937,289.83819580078125,1.0,0.1938565373420715,0.9215840697288512,0.9215840697288512,1.0,1.0,-0.8983296751976013,0.3856833875179291,0.5126463174819946,0.1559301316738128,0.0,0.0,1.0,25.97323226928711,25.0,30.17156410217285,-3901.23681640625,80.83848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724548339844,301.67987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0869457349181175,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.82388703757897e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
818160,293.26580810546875,297.1499938964844,293.1499938964844,0.0122330756857991,-713.3860473632812,302.7333984375,0.5575823783874512,0.050000000745058,0.0457600466907024,293.9803161621094,297.1499938964844,293.1499938964844,0.0011456120992079,-96.10575103759766,291.5488586425781,0.5575823783874512,0.050000000745058,0.048187531530857,293.2181091308594,297.1499938964844,293.1499938964844,0.1686452180147171,-2722.113037109375,304.1600036621094,0.9273773431777954,0.2236073166131973,0.1571241617202758,293.1934509277344,297.1499938964844,293.1499938964844,0.2257319688796997,-4641.98046875,304.1572265625,0.9990000128746032,0.312170922756195,0.2679942846298218,293.2930908203125,297.1499938964844,293.1499938964844,0.0101443426683545,-3243.159912109375,301.57794189453125,0.5575823783874512,0.050000000745058,0.2285809069871902,289.84576416015625,291.1499938964844,274.4834289550781,272.2528991699219,285.5862731933594,293.9364318847656,289.8486022949219,1.0,0.1936392486095428,0.9215646386146544,0.9215646386146544,1.0,1.0,-0.8972362279891968,0.3852609694004059,0.5119752287864685,0.1555377691984176,0.0,0.0,1.0,25.91952133178711,25.0,29.46831512451172,-3899.152099609375,80.5582046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,301.6853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0869083777070045,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.820095536066219e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
818220,293.26531982421875,297.1499938964844,293.1499938964844,0.0121261067688465,-709.9788208007812,302.6927185058594,0.5579756498336792,0.050000000745058,0.0457575283944606,293.9913635253906,297.1499938964844,293.1499938964844,0.0009010238572955,-75.53314208984375,291.216796875,0.5579756498336792,0.050000000745058,0.0481848828494548,293.21826171875,297.1499938964844,293.1499938964844,0.1667086631059646,-2697.06103515625,304.159912109375,0.9251860976219176,0.2218514680862426,0.1558991819620132,293.1959533691406,297.1499938964844,293.1499938964844,0.224786102771759,-4626.55615234375,304.1564025878906,0.9990000128746032,0.3105619847774505,0.2674965560436249,293.294677734375,297.1499938964844,293.1499938964844,0.0100374286994338,-3221.96337890625,301.5222473144531,0.5579756498336792,0.050000000745058,0.2285683304071426,289.8660583496094,291.1499938964844,274.505615234375,272.26861572265625,285.5989990234375,293.9453125,289.8687744140625,1.0,0.1932377070188522,0.921525776386261,0.921525776386261,1.0,1.0,-0.8951472640037537,0.3844518065452575,0.5106954574584961,0.1547946780920028,0.0,0.0,1.0,25.82477378845215,25.0,28.187782287597656,-3895.135009765625,80.03629302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170654296875,301.6962280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0868347361683845,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.81262167240493e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
818280,293.26531982421875,297.1499938964844,293.1499938964844,0.0121261067688465,-709.9788208007812,302.6927185058594,0.5579756498336792,0.050000000745058,0.0457575283944606,293.9913635253906,297.1499938964844,293.1499938964844,0.0009010238572955,-75.53314208984375,291.216796875,0.5579756498336792,0.050000000745058,0.0481848828494548,293.21826171875,297.1499938964844,293.1499938964844,0.1667086631059646,-2697.06103515625,304.159912109375,0.9251860976219176,0.2218514680862426,0.1558991819620132,293.1959533691406,297.1499938964844,293.1499938964844,0.224786102771759,-4626.55615234375,304.1564025878906,0.9990000128746032,0.3105619847774505,0.2674965560436249,293.294677734375,297.1499938964844,293.1499938964844,0.0100374286994338,-3221.96337890625,301.5222473144531,0.5579756498336792,0.050000000745058,0.2285683304071426,289.8660583496094,291.1499938964844,274.505615234375,272.26861572265625,285.5989990234375,293.9453125,289.8687744140625,1.0,0.1932377070188522,0.921525776386261,0.921525776386261,1.0,1.0,-0.8951472640037537,0.3844518065452575,0.5106954574584961,0.1547946780920028,0.0,0.0,1.0,25.82477378845215,25.0,28.187782287597656,-3895.135009765625,80.03629302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170654296875,301.6962280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0868347361683845,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.81262167240493e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
