time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818340,293.26483154296875,297.1499938964844,293.1499938964844,0.0120220519602298,-706.639892578125,302.65234375,0.5582938194274902,0.050000000745058,0.0457555018365383,294.0023803710937,297.1499938964844,293.1499938964844,0.0006548592355102,-54.859352111816406,290.8808288574219,0.5582938194274902,0.050000000745058,0.0481827482581138,293.2184143066406,297.1499938964844,293.1499938964844,0.1647889465093612,-2672.16845703125,304.1597900390625,0.9228535294532776,0.2200909107923507,0.1546712517738342,293.19873046875,297.1499938964844,293.1499938964844,0.223961591720581,-4613.076171875,304.1556396484375,0.9990000128746032,0.3088347911834717,0.267093688249588,293.2962646484375,297.1499938964844,293.1499938964844,0.0099317580461502,-3200.843505859375,301.4659118652344,0.5582938194274902,0.050000000745058,0.228558212518692,289.8855285644531,291.1499938964844,274.52655029296875,272.28326416015625,285.61151123046875,293.9543762207031,289.8881530761719,1.0,0.1928750127553939,0.9214869141578674,0.9214869141578674,1.0,1.0,-0.8931727409362793,0.3836815357208252,0.5094912648200989,0.1541070193052292,0.0,0.0,1.0,25.744922637939453,25.0,27.076528549194336,-3891.294921875,79.55956268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,301.7068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0867620185017585,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.805241668596864e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
818400,293.26483154296875,297.1499938964844,293.1499938964844,0.0120220519602298,-706.639892578125,302.65234375,0.5582938194274902,0.050000000745058,0.0457555018365383,294.0023803710937,297.1499938964844,293.1499938964844,0.0006548592355102,-54.859352111816406,290.8808288574219,0.5582938194274902,0.050000000745058,0.0481827482581138,293.2184143066406,297.1499938964844,293.1499938964844,0.1647889465093612,-2672.16845703125,304.1597900390625,0.9228535294532776,0.2200909107923507,0.1546712517738342,293.19873046875,297.1499938964844,293.1499938964844,0.223961591720581,-4613.076171875,304.1556396484375,0.9990000128746032,0.3088347911834717,0.267093688249588,293.2962646484375,297.1499938964844,293.1499938964844,0.0099317580461502,-3200.843505859375,301.4659118652344,0.5582938194274902,0.050000000745058,0.228558212518692,289.8855285644531,291.1499938964844,274.52655029296875,272.28326416015625,285.61151123046875,293.9543762207031,289.8881530761719,1.0,0.1928750127553939,0.9214869141578674,0.9214869141578674,1.0,1.0,-0.8931727409362793,0.3836815357208252,0.5094912648200989,0.1541070193052292,0.0,0.0,1.0,25.744922637939453,25.0,27.076528549194336,-3891.294921875,79.55956268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,301.7068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0867620185017585,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.805241668596864e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
818460,293.2642822265625,297.1499938964844,293.1499938964844,0.011920815333724,-703.365966796875,302.6123352050781,0.5585476756095886,0.050000000745058,0.0457538925111293,294.01336669921875,297.1499938964844,293.1499938964844,0.0004694379458669,-32.17793655395508,290.5408020019531,0.5585476756095886,0.050000000745058,0.0481810495257377,293.21856689453125,297.1499938964844,293.1499938964844,0.1628845334053039,-2647.41455078125,304.1596984863281,0.9204021692276,0.2183258384466171,0.1534403711557388,293.2017517089844,297.1499938964844,293.1499938964844,0.2232417911291122,-4601.27197265625,304.15496826171875,0.9990000128746032,0.3069892227649688,0.2667721807956695,293.2978820800781,297.1499938964844,293.1499938964844,0.009827216155827,-3179.77001953125,301.40899658203125,0.5585476756095886,0.050000000745058,0.2285501658916473,289.904296875,291.1499938964844,274.54638671875,272.29693603515625,285.62384033203125,293.96356201171875,289.9068603515625,1.0,0.1925457268953323,0.9214496612548828,0.9214496612548828,1.0,1.0,-0.8912959694862366,0.3829417824745178,0.5083541870117188,0.1534735411405563,0.0,0.0,1.0,25.677881240844727,25.0,26.11899185180664,-3887.607421875,79.12144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,301.7171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0866897329688072,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.797906048130244e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
818520,293.2642822265625,297.1499938964844,293.1499938964844,0.011920815333724,-703.365966796875,302.6123352050781,0.5585476756095886,0.050000000745058,0.0457538925111293,294.01336669921875,297.1499938964844,293.1499938964844,0.0004694379458669,-32.17793655395508,290.5408020019531,0.5585476756095886,0.050000000745058,0.0481810495257377,293.21856689453125,297.1499938964844,293.1499938964844,0.1628845334053039,-2647.41455078125,304.1596984863281,0.9204021692276,0.2183258384466171,0.1534403711557388,293.2017517089844,297.1499938964844,293.1499938964844,0.2232417911291122,-4601.27197265625,304.15496826171875,0.9990000128746032,0.3069892227649688,0.2667721807956695,293.2978820800781,297.1499938964844,293.1499938964844,0.009827216155827,-3179.77001953125,301.40899658203125,0.5585476756095886,0.050000000745058,0.2285501658916473,289.904296875,291.1499938964844,274.54638671875,272.29693603515625,285.62384033203125,293.96356201171875,289.9068603515625,1.0,0.1925457268953323,0.9214496612548828,0.9214496612548828,1.0,1.0,-0.8912959694862366,0.3829417824745178,0.5083541870117188,0.1534735411405563,0.0,0.0,1.0,25.677881240844727,25.0,26.11899185180664,-3887.607421875,79.12144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,301.7171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0866897329688072,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.797906048130244e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
818580,293.2637023925781,297.1499938964844,293.1499938964844,0.0118222963064908,-700.1530151367188,302.5727233886719,0.5587496161460876,0.050000000745058,0.045752614736557,294.0243530273437,297.1499938964844,293.1499938964844,0.0003669888246804,-12.580477714538574,290.1970520019531,0.5587496161460876,0.050000000745058,0.0481797084212303,293.21875,297.1499938964844,293.1499938964844,0.1609939187765121,-2622.780029296875,304.1596374511719,0.917859435081482,0.2165566533803939,0.1522068083286285,293.2049255371094,297.1499938964844,293.1499938964844,0.2226071059703827,-4590.82861328125,304.1543884277344,0.9990000128746032,0.3050320446491241,0.2665163576602936,293.2994689941406,297.1499938964844,293.1499938964844,0.0097238337621092,-3158.73779296875,301.3515014648437,0.5587496161460876,0.050000000745058,0.2285437881946563,289.9224853515625,291.1499938964844,274.565185546875,272.3096923828125,285.6360168457031,293.97271728515625,289.9249572753906,1.0,0.1922435164451599,0.9214123487472534,0.9214123487472534,1.0,1.0,-0.8894975185394287,0.382223904132843,0.5072736144065857,0.1528901308774948,0.0,0.0,1.0,25.62123680114746,25.0,25.28649139404297,-3884.043212890625,78.71452331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,301.7273254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0866175666451454,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.790581341600046e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
818640,293.2637023925781,297.1499938964844,293.1499938964844,0.0118222963064908,-700.1530151367188,302.5727233886719,0.5587496161460876,0.050000000745058,0.045752614736557,294.0243530273437,297.1499938964844,293.1499938964844,0.0003669888246804,-12.580477714538574,290.1970520019531,0.5587496161460876,0.050000000745058,0.0481797084212303,293.21875,297.1499938964844,293.1499938964844,0.1609939187765121,-2622.780029296875,304.1596374511719,0.917859435081482,0.2165566533803939,0.1522068083286285,293.2049255371094,297.1499938964844,293.1499938964844,0.2226071059703827,-4590.82861328125,304.1543884277344,0.9990000128746032,0.3050320446491241,0.2665163576602936,293.2994689941406,297.1499938964844,293.1499938964844,0.0097238337621092,-3158.73779296875,301.3515014648437,0.5587496161460876,0.050000000745058,0.2285437881946563,289.9224853515625,291.1499938964844,274.565185546875,272.3096923828125,285.6360168457031,293.97271728515625,289.9249572753906,1.0,0.1922435164451599,0.9214123487472534,0.9214123487472534,1.0,1.0,-0.8894975185394287,0.382223904132843,0.5072736144065857,0.1528901308774948,0.0,0.0,1.0,25.62123680114746,25.0,25.28649139404297,-3884.043212890625,78.71452331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,301.7273254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0866175666451454,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.790581341600046e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
818700,293.26336669921875,297.1499938964844,293.1499938964844,0.0117740156129002,-698.5684204101562,302.5530700683594,0.5588328838348389,0.050000000745058,0.0457520894706249,294.0298156738281,297.1499938964844,293.1499938964844,0.0002891727781388,-2.6477155685424805,290.0238342285156,0.5588328838348389,0.050000000745058,0.0481791533529758,293.21881103515625,297.1499938964844,293.1499938964844,0.1600535064935684,-2610.50390625,304.1595764160156,0.9165591597557068,0.2156705409288406,0.1515890210866928,293.2065734863281,297.1499938964844,293.1499938964844,0.2223188877105713,-4586.07177734375,304.15411376953125,0.9990000128746032,0.3040103018283844,0.2664108276367187,293.30029296875,297.1499938964844,293.1499938964844,0.0096725290641188,-3148.226806640625,301.322509765625,0.5588328838348389,0.050000000745058,0.2285411655902862,289.9313659667969,291.1499938964844,274.57427978515625,272.3157653808594,285.6420288085937,293.977294921875,289.9338073730469,1.0,0.1921016424894333,0.9213937520980836,0.9213937520980836,1.0,1.0,-0.8886249661445618,0.3818721175193786,0.5067528486251831,0.1526160538196563,0.0,0.0,1.0,25.59645271301269,25.0,24.91457748413086,-3882.30224609375,78.52164459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,301.7323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0865814685821533,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.786918624537066e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
818760,293.2630615234375,297.1499938964844,293.1499938964844,0.0117262927815318,-696.9949340820312,302.53350830078125,0.5589069128036499,0.050000000745058,0.0457516238093376,294.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.96453857421875,0.5589069128036499,0.050000000745058,0.0481786616146564,293.2189025878906,297.1499938964844,293.1499938964844,0.1591156423091888,-2598.24560546875,304.1595458984375,0.9152448773384094,0.2147828042507171,0.1509704738855362,293.208251953125,297.1499938964844,293.1499938964844,0.222045749425888,-4581.55615234375,304.15386962890625,0.9990000128746032,0.3029632270336151,0.266317069530487,293.30108642578125,297.1499938964844,293.1499938964844,0.0096214851364493,-3137.7158203125,301.2934265136719,0.5589069128036499,0.050000000745058,0.22853884100914,289.9401550292969,291.1499938964844,274.5831298828125,272.3216552734375,285.6483459472656,293.9824523925781,289.94256591796875,1.0,0.1919646114110946,0.9213764667510986,0.9213764667510986,1.0,1.0,-0.8877660632133484,0.3815236091613769,0.5062424540519714,0.1523523181676864,0.0,0.0,1.0,25.57354164123535,25.0,24.640499114990234,-3880.52490234375,78.3343276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,301.7373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0865453407168388,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.783252269495279e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
818820,293.262451171875,297.1499938964844,293.1499938964844,0.0116319684311747,-693.8578491210938,302.4945983886719,0.5590263605117798,0.050000000745058,0.0457508750259876,294.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0121459960937,0.5590263605117798,0.050000000745058,0.0481778718531131,293.2191162109375,297.1499938964844,293.1499938964844,0.1572383195161819,-2573.65478515625,304.15948486328125,0.9125694632530212,0.2129958122968673,0.1497271060943603,293.21173095703125,297.1499938964844,293.1499938964844,0.2215394973754882,-4573.15283203125,304.1534118652344,0.9990000128746032,0.3007836639881134,0.2661656737327575,293.302734375,297.1499938964844,293.1499938964844,0.0095196431502699,-3116.5546875,301.2347717285156,0.5590263605117798,0.050000000745058,0.2285350859165191,289.9577331542969,291.1499938964844,274.6002502441406,272.3329162597656,285.6623840332031,293.9953308105469,289.960205078125,1.0,0.1917047500610351,0.9213420152664183,0.9213420152664183,1.0,1.0,-0.8860857486724854,0.3808354139328003,0.5052503347396851,0.1518528759479522,0.0,0.0,1.0,25.53336906433105,25.0,24.65222930908203,-3876.82421875,77.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,301.748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0864725857973098,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.775867900112644e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
818880,293.262451171875,297.1499938964844,293.1499938964844,0.0116319684311747,-693.8578491210938,302.4945983886719,0.5590263605117798,0.050000000745058,0.0457508750259876,294.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0121459960937,0.5590263605117798,0.050000000745058,0.0481778718531131,293.2191162109375,297.1499938964844,293.1499938964844,0.1572383195161819,-2573.65478515625,304.15948486328125,0.9125694632530212,0.2129958122968673,0.1497271060943603,293.21173095703125,297.1499938964844,293.1499938964844,0.2215394973754882,-4573.15283203125,304.1534118652344,0.9990000128746032,0.3007836639881134,0.2661656737327575,293.302734375,297.1499938964844,293.1499938964844,0.0095196431502699,-3116.5546875,301.2347717285156,0.5590263605117798,0.050000000745058,0.2285350859165191,289.9577331542969,291.1499938964844,274.6002502441406,272.3329162597656,285.6623840332031,293.9953308105469,289.960205078125,1.0,0.1917047500610351,0.9213420152664183,0.9213420152664183,1.0,1.0,-0.8860857486724854,0.3808354139328003,0.5052503347396851,0.1518528759479522,0.0,0.0,1.0,25.53336906433105,25.0,24.65222930908203,-3876.82421875,77.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,301.748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0864725857973098,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.775867900112644e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
818940,293.2618713378906,297.1499938964844,293.1499938964844,0.0115386331453919,-690.7119140625,302.45587158203125,0.5591111779212952,0.050000000745058,0.0457503460347652,294.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9783020019531,0.5591111779212952,0.050000000745058,0.0481773167848587,293.2193908691406,297.1499938964844,293.1499938964844,0.1553485095500946,-2548.824951171875,304.15948486328125,0.9098362922668456,0.2111891210079193,0.1484704911708831,293.2153625488281,297.1499938964844,293.1499938964844,0.2210755497217178,-4565.4052734375,304.1530456542969,0.9990000128746032,0.2984871566295624,0.2660581767559051,293.3044738769531,297.1499938964844,293.1499938964844,0.0094179064035415,-3095.128662109375,301.175537109375,0.5591111779212952,0.050000000745058,0.2285324484109878,289.9757080078125,291.1499938964844,274.6166687011719,272.3435363769531,285.67730712890625,294.01007080078125,289.9782409667969,1.0,0.1914611458778381,0.9213075637817384,0.9213075637817384,1.0,1.0,-0.884443998336792,0.3801558017730713,0.5042881965637207,0.1513837426900863,0.0,0.0,1.0,25.499914169311523,25.0,25.06224250793457,-3873.07958984375,77.63509368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,301.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863981693983078,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.768316183704883e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819000,293.2618713378906,297.1499938964844,293.1499938964844,0.0115386331453919,-690.7119140625,302.45587158203125,0.5591111779212952,0.050000000745058,0.0457503460347652,294.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9783020019531,0.5591111779212952,0.050000000745058,0.0481773167848587,293.2193908691406,297.1499938964844,293.1499938964844,0.1553485095500946,-2548.824951171875,304.15948486328125,0.9098362922668456,0.2111891210079193,0.1484704911708831,293.2153625488281,297.1499938964844,293.1499938964844,0.2210755497217178,-4565.4052734375,304.1530456542969,0.9990000128746032,0.2984871566295624,0.2660581767559051,293.3044738769531,297.1499938964844,293.1499938964844,0.0094179064035415,-3095.128662109375,301.175537109375,0.5591111779212952,0.050000000745058,0.2285324484109878,289.9757080078125,291.1499938964844,274.6166687011719,272.3435363769531,285.67730712890625,294.01007080078125,289.9782409667969,1.0,0.1914611458778381,0.9213075637817384,0.9213075637817384,1.0,1.0,-0.884443998336792,0.3801558017730713,0.5042881965637207,0.1513837426900863,0.0,0.0,1.0,25.499914169311523,25.0,25.06224250793457,-3873.07958984375,77.63509368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,301.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863981693983078,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.768316183704883e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819060,293.26141357421875,297.1499938964844,293.1499938964844,0.0114462105557322,-687.5580444335938,302.417236328125,0.5591665506362915,0.050000000745058,0.0457499995827674,294.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9921264648437,0.5591665506362915,0.050000000745058,0.0481769554316997,293.2196960449219,297.1499938964844,293.1499938964844,0.1534484624862671,-2523.787109375,304.15948486328125,0.9070702791213988,0.2093647569417953,0.1472013145685196,293.2190856933594,297.1499938964844,293.1499938964844,0.2206482142210006,-4558.228515625,304.1527404785156,0.9990000128746032,0.2960738241672516,0.2659879624843597,293.3062438964844,297.1499938964844,293.1499938964844,0.0093163410201668,-3073.45947265625,301.1156311035156,0.5591665506362915,0.050000000745058,0.2285307347774505,289.9939880371094,291.1499938964844,274.63250732421875,272.3536376953125,285.692626953125,294.0257263183594,289.9965515136719,1.0,0.1912311017513275,0.9212774634361268,0.9212774634361268,1.0,1.0,-0.8828336000442505,0.3794840574264526,0.5033494830131531,0.1509374231100082,0.0,0.0,1.0,25.47208976745605,25.0,25.476781845092773,-3869.32763671875,77.30943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687316894531,301.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863214954733848,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.760534547036514e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819120,293.26141357421875,297.1499938964844,293.1499938964844,0.0114462105557322,-687.5580444335938,302.417236328125,0.5591665506362915,0.050000000745058,0.0457499995827674,294.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9921264648437,0.5591665506362915,0.050000000745058,0.0481769554316997,293.2196960449219,297.1499938964844,293.1499938964844,0.1534484624862671,-2523.787109375,304.15948486328125,0.9070702791213988,0.2093647569417953,0.1472013145685196,293.2190856933594,297.1499938964844,293.1499938964844,0.2206482142210006,-4558.228515625,304.1527404785156,0.9990000128746032,0.2960738241672516,0.2659879624843597,293.3062438964844,297.1499938964844,293.1499938964844,0.0093163410201668,-3073.45947265625,301.1156311035156,0.5591665506362915,0.050000000745058,0.2285307347774505,289.9939880371094,291.1499938964844,274.63250732421875,272.3536376953125,285.692626953125,294.0257263183594,289.9965515136719,1.0,0.1912311017513275,0.9212774634361268,0.9212774634361268,1.0,1.0,-0.8828336000442505,0.3794840574264526,0.5033494830131531,0.1509374231100082,0.0,0.0,1.0,25.47208976745605,25.0,25.476781845092773,-3869.32763671875,77.30943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687316894531,301.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863214954733848,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.760534547036514e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819180,293.2610168457031,297.1499938964844,293.1499938964844,0.0113546131178736,-684.395263671875,302.378662109375,0.5591971278190613,0.050000000745058,0.0457498170435428,294.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0106201171875,0.5591971278190613,0.050000000745058,0.0481767579913139,293.2200622558594,297.1499938964844,293.1499938964844,0.1515403538942337,-2498.570556640625,304.1595153808594,0.904299020767212,0.2075244933366775,0.1459207832813263,293.2229309082031,297.1499938964844,293.1499938964844,0.2202517390251159,-4551.53271484375,304.1524963378906,0.9990000128746032,0.2935457229614258,0.2659492194652557,293.30810546875,297.1499938964844,293.1499938964844,0.0092150177806615,-3051.56396484375,301.0551147460937,0.5591971278190613,0.050000000745058,0.2285297960042953,290.0124816894531,291.1499938964844,274.6478271484375,272.36328125,285.7081604003906,294.0419921875,290.0150756835937,1.0,0.1910122781991958,0.9212473630905152,0.9212473630905152,1.0,1.0,-0.8812485933303833,0.3788197934627533,0.5024288296699524,0.1505067199468612,0.0,0.0,1.0,25.448944091796875,25.0,25.82186508178711,-3865.5888671875,76.9961929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,301.78173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0862423926591873,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.752506983000785e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819240,293.2610168457031,297.1499938964844,293.1499938964844,0.0113546131178736,-684.395263671875,302.378662109375,0.5591971278190613,0.050000000745058,0.0457498170435428,294.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0106201171875,0.5591971278190613,0.050000000745058,0.0481767579913139,293.2200622558594,297.1499938964844,293.1499938964844,0.1515403538942337,-2498.570556640625,304.1595153808594,0.904299020767212,0.2075244933366775,0.1459207832813263,293.2229309082031,297.1499938964844,293.1499938964844,0.2202517390251159,-4551.53271484375,304.1524963378906,0.9990000128746032,0.2935457229614258,0.2659492194652557,293.30810546875,297.1499938964844,293.1499938964844,0.0092150177806615,-3051.56396484375,301.0551147460937,0.5591971278190613,0.050000000745058,0.2285297960042953,290.0124816894531,291.1499938964844,274.6478271484375,272.36328125,285.7081604003906,294.0419921875,290.0150756835937,1.0,0.1910122781991958,0.9212473630905152,0.9212473630905152,1.0,1.0,-0.8812485933303833,0.3788197934627533,0.5024288296699524,0.1505067199468612,0.0,0.0,1.0,25.448944091796875,25.0,25.82186508178711,-3865.5888671875,76.9961929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,301.78173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0862423926591873,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.752506983000785e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819300,293.2608642578125,297.1499938964844,293.1499938964844,0.0113091086968779,-682.8106079101562,302.359375,0.5592042803764343,0.050000000745058,0.0457497760653495,294.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.5592042803764343,0.050000000745058,0.0481767170131206,293.22027587890625,297.1499938964844,293.1499938964844,0.1505840569734573,-2485.905517578125,304.1595153808594,0.9029205441474916,0.2065989375114441,0.1452766507863998,293.2248840332031,297.1499938964844,293.1499938964844,0.2200637012720108,-4548.3447265625,304.1523742675781,0.9990000128746032,0.292239248752594,0.2659401595592499,293.3090515136719,297.1499938964844,293.1499938964844,0.0091644739732146,-3040.5380859375,301.0246276855469,0.5592042803764343,0.050000000745058,0.2285296022891998,290.0218200683594,291.1499938964844,274.6553649902344,272.3679504394531,285.7159729003906,294.05029296875,290.0244140625,1.0,0.1909064948558807,0.9212323427200316,0.9212323427200316,1.0,1.0,-0.8804643154144287,0.378490537405014,0.5019738078117371,0.1502951830625534,0.0,0.0,1.0,25.438879013061523,25.0,25.96160697937012,-3863.724853515625,76.84358978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,301.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0862019509077072,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.748401887714863e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819360,293.2607421875,297.1499938964844,293.1499938964844,0.0112637802958488,-681.2235107421875,302.340087890625,0.5592066049575806,0.050000000745058,0.0457497648894786,294.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.029296875,0.5592066049575806,0.050000000745058,0.0481767058372497,293.220458984375,297.1499938964844,293.1499938964844,0.1496266275644302,-2473.207275390625,304.1595153808594,0.901540994644165,0.2056700736284256,0.1446301192045211,293.2268371582031,297.1499938964844,293.1499938964844,0.2198818027973175,-4545.25244140625,304.1522827148437,0.9990000128746032,0.2909049391746521,0.2659372985363006,293.3099975585937,297.1499938964844,293.1499938964844,0.0091140205040574,-3029.463134765625,300.9940185546875,0.5592066049575806,0.050000000745058,0.228529542684555,290.0311889648437,291.1499938964844,274.6628112792969,272.37255859375,285.72381591796875,294.0586853027344,290.0338134765625,1.0,0.1908028423786163,0.921218991279602,0.921218991279602,1.0,1.0,-0.8796848058700562,0.3781633377075195,0.5015214681625366,0.1500851362943649,0.0,0.0,1.0,25.429697036743164,25.0,26.08153533935547,-3861.863037109375,76.69335174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695251464844,301.79315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0861609429121017,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.74424003995955e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819420,293.2605285644531,297.1499938964844,293.1499938964844,0.0111736338585615,-678.0418090820312,302.3014221191406,0.5591980814933777,0.050000000745058,0.0457498244941234,294.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0481262207031,0.5591980814933777,0.050000000745058,0.0481767691671848,293.2208557128906,297.1499938964844,293.1499938964844,0.1477095037698745,-2447.726318359375,304.1595458984375,0.8987370133399963,0.203803151845932,0.1433305144309997,293.2308044433594,297.1499938964844,293.1499938964844,0.2195346504449844,-4539.3291015625,304.152099609375,0.9990000128746032,0.2881539463996887,0.2659481167793274,293.3118896484375,297.1499938964844,293.1499938964844,0.0090134153142571,-3007.174560546875,300.93231201171875,0.5591980814933777,0.050000000745058,0.2285298556089401,290.0500183105469,291.1499938964844,274.677490234375,272.381591796875,285.73956298828125,294.0758361816406,290.0526428222656,1.0,0.1906011700630188,0.921192228794098,0.921192228794098,1.0,1.0,-0.878138542175293,0.3775152862071991,0.5006232261657715,0.1496663391590118,0.0,0.0,1.0,25.41366577148437,25.0,26.274742126464844,-3858.140869140625,76.39921569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16998291015625,301.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0860773995518684,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.735761366551742e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819480,293.2605285644531,297.1499938964844,293.1499938964844,0.0111736338585615,-678.0418090820312,302.3014221191406,0.5591980814933777,0.050000000745058,0.0457498244941234,294.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0481262207031,0.5591980814933777,0.050000000745058,0.0481767691671848,293.2208557128906,297.1499938964844,293.1499938964844,0.1477095037698745,-2447.726318359375,304.1595458984375,0.8987370133399963,0.203803151845932,0.1433305144309997,293.2308044433594,297.1499938964844,293.1499938964844,0.2195346504449844,-4539.3291015625,304.152099609375,0.9990000128746032,0.2881539463996887,0.2659481167793274,293.3118896484375,297.1499938964844,293.1499938964844,0.0090134153142571,-3007.174560546875,300.93231201171875,0.5591980814933777,0.050000000745058,0.2285298556089401,290.0500183105469,291.1499938964844,274.677490234375,272.381591796875,285.73956298828125,294.0758361816406,290.0526428222656,1.0,0.1906011700630188,0.921192228794098,0.921192228794098,1.0,1.0,-0.878138542175293,0.3775152862071991,0.5006232261657715,0.1496663391590118,0.0,0.0,1.0,25.41366577148437,25.0,26.274742126464844,-3858.140869140625,76.39921569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16998291015625,301.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0860773995518684,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.735761366551742e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819540,293.2604675292969,297.1499938964844,293.1499938964844,0.0110840750858187,-674.847900390625,302.2626342773437,0.5591741800308228,0.050000000745058,0.0457499846816062,294.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0670471191406,0.5591741800308228,0.050000000745058,0.0481769368052482,293.2212829589844,297.1499938964844,293.1499938964844,0.1457905024290084,-2422.146728515625,304.1595764160156,0.8958778977394104,0.2019248902797699,0.14202281832695,293.2348022460937,297.1499938964844,293.1499938964844,0.2192069739103317,-4533.71142578125,304.1519470214844,0.9990000128746032,0.2852946519851684,0.2659784853458404,293.3138122558594,297.1499938964844,293.1499938964844,0.0089132478460669,-2984.708740234375,300.8700866699219,0.5591741800308228,0.050000000745058,0.2285306453704834,290.0689392089844,291.1499938964844,274.6919860839844,272.3904113769531,285.7554626464844,294.0934753417969,290.07159423828125,1.0,0.1904060095548629,0.9211654663085938,0.9211654663085938,1.0,1.0,-0.876606822013855,0.3768760859966278,0.4997307360172272,0.1492452770471573,0.0,0.0,1.0,25.400310516357425,25.0,26.432838439941406,-3854.409423828125,76.1124038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17041015625,301.8160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0859920904040336,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.727104432182387e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819600,293.2604675292969,297.1499938964844,293.1499938964844,0.0110840750858187,-674.847900390625,302.2626342773437,0.5591741800308228,0.050000000745058,0.0457499846816062,294.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0670471191406,0.5591741800308228,0.050000000745058,0.0481769368052482,293.2212829589844,297.1499938964844,293.1499938964844,0.1457905024290084,-2422.146728515625,304.1595764160156,0.8958778977394104,0.2019248902797699,0.14202281832695,293.2348022460937,297.1499938964844,293.1499938964844,0.2192069739103317,-4533.71142578125,304.1519470214844,0.9990000128746032,0.2852946519851684,0.2659784853458404,293.3138122558594,297.1499938964844,293.1499938964844,0.0089132478460669,-2984.708740234375,300.8700866699219,0.5591741800308228,0.050000000745058,0.2285306453704834,290.0689392089844,291.1499938964844,274.6919860839844,272.3904113769531,285.7554626464844,294.0934753417969,290.07159423828125,1.0,0.1904060095548629,0.9211654663085938,0.9211654663085938,1.0,1.0,-0.876606822013855,0.3768760859966278,0.4997307360172272,0.1492452770471573,0.0,0.0,1.0,25.400310516357425,25.0,26.432838439941406,-3854.409423828125,76.1124038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17041015625,301.8160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0859920904040336,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.727104432182387e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819660,293.260498046875,297.1499938964844,293.1499938964844,0.0109949968755245,-671.638427734375,302.2236633300781,0.5591339468955994,0.050000000745058,0.0457502491772174,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860900878906,0.5591339468955994,0.050000000745058,0.0481772124767303,293.2216796875,297.1499938964844,293.1499938964844,0.1438706666231155,-2396.4814453125,304.1595764160156,0.892964780330658,0.2000362426042556,0.1407077312469482,293.23883056640625,297.1499938964844,293.1499938964844,0.2188879996538162,-4528.25830078125,304.1518249511719,0.9990000128746032,0.2823294401168823,0.2660224437713623,293.31573486328125,297.1499938964844,293.1499938964844,0.0088135516270995,-2962.072265625,300.8072814941406,0.5591339468955994,0.050000000745058,0.2285319566726684,290.0879821777344,291.1499938964844,274.7063903808594,272.399169921875,285.7715759277344,294.11163330078125,290.0906677246094,1.0,0.1902160793542862,0.921142578125,0.921142578125,1.0,1.0,-0.8750778436660767,0.3762408196926117,0.4988370239734649,0.1488189250230789,0.0,0.0,1.0,25.389657974243164,25.0,26.597820281982425,-3850.643798828125,75.83135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708374023437,301.8274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0859053656458854,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.718302706256509e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819720,293.260498046875,297.1499938964844,293.1499938964844,0.0109949968755245,-671.638427734375,302.2236633300781,0.5591339468955994,0.050000000745058,0.0457502491772174,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860900878906,0.5591339468955994,0.050000000745058,0.0481772124767303,293.2216796875,297.1499938964844,293.1499938964844,0.1438706666231155,-2396.4814453125,304.1595764160156,0.892964780330658,0.2000362426042556,0.1407077312469482,293.23883056640625,297.1499938964844,293.1499938964844,0.2188879996538162,-4528.25830078125,304.1518249511719,0.9990000128746032,0.2823294401168823,0.2660224437713623,293.31573486328125,297.1499938964844,293.1499938964844,0.0088135516270995,-2962.072265625,300.8072814941406,0.5591339468955994,0.050000000745058,0.2285319566726684,290.0879821777344,291.1499938964844,274.7063903808594,272.399169921875,285.7715759277344,294.11163330078125,290.0906677246094,1.0,0.1902160793542862,0.921142578125,0.921142578125,1.0,1.0,-0.8750778436660767,0.3762408196926117,0.4988370239734649,0.1488189250230789,0.0,0.0,1.0,25.389657974243164,25.0,26.597820281982425,-3850.643798828125,75.83135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708374023437,301.8274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0859053656458854,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.718302706256509e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819780,293.2606506347656,297.1499938964844,293.1499938964844,0.0109067596495151,-668.4237060546875,302.1845092773437,0.5588091015815735,0.050000000745058,0.0457523204386234,294.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1054077148437,0.5588091015815735,0.050000000745058,0.0481793992221355,293.2220764160156,297.1499938964844,293.1499938964844,0.1419499963521957,-2370.72509765625,304.1595764160156,0.889639139175415,0.1981392949819564,0.1393876820802688,293.2425537109375,297.1499938964844,293.1499938964844,0.2179584801197052,-4512.34765625,304.15283203125,0.9987472891807556,0.2793262600898742,0.265428364276886,293.3176574707031,297.1499938964844,293.1499938964844,0.0087147122249007,-2939.334228515625,300.7440795898437,0.5588091015815735,0.050000000745058,0.2285423278808593,290.1073913574219,291.1499938964844,274.7208557128906,272.40789794921875,285.7873840332031,294.1293640136719,290.1101989746094,1.0,0.1900146901607513,0.9211196303367616,0.9211196303367616,1.0,1.0,-0.8728108406066895,0.3752883374691009,0.4975225031375885,0.1482155472040176,0.0,0.0,1.0,25.41936111450196,25.0,27.374568939208984,-3846.1767578125,75.48173522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,301.8403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0858170762658119,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.709342364454642e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819840,293.2606506347656,297.1499938964844,293.1499938964844,0.0109067596495151,-668.4237060546875,302.1845092773437,0.5588091015815735,0.050000000745058,0.0457523204386234,294.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1054077148437,0.5588091015815735,0.050000000745058,0.0481793992221355,293.2220764160156,297.1499938964844,293.1499938964844,0.1419499963521957,-2370.72509765625,304.1595764160156,0.889639139175415,0.1981392949819564,0.1393876820802688,293.2425537109375,297.1499938964844,293.1499938964844,0.2179584801197052,-4512.34765625,304.15283203125,0.9987472891807556,0.2793262600898742,0.265428364276886,293.3176574707031,297.1499938964844,293.1499938964844,0.0087147122249007,-2939.334228515625,300.7440795898437,0.5588091015815735,0.050000000745058,0.2285423278808593,290.1073913574219,291.1499938964844,274.7208557128906,272.40789794921875,285.7873840332031,294.1293640136719,290.1101989746094,1.0,0.1900146901607513,0.9211196303367616,0.9211196303367616,1.0,1.0,-0.8728108406066895,0.3752883374691009,0.4975225031375885,0.1482155472040176,0.0,0.0,1.0,25.41936111450196,25.0,27.374568939208984,-3846.1767578125,75.48173522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,301.8403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0858170762658119,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.709342364454642e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819900,293.2607421875,297.1499938964844,293.1499938964844,0.0108632193878293,-666.8156127929688,302.1649475097656,0.5582614541053772,0.050000000745058,0.0457558259367942,294.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156005859375,0.5582614541053772,0.050000000745058,0.048183087259531,293.2222595214844,297.1499938964844,293.1499938964844,0.1409864127635955,-2357.766357421875,304.1596069335937,0.8874512314796448,0.1971894800662994,0.1387282013893127,293.2436828613281,297.1499938964844,293.1499938964844,0.2165671586990356,-4488.86181640625,304.15484619140625,0.9970571398735046,0.2779299914836883,0.2642066776752472,293.318603515625,297.1499938964844,293.1499938964844,0.0086658615618944,-2927.94287109375,300.71246337890625,0.5582614541053772,0.050000000745058,0.2285598218441009,290.1177062988281,291.1499938964844,274.7281188964844,272.41229248046875,285.7940673828125,294.1361083984375,290.1207275390625,1.0,0.1898874640464782,0.9211081862449646,0.9211081862449646,1.0,1.0,-0.8705753684043884,0.374338299036026,0.4962370693683624,0.1476500779390335,0.0,0.0,1.0,25.48816299438477,25.0,28.776931762695312,-3843.02197265625,75.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,301.8491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0857712924480438,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.704695937922224e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
819960,293.2608947753906,297.1499938964844,293.1499938964844,0.0108190551400184,-665.1610717773438,302.1453857421875,0.557757556438446,0.050000000745058,0.0457590706646442,294.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1265563964844,0.557757556438446,0.050000000745058,0.0481865033507347,293.2224426269531,297.1499938964844,293.1499938964844,0.1400153189897537,-2344.676513671875,304.1596069335937,0.8853214979171753,0.196238100528717,0.1380677670240402,293.244140625,297.1499938964844,293.1499938964844,0.2151242941617965,-4464.53955078125,304.1565856933594,0.9953405261039734,0.2766517400741577,0.2629525065422058,293.3195495605469,297.1499938964844,293.1499938964844,0.0086167277768254,-2916.342041015625,300.6809387207031,0.557757556438446,0.050000000745058,0.2285760343074798,290.1288146972656,291.1499938964844,274.7354431152344,272.4167175292969,285.7993469238281,294.1404724121094,290.13201904296875,1.0,0.1897453367710113,0.9211042523384094,0.9211042523384094,1.0,1.0,-0.8683059811592102,0.3733763396739959,0.4949296712875366,0.1470718085765838,0.0,0.0,1.0,25.549564361572266,25.0,30.30795669555664,-3840.04248046875,74.89871215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720275878906,301.858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0857228711247444,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.699781756149605e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820020,293.2612609863281,297.1499938964844,293.1499938964844,0.0107301166281104,-661.7943115234375,302.106201171875,0.556952714920044,0.050000000745058,0.0457642897963523,294.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1494445800781,0.556952714920044,0.050000000745058,0.0481920018792152,293.2228088378906,297.1499938964844,293.1499938964844,0.1380705684423446,-2318.3984375,304.1596374511719,0.8813307285308838,0.1943325251340866,0.136743351817131,293.2442626953125,297.1499938964844,293.1499938964844,0.2124060243368148,-4418.87646484375,304.15887451171875,0.9922084212303162,0.2742440700531006,0.2606467306613922,293.3213806152344,297.1499938964844,293.1499938964844,0.0085184089839458,-2892.866943359375,300.61785888671875,0.556952714920044,0.050000000745058,0.2286020964384079,290.1517333984375,291.1499938964844,274.7502746582031,272.4257202148437,285.8084716796875,294.1463928222656,290.1549987792969,1.0,0.1894310414791107,0.9210964441299438,0.9210964441299438,1.0,1.0,-0.8639931678771973,0.3715494871139526,0.4924436807632446,0.1459729224443435,0.0,0.0,1.0,25.64118385314941,25.0,31.72749328613281,-3834.52294921875,74.29522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,301.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.085617646574974,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.689102833159268e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820080,293.2612609863281,297.1499938964844,293.1499938964844,0.0107301166281104,-661.7943115234375,302.106201171875,0.556952714920044,0.050000000745058,0.0457642897963523,294.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1494445800781,0.556952714920044,0.050000000745058,0.0481920018792152,293.2228088378906,297.1499938964844,293.1499938964844,0.1380705684423446,-2318.3984375,304.1596374511719,0.8813307285308838,0.1943325251340866,0.136743351817131,293.2442626953125,297.1499938964844,293.1499938964844,0.2124060243368148,-4418.87646484375,304.15887451171875,0.9922084212303162,0.2742440700531006,0.2606467306613922,293.3213806152344,297.1499938964844,293.1499938964844,0.0085184089839458,-2892.866943359375,300.61785888671875,0.556952714920044,0.050000000745058,0.2286020964384079,290.1517333984375,291.1499938964844,274.7502746582031,272.4257202148437,285.8084716796875,294.1463928222656,290.1549987792969,1.0,0.1894310414791107,0.9210964441299438,0.9210964441299438,1.0,1.0,-0.8639931678771973,0.3715494871139526,0.4924436807632446,0.1459729224443435,0.0,0.0,1.0,25.64118385314941,25.0,31.72749328613281,-3834.52294921875,74.29522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,301.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.085617646574974,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.689102833159268e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
