time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820140,293.26171875,297.1499938964844,293.1499938964844,0.0106411129236221,-658.3898315429688,302.0667724609375,0.5563071370124817,0.050000000745058,0.0457685105502605,294.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725158691406,0.5563071370124817,0.050000000745058,0.0481964461505413,293.2231140136719,297.1499938964844,293.1499938964844,0.1361322402954101,-2292.12744140625,304.15966796875,0.8775516152381897,0.1924255192279815,0.1354167312383651,293.24395751953125,297.1499938964844,293.1499938964844,0.2097704857587814,-4374.70068359375,304.1603088378906,0.989227533340454,0.2719126939773559,0.2584408819675445,293.3231506347656,297.1499938964844,293.1499938964844,0.0084205511957407,-2869.209228515625,300.5545349121094,0.5563071370124817,0.050000000745058,0.2286231815814972,290.1748046875,291.1499938964844,274.76544189453125,272.4349670410156,285.8173828125,294.15167236328125,290.1781005859375,1.0,0.1890850067138672,0.9210885763168336,0.9210885763168336,1.0,1.0,-0.859789252281189,0.3697695434093475,0.490019679069519,0.14490407705307,0.0,0.0,1.0,25.70761108398437,25.0,32.32196807861328,-3829.142333984375,73.67748260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,301.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0855029374361038,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.677461300976574e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820200,293.26171875,297.1499938964844,293.1499938964844,0.0106411129236221,-658.3898315429688,302.0667724609375,0.5563071370124817,0.050000000745058,0.0457685105502605,294.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725158691406,0.5563071370124817,0.050000000745058,0.0481964461505413,293.2231140136719,297.1499938964844,293.1499938964844,0.1361322402954101,-2292.12744140625,304.15966796875,0.8775516152381897,0.1924255192279815,0.1354167312383651,293.24395751953125,297.1499938964844,293.1499938964844,0.2097704857587814,-4374.70068359375,304.1603088378906,0.989227533340454,0.2719126939773559,0.2584408819675445,293.3231506347656,297.1499938964844,293.1499938964844,0.0084205511957407,-2869.209228515625,300.5545349121094,0.5563071370124817,0.050000000745058,0.2286231815814972,290.1748046875,291.1499938964844,274.76544189453125,272.4349670410156,285.8173828125,294.15167236328125,290.1781005859375,1.0,0.1890850067138672,0.9210885763168336,0.9210885763168336,1.0,1.0,-0.859789252281189,0.3697695434093475,0.490019679069519,0.14490407705307,0.0,0.0,1.0,25.70761108398437,25.0,32.32196807861328,-3829.142333984375,73.67748260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,301.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0855029374361038,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.677461300976574e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820260,293.2622375488281,297.1499938964844,293.1499938964844,0.0105520486831665,-654.9447631835938,302.0270690917969,0.5557628273963928,0.050000000745058,0.0457720942795276,294.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19586181640625,0.5557628273963928,0.050000000745058,0.0482002198696136,293.223388671875,297.1499938964844,293.1499938964844,0.1342001408338546,-2265.85693359375,304.15966796875,0.8739078044891357,0.1905176043510437,0.1340888887643814,293.2435607910156,297.1499938964844,293.1499938964844,0.2071627825498581,-4331.0,304.16119384765625,0.9862886667251588,0.2696141898632049,0.2562712430953979,293.3248596191406,297.1499938964844,293.1499938964844,0.0083232009783387,-2845.367431640625,300.490966796875,0.5557628273963928,0.050000000745058,0.2286410927772522,290.1981811523437,291.1499938964844,274.7810363769531,272.4445495605469,285.8266296386719,294.1572570800781,290.2015686035156,1.0,0.1887150257825851,0.921112060546875,0.921112060546875,1.0,1.0,-0.8556219339370728,0.3680056631565094,0.4876163005828857,0.143850564956665,0.0,0.0,1.0,25.75769424438477,25.0,32.793697357177734,-3823.728759765625,73.04634094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,301.91192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.085380233824253,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.6650084995199e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820320,293.2622375488281,297.1499938964844,293.1499938964844,0.0105520486831665,-654.9447631835938,302.0270690917969,0.5557628273963928,0.050000000745058,0.0457720942795276,294.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19586181640625,0.5557628273963928,0.050000000745058,0.0482002198696136,293.223388671875,297.1499938964844,293.1499938964844,0.1342001408338546,-2265.85693359375,304.15966796875,0.8739078044891357,0.1905176043510437,0.1340888887643814,293.2435607910156,297.1499938964844,293.1499938964844,0.2071627825498581,-4331.0,304.16119384765625,0.9862886667251588,0.2696141898632049,0.2562712430953979,293.3248596191406,297.1499938964844,293.1499938964844,0.0083232009783387,-2845.367431640625,300.490966796875,0.5557628273963928,0.050000000745058,0.2286410927772522,290.1981811523437,291.1499938964844,274.7810363769531,272.4445495605469,285.8266296386719,294.1572570800781,290.2015686035156,1.0,0.1887150257825851,0.921112060546875,0.921112060546875,1.0,1.0,-0.8556219339370728,0.3680056631565094,0.4876163005828857,0.143850564956665,0.0,0.0,1.0,25.75769424438477,25.0,32.793697357177734,-3823.728759765625,73.04634094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,301.91192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.085380233824253,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.6650084995199e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820380,293.26287841796875,297.1499938964844,293.1499938964844,0.0104628205299377,-651.4546508789062,301.98712158203125,0.5552942156791687,0.050000000745058,0.0457752011716365,294.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2195739746094,0.5552942156791687,0.050000000745058,0.0482034906744957,293.2236328125,297.1499938964844,293.1499938964844,0.1322738528251648,-2239.580322265625,304.1596374511719,0.8703648447990417,0.1886084079742431,0.1327598094940185,293.2431030273437,297.1499938964844,293.1499938964844,0.2045747339725494,-4287.58984375,304.1617736816406,0.9833592176437378,0.2673390805721283,0.2541244924068451,293.3265686035156,297.1499938964844,293.1499938964844,0.0082262568175792,-2821.31689453125,300.4272155761719,0.5552942156791687,0.050000000745058,0.228656604886055,290.221923828125,291.1499938964844,274.7972106933594,272.45458984375,285.83642578125,294.1632995605469,290.2253723144531,1.0,0.1883266419172287,0.9211355447769164,0.9211355447769164,1.0,1.0,-0.8514765501022339,0.3662497997283935,0.4852267801761627,0.1428098529577255,0.0,0.0,1.0,25.795509338378903,25.0,33.287384033203125,-3818.229248046875,72.40544128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788024902344,301.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0852506533265113,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.651857933728024e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820440,293.26287841796875,297.1499938964844,293.1499938964844,0.0104628205299377,-651.4546508789062,301.98712158203125,0.5552942156791687,0.050000000745058,0.0457752011716365,294.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2195739746094,0.5552942156791687,0.050000000745058,0.0482034906744957,293.2236328125,297.1499938964844,293.1499938964844,0.1322738528251648,-2239.580322265625,304.1596374511719,0.8703648447990417,0.1886084079742431,0.1327598094940185,293.2431030273437,297.1499938964844,293.1499938964844,0.2045747339725494,-4287.58984375,304.1617736816406,0.9833592176437378,0.2673390805721283,0.2541244924068451,293.3265686035156,297.1499938964844,293.1499938964844,0.0082262568175792,-2821.31689453125,300.4272155761719,0.5552942156791687,0.050000000745058,0.228656604886055,290.221923828125,291.1499938964844,274.7972106933594,272.45458984375,285.83642578125,294.1632995605469,290.2253723144531,1.0,0.1883266419172287,0.9211355447769164,0.9211355447769164,1.0,1.0,-0.8514765501022339,0.3662497997283935,0.4852267801761627,0.1428098529577255,0.0,0.0,1.0,25.795509338378903,25.0,33.287384033203125,-3818.229248046875,72.40544128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788024902344,301.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0852506533265113,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.651857933728024e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820500,293.26324462890625,297.1499938964844,293.1499938964844,0.0104182204231619,-649.6948852539062,301.9670104980469,0.5550830960273743,0.050000000745058,0.0457766056060791,294.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2315979003906,0.5550830960273743,0.050000000745058,0.0482049696147441,293.2237548828125,297.1499938964844,293.1499938964844,0.1313127726316452,-2226.437255859375,304.1596374511719,0.8686241507530212,0.1876531988382339,0.1320947408676147,293.24285888671875,297.1499938964844,293.1499938964844,0.2032879590988159,-4265.98095703125,304.1619873046875,0.9818930625915528,0.2662093341350555,0.253058522939682,293.327392578125,297.1499938964844,293.1499938964844,0.0081780524924397,-2809.239013671875,300.395263671875,0.5550830960273743,0.050000000745058,0.2286636084318161,290.23394775390625,291.1499938964844,274.8055114746094,272.4598083496094,285.8415222167969,294.1664733886719,290.2374267578125,1.0,0.1881269365549087,0.9211472272872924,0.9211472272872924,1.0,1.0,-0.8494108319282532,0.3653741180896759,0.4840367436408996,0.1422944962978363,0.0,0.0,1.0,25.810670852661133,25.0,33.55329513549805,-3815.439453125,72.08241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796569824219,301.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0851836279034614,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.645054913358763e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820560,293.2636108398437,297.1499938964844,293.1499938964844,0.0103735439479351,-647.92236328125,301.94683837890625,0.554884672164917,0.050000000745058,0.045777928084135,294.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.554884672164917,0.050000000745058,0.0482063628733158,293.2238464355469,297.1499938964844,293.1499938964844,0.130353033542633,-2213.290771484375,304.1596374511719,0.8669002056121826,0.1866975873708725,0.1314292848110199,293.2425842285156,297.1499938964844,293.1499938964844,0.2020061314105987,-4244.43359375,304.1621398925781,0.9804232716560364,0.265084445476532,0.2519970238208771,293.3282165527344,297.1499938964844,293.1499938964844,0.0081299059092998,-2797.0986328125,300.3632507324219,0.554884672164917,0.050000000745058,0.2286702245473861,290.2460632324219,291.1499938964844,274.8139953613281,272.46514892578125,285.8467712402344,294.1697692871094,290.2496032714844,1.0,0.1879243105649948,0.9211661219596864,0.9211661219596864,1.0,1.0,-0.8473494052886963,0.3644998073577881,0.4828495979309082,0.1417829245328903,0.0,0.0,1.0,25.82380485534668,25.0,33.83190155029297,-3812.621826171875,71.75829315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,301.9479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0851153507828712,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.638126018922776e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820620,293.2644348144531,297.1499938964844,293.1499938964844,0.0102840894833207,-644.3428955078125,301.9062805175781,0.5545207858085632,0.050000000745058,0.0457803644239902,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26824951171875,0.5545207858085632,0.050000000745058,0.0482089258730411,293.2240600585937,297.1499938964844,293.1499938964844,0.128437653183937,-2186.987060546875,304.1596069335937,0.8634963035583496,0.1847850978374481,0.1300973147153854,293.2420349121094,297.1499938964844,293.1499938964844,0.1994579881429672,-4201.52783203125,304.1623229980469,0.9774690270423888,0.2628490030765533,0.2498874366283416,293.3298645019531,297.1499938964844,293.1499938964844,0.008033949881792,-2772.6689453125,300.2991027832031,0.5545207858085632,0.050000000745058,0.2286823987960815,290.2706604003906,291.1499938964844,274.8315734863281,272.476318359375,285.85772705078125,294.1766662597656,290.2742614746094,1.0,0.1875118911266327,0.921203911304474,0.921203911304474,1.0,1.0,-0.8432395458221436,0.3627545833587646,0.4804849624633789,0.1407714188098907,0.0,0.0,1.0,25.84484100341797,25.0,34.42124557495117,-3806.895263671875,71.10809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,301.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0849755927920341,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.623942267149687e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820680,293.2644348144531,297.1499938964844,293.1499938964844,0.0102840894833207,-644.3428955078125,301.9062805175781,0.5545207858085632,0.050000000745058,0.0457803644239902,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26824951171875,0.5545207858085632,0.050000000745058,0.0482089258730411,293.2240600585937,297.1499938964844,293.1499938964844,0.128437653183937,-2186.987060546875,304.1596069335937,0.8634963035583496,0.1847850978374481,0.1300973147153854,293.2420349121094,297.1499938964844,293.1499938964844,0.1994579881429672,-4201.52783203125,304.1623229980469,0.9774690270423888,0.2628490030765533,0.2498874366283416,293.3298645019531,297.1499938964844,293.1499938964844,0.008033949881792,-2772.6689453125,300.2991027832031,0.5545207858085632,0.050000000745058,0.2286823987960815,290.2706604003906,291.1499938964844,274.8315734863281,272.476318359375,285.85772705078125,294.1766662597656,290.2742614746094,1.0,0.1875118911266327,0.921203911304474,0.921203911304474,1.0,1.0,-0.8432395458221436,0.3627545833587646,0.4804849624633789,0.1407714188098907,0.0,0.0,1.0,25.84484100341797,25.0,34.42124557495117,-3806.895263671875,71.10809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,301.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0849755927920341,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.623942267149687e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820740,293.26531982421875,297.1499938964844,293.1499938964844,0.0101945362985134,-640.718017578125,301.8653869628906,0.5541931986808777,0.050000000745058,0.0457825660705566,294.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.293212890625,0.5541931986808777,0.050000000745058,0.048211246728897,293.2242431640625,297.1499938964844,293.1499938964844,0.1265277415513992,-2160.66845703125,304.1596069335937,0.8601411581039429,0.1828708052635193,0.1287639290094375,293.2414855957031,297.1499938964844,293.1499938964844,0.1969309002161026,-4158.869140625,304.16241455078125,0.9744889140129088,0.2606318593025207,0.2477949261665344,293.3315124511719,297.1499938964844,293.1499938964844,0.0079384613782167,-2748.044189453125,300.2347717285156,0.5541931986808777,0.050000000745058,0.2286933958530426,290.295654296875,291.1499938964844,274.8500061035156,272.4881591796875,285.8692932128906,294.1838684082031,290.2993469238281,1.0,0.1870921403169632,0.9212417006492616,0.9212417006492616,1.0,1.0,-0.8391464948654175,0.3610129952430725,0.4781334996223449,0.1397765129804611,0.0,0.0,1.0,25.860212326049805,25.0,35.050140380859375,-3801.04296875,70.45711517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,301.9847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0848324745893478,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.609418000560254e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820800,293.26531982421875,297.1499938964844,293.1499938964844,0.0101945362985134,-640.718017578125,301.8653869628906,0.5541931986808777,0.050000000745058,0.0457825660705566,294.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.293212890625,0.5541931986808777,0.050000000745058,0.048211246728897,293.2242431640625,297.1499938964844,293.1499938964844,0.1265277415513992,-2160.66845703125,304.1596069335937,0.8601411581039429,0.1828708052635193,0.1287639290094375,293.2414855957031,297.1499938964844,293.1499938964844,0.1969309002161026,-4158.869140625,304.16241455078125,0.9744889140129088,0.2606318593025207,0.2477949261665344,293.3315124511719,297.1499938964844,293.1499938964844,0.0079384613782167,-2748.044189453125,300.2347717285156,0.5541931986808777,0.050000000745058,0.2286933958530426,290.295654296875,291.1499938964844,274.8500061035156,272.4881591796875,285.8692932128906,294.1838684082031,290.2993469238281,1.0,0.1870921403169632,0.9212417006492616,0.9212417006492616,1.0,1.0,-0.8391464948654175,0.3610129952430725,0.4781334996223449,0.1397765129804611,0.0,0.0,1.0,25.860212326049805,25.0,35.050140380859375,-3801.04296875,70.45711517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,301.9847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0848324745893478,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.609418000560254e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820860,293.26031494140625,297.1499938964844,293.1499938964844,0.0101367775350809,-638.1642456054688,301.8417053222656,0.5544267892837524,0.050000000745058,0.0457810200750827,294.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179931640625,0.5544267892837524,0.050000000745058,0.0482096187770366,293.2192077636719,297.1499938964844,293.1499938964844,0.1253233104944229,-2144.0859375,304.15838623046875,0.8587841987609863,0.1820175647735595,0.128013327717781,293.2356872558594,297.1499938964844,293.1499938964844,0.1951876282691955,-4129.6083984375,304.1611633300781,0.9732155799865724,0.2594964206218719,0.246509775519371,293.3270263671875,297.1499938964844,293.1499938964844,0.0078673381358385,-2728.938720703125,300.1880187988281,0.5544267892837524,0.050000000745058,0.2286856770515442,290.3202819824219,291.1499938964844,274.8689270019531,272.500244140625,285.8821105957031,294.19256591796875,290.32373046875,1.0,0.1867028623819351,0.9212868809700012,0.9212868809700012,1.0,1.0,-0.8366896510124207,0.3599732220172882,0.4767164289951324,0.1391695886850357,0.0,0.0,1.0,25.7928466796875,25.0,33.77091979980469,-3796.66357421875,69.95960235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18414306640625,301.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0846884548664093,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.594801329309121e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820920,293.26031494140625,297.1499938964844,293.1499938964844,0.0101367775350809,-638.1642456054688,301.8417053222656,0.5544267892837524,0.050000000745058,0.0457810200750827,294.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179931640625,0.5544267892837524,0.050000000745058,0.0482096187770366,293.2192077636719,297.1499938964844,293.1499938964844,0.1253233104944229,-2144.0859375,304.15838623046875,0.8587841987609863,0.1820175647735595,0.128013327717781,293.2356872558594,297.1499938964844,293.1499938964844,0.1951876282691955,-4129.6083984375,304.1611633300781,0.9732155799865724,0.2594964206218719,0.246509775519371,293.3270263671875,297.1499938964844,293.1499938964844,0.0078673381358385,-2728.938720703125,300.1880187988281,0.5544267892837524,0.050000000745058,0.2286856770515442,290.3202819824219,291.1499938964844,274.8689270019531,272.500244140625,285.8821105957031,294.19256591796875,290.32373046875,1.0,0.1867028623819351,0.9212868809700012,0.9212868809700012,1.0,1.0,-0.8366896510124207,0.3599732220172882,0.4767164289951324,0.1391695886850357,0.0,0.0,1.0,25.7928466796875,25.0,33.77091979980469,-3796.66357421875,69.95960235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18414306640625,301.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0846884548664093,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.594801329309121e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
820980,293.25732421875,297.1499938964844,293.1499938964844,0.010068979114294,-635.2645263671875,301.81396484375,0.5544980764389038,0.050000000745058,0.0457805581390857,294.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3418273925781,0.5544980764389038,0.050000000745058,0.0482091344892978,293.2168273925781,297.1499938964844,293.1499938964844,0.1240434795618057,-2126.355712890625,304.1577453613281,0.857037365436554,0.1807532757520675,0.1271803975105285,293.2326354980469,297.1499938964844,293.1499938964844,0.1933788657188415,-4099.0234375,304.16046142578125,0.9715611934661864,0.2579506933689117,0.2451198250055313,293.324462890625,297.1499938964844,293.1499938964844,0.0077892523258924,-2708.101318359375,300.1372985839844,0.5544980764389038,0.050000000745058,0.2286833673715591,290.3441772460937,291.1499938964844,274.8879089355469,272.51202392578125,285.9001770019531,294.2104187011719,290.3478088378906,1.0,0.1863372921943664,0.921332061290741,0.921332061290741,1.0,1.0,-0.8340180516242981,0.3588383197784424,0.4751797318458557,0.1385213136672973,0.0,0.0,1.0,25.752376556396484,25.0,33.98665237426758,-3791.257568359375,69.46763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1843566894531,302.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0845491737127304,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.580666326452047e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
821040,293.25732421875,297.1499938964844,293.1499938964844,0.010068979114294,-635.2645263671875,301.81396484375,0.5544980764389038,0.050000000745058,0.0457805581390857,294.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3418273925781,0.5544980764389038,0.050000000745058,0.0482091344892978,293.2168273925781,297.1499938964844,293.1499938964844,0.1240434795618057,-2126.355712890625,304.1577453613281,0.857037365436554,0.1807532757520675,0.1271803975105285,293.2326354980469,297.1499938964844,293.1499938964844,0.1933788657188415,-4099.0234375,304.16046142578125,0.9715611934661864,0.2579506933689117,0.2451198250055313,293.324462890625,297.1499938964844,293.1499938964844,0.0077892523258924,-2708.101318359375,300.1372985839844,0.5544980764389038,0.050000000745058,0.2286833673715591,290.3441772460937,291.1499938964844,274.8879089355469,272.51202392578125,285.9001770019531,294.2104187011719,290.3478088378906,1.0,0.1863372921943664,0.921332061290741,0.921332061290741,1.0,1.0,-0.8340180516242981,0.3588383197784424,0.4751797318458557,0.1385213136672973,0.0,0.0,1.0,25.752376556396484,25.0,33.98665237426758,-3791.257568359375,69.46763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1843566894531,302.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0845491737127304,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.580666326452047e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
821100,293.2563781738281,297.1499938964844,293.1499938964844,0.0100334333255887,-633.7402954101562,301.7990417480469,0.5544617176055908,0.050000000745058,0.0457808077335357,294.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3542175292969,0.5544617176055908,0.050000000745058,0.0482093952596187,293.216064453125,297.1499938964844,293.1499938964844,0.1233329623937606,-2116.47509765625,304.1576232910156,0.8559427857398987,0.1800533086061477,0.1267049014568328,293.2315673828125,297.1499938964844,293.1499938964844,0.1923975497484207,-4082.346923828125,304.1603698730469,0.9705191254615784,0.2571125030517578,0.2443453520536422,293.3236999511719,297.1499938964844,293.1499938964844,0.0077491980046033,-2697.331298828125,300.1109619140625,0.5544617176055908,0.050000000745058,0.2286846190690994,290.35662841796875,291.1499938964844,274.8973999023437,272.5177917480469,285.90924072265625,294.2194519042969,290.3603515625,1.0,0.1861573457717895,0.9213546514511108,0.9213546514511108,1.0,1.0,-0.8325200080871582,0.3582010865211487,0.4743189215660095,0.1381602883338928,0.0,0.0,1.0,25.74329376220703,25.0,34.56094741821289,-3788.363525390625,69.21210479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,302.02325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0844807997345924,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.5737272456754e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
821160,293.25567626953125,297.1499938964844,293.1499938964844,0.009997091256082,-632.178955078125,301.7836303710937,0.5544025301933289,0.050000000745058,0.045781210064888,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.5544025301933289,0.050000000745058,0.0482098162174224,293.21551513671875,297.1499938964844,293.1499938964844,0.1225979551672935,-2106.235595703125,304.1575622558594,0.8547732830047607,0.1793268918991089,0.1262083500623703,293.2306823730469,297.1499938964844,293.1499938964844,0.1913928985595703,-4065.238525390625,304.1603088378906,0.969401478767395,0.2562531530857086,0.2435461580753326,293.3232116699219,297.1499938964844,293.1499938964844,0.0077086533419787,-2686.379638671875,300.08416748046875,0.5544025301933289,0.050000000745058,0.2286866158246994,290.3692932128906,291.1499938964844,274.9068908691406,272.52349853515625,285.9180908203125,294.2281188964844,290.3730773925781,1.0,0.1859781444072723,0.9213763475418092,0.9213763475418092,1.0,1.0,-0.8309683203697205,0.3575406968593597,0.4734276235103607,0.1377875655889511,0.0,0.0,1.0,25.73776054382324,25.0,35.117218017578125,-3785.433349609375,68.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18426513671875,302.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0844128727912902,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.566833275835961e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
821220,293.25494384765625,297.1499938964844,293.1499938964844,0.009922512806952,-628.965087890625,301.75146484375,0.5542382001876831,0.050000000745058,0.0457823202013969,294.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.392578125,0.5542382001876831,0.050000000745058,0.0482109859585762,293.2148132324219,297.1499938964844,293.1499938964844,0.1210710182785987,-2084.913330078125,304.1575927734375,0.8522671461105347,0.1778076589107513,0.1251647025346756,293.22930908203125,297.1499938964844,293.1499938964844,0.1893391013145446,-4030.1767578125,304.1602783203125,0.966998279094696,0.2544900178909302,0.2418984025716781,293.3228454589844,297.1499938964844,293.1499938964844,0.007626496721059,-2664.040283203125,300.02935791015625,0.5542382001876831,0.050000000745058,0.2286921590566635,290.39508056640625,291.1499938964844,274.9259033203125,272.53466796875,285.9351501464844,294.2442932128906,290.3989562988281,1.0,0.1856204122304916,0.9214198589324952,0.9214198589324952,1.0,1.0,-0.8277475833892822,0.3561691641807556,0.471578449010849,0.1370174586772918,0.0,0.0,1.0,25.73379898071289,25.0,36.01332092285156,-3779.514404296875,68.4299545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,302.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0842781290411949,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.553158841095865e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
821280,293.25494384765625,297.1499938964844,293.1499938964844,0.009922512806952,-628.965087890625,301.75146484375,0.5542382001876831,0.050000000745058,0.0457823202013969,294.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.392578125,0.5542382001876831,0.050000000745058,0.0482109859585762,293.2148132324219,297.1499938964844,293.1499938964844,0.1210710182785987,-2084.913330078125,304.1575927734375,0.8522671461105347,0.1778076589107513,0.1251647025346756,293.22930908203125,297.1499938964844,293.1499938964844,0.1893391013145446,-4030.1767578125,304.1602783203125,0.966998279094696,0.2544900178909302,0.2418984025716781,293.3228454589844,297.1499938964844,293.1499938964844,0.007626496721059,-2664.040283203125,300.02935791015625,0.5542382001876831,0.050000000745058,0.2286921590566635,290.39508056640625,291.1499938964844,274.9259033203125,272.53466796875,285.9351501464844,294.2442932128906,290.3989562988281,1.0,0.1856204122304916,0.9214198589324952,0.9214198589324952,1.0,1.0,-0.8277475833892822,0.3561691641807556,0.471578449010849,0.1370174586772918,0.0,0.0,1.0,25.73379898071289,25.0,36.01332092285156,-3779.514404296875,68.4299545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,302.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0842781290411949,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.553158841095865e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
821340,293.2548522949219,297.1499938964844,293.1499938964844,0.0098462104797363,-625.6591186523438,301.7178649902344,0.5540356636047363,0.050000000745058,0.0457836873829364,294.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41876220703125,0.5540356636047363,0.050000000745058,0.0482124276459217,293.2145690917969,297.1499938964844,293.1499938964844,0.1194855347275734,-2062.7099609375,304.15771484375,0.8495978116989136,0.1762161403894424,0.1240671128034591,293.2283020019531,297.1499938964844,293.1499938964844,0.1872496157884597,-3994.403076171875,304.16033935546875,0.9644279479980468,0.2526874244213104,0.2402078360319137,293.3230895996094,297.1499938964844,293.1499938964844,0.0075435582548379,-2641.28076171875,299.97320556640625,0.5540356636047363,0.050000000745058,0.2286989986896515,290.4212951660156,291.1499938964844,274.9449157714844,272.5455322265625,285.9515380859375,294.25927734375,290.4252319335937,1.0,0.1852616518735885,0.9214633703231812,0.9214633703231812,1.0,1.0,-0.8244129419326782,0.3547482192516327,0.4696647226810455,0.1362245231866836,0.0,0.0,1.0,25.735700607299805,25.0,36.63408660888672,-3773.54150390625,67.8993148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,302.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0841445624828338,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.53960300446488e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
821400,293.2548522949219,297.1499938964844,293.1499938964844,0.0098462104797363,-625.6591186523438,301.7178649902344,0.5540356636047363,0.050000000745058,0.0457836873829364,294.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41876220703125,0.5540356636047363,0.050000000745058,0.0482124276459217,293.2145690917969,297.1499938964844,293.1499938964844,0.1194855347275734,-2062.7099609375,304.15771484375,0.8495978116989136,0.1762161403894424,0.1240671128034591,293.2283020019531,297.1499938964844,293.1499938964844,0.1872496157884597,-3994.403076171875,304.16033935546875,0.9644279479980468,0.2526874244213104,0.2402078360319137,293.3230895996094,297.1499938964844,293.1499938964844,0.0075435582548379,-2641.28076171875,299.97320556640625,0.5540356636047363,0.050000000745058,0.2286989986896515,290.4212951660156,291.1499938964844,274.9449157714844,272.5455322265625,285.9515380859375,294.25927734375,290.4252319335937,1.0,0.1852616518735885,0.9214633703231812,0.9214633703231812,1.0,1.0,-0.8244129419326782,0.3547482192516327,0.4696647226810455,0.1362245231866836,0.0,0.0,1.0,25.735700607299805,25.0,36.63408660888672,-3773.54150390625,67.8993148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,302.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0841445624828338,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.53960300446488e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
821460,293.2552185058594,297.1499938964844,293.1499938964844,0.0097686937078833,-622.2799682617188,301.6831970214844,0.553813099861145,0.050000000745058,0.045785192400217,294.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4452514648437,0.553813099861145,0.050000000745058,0.0482140146195888,293.21466064453125,297.1499938964844,293.1499938964844,0.1178563311696052,-2039.8314208984373,304.1578674316406,0.8468140959739685,0.1745666265487671,0.1229270473122596,293.2275085449219,297.1499938964844,293.1499938964844,0.1851427108049392,-3958.236572265625,304.160400390625,0.9617363810539246,0.2508614659309387,0.2384922057390213,293.3237609863281,297.1499938964844,293.1499938964844,0.0074601387605071,-2618.1787109375,299.9161071777344,0.553813099861145,0.050000000745058,0.2287065237760543,290.44781494140625,291.1499938964844,274.9638671875,272.5561218261719,285.9674987792969,294.2735290527344,290.4517822265625,1.0,0.1849003881216049,0.9215176701545716,0.9215176701545716,1.0,1.0,-0.8209983706474304,0.3532928824424743,0.467705488204956,0.1354170143604278,0.0,0.0,1.0,25.7405948638916,25.0,37.076297760009766,-3767.5234375,67.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,302.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0840117707848548,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.526126475771889e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
821520,293.2552185058594,297.1499938964844,293.1499938964844,0.0097686937078833,-622.2799682617188,301.6831970214844,0.553813099861145,0.050000000745058,0.045785192400217,294.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4452514648437,0.553813099861145,0.050000000745058,0.0482140146195888,293.21466064453125,297.1499938964844,293.1499938964844,0.1178563311696052,-2039.8314208984373,304.1578674316406,0.8468140959739685,0.1745666265487671,0.1229270473122596,293.2275085449219,297.1499938964844,293.1499938964844,0.1851427108049392,-3958.236572265625,304.160400390625,0.9617363810539246,0.2508614659309387,0.2384922057390213,293.3237609863281,297.1499938964844,293.1499938964844,0.0074601387605071,-2618.1787109375,299.9161071777344,0.553813099861145,0.050000000745058,0.2287065237760543,290.44781494140625,291.1499938964844,274.9638671875,272.5561218261719,285.9674987792969,294.2735290527344,290.4517822265625,1.0,0.1849003881216049,0.9215176701545716,0.9215176701545716,1.0,1.0,-0.8209983706474304,0.3532928824424743,0.467705488204956,0.1354170143604278,0.0,0.0,1.0,25.7405948638916,25.0,37.076297760009766,-3767.5234375,67.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,302.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0840117707848548,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.526126475771889e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
821580,293.2558898925781,297.1499938964844,293.1499938964844,0.0096904141828417,-618.8435668945312,301.647705078125,0.5535807609558105,0.050000000745058,0.0457867681980133,294.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4720153808594,0.5535807609558105,0.050000000745058,0.0482156723737716,293.2149353027344,297.1499938964844,293.1499938964844,0.1161931082606315,-2016.4100341796875,304.15802001953125,0.843944787979126,0.1728683412075042,0.1217518746852874,293.2268981933594,297.1499938964844,293.1499938964844,0.183029294013977,-3921.865478515625,304.16046142578125,0.9589510560035706,0.2490219622850418,0.2367619127035141,293.32470703125,297.1499938964844,293.1499938964844,0.007376573048532,-2594.81884765625,299.8582763671875,0.5535807609558105,0.050000000745058,0.2287143915891647,290.4745483398437,291.1499938964844,274.9827575683594,272.56640625,285.98321533203125,294.2873840332031,290.4786071777344,1.0,0.1845360398292541,0.921571969985962,0.921571969985962,1.0,1.0,-0.8175246715545654,0.3518117666244507,0.4657128751277923,0.134599432349205,0.0,0.0,1.0,25.74690628051757,25.0,37.43074417114258,-3761.459228515625,66.82310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1834716796875,302.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838793143630027,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.512684144079685e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
821640,293.2558898925781,297.1499938964844,293.1499938964844,0.0096904141828417,-618.8435668945312,301.647705078125,0.5535807609558105,0.050000000745058,0.0457867681980133,294.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4720153808594,0.5535807609558105,0.050000000745058,0.0482156723737716,293.2149353027344,297.1499938964844,293.1499938964844,0.1161931082606315,-2016.4100341796875,304.15802001953125,0.843944787979126,0.1728683412075042,0.1217518746852874,293.2268981933594,297.1499938964844,293.1499938964844,0.183029294013977,-3921.865478515625,304.16046142578125,0.9589510560035706,0.2490219622850418,0.2367619127035141,293.32470703125,297.1499938964844,293.1499938964844,0.007376573048532,-2594.81884765625,299.8582763671875,0.5535807609558105,0.050000000745058,0.2287143915891647,290.4745483398437,291.1499938964844,274.9827575683594,272.56640625,285.98321533203125,294.2873840332031,290.4786071777344,1.0,0.1845360398292541,0.921571969985962,0.921571969985962,1.0,1.0,-0.8175246715545654,0.3518117666244507,0.4657128751277923,0.134599432349205,0.0,0.0,1.0,25.74690628051757,25.0,37.43074417114258,-3761.459228515625,66.82310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1834716796875,302.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838793143630027,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.512684144079685e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
821700,293.2563171386719,297.1499938964844,293.1499938964844,0.0096500841900706,-617.0704345703125,301.6296691894531,0.5534623861312866,0.050000000745058,0.0457875728607177,294.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4854736328125,0.5534623861312866,0.050000000745058,0.0482165180146694,293.2151794433594,297.1499938964844,293.1499938964844,0.1153486520051956,-2004.4923095703125,304.1580810546875,0.8424789309501648,0.1720002442598343,0.121150828897953,293.2266540527344,297.1499938964844,293.1499938964844,0.1819718331098556,-3903.630859375,304.1604919433594,0.9575276374816896,0.2480987161397934,0.2358929067850113,293.32525634765625,297.1499938964844,293.1499938964844,0.0073332171887159,-2582.658203125,299.8291015625,0.5534623861312866,0.050000000745058,0.228718414902687,290.488037109375,291.1499938964844,274.9921875,272.57147216796875,285.99102783203125,294.29425048828125,290.4920959472656,1.0,0.1843524724245071,0.9215991497039796,0.9215991497039796,1.0,1.0,-0.8157673478126526,0.3510622978210449,0.4647050201892853,0.1341872364282608,0.0,0.0,1.0,25.750356674194336,25.0,37.59211730957031,-3758.407470703125,66.55142211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18341064453125,302.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838130712509155,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.50596115924418e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
821760,293.2567749023437,297.1499938964844,293.1499938964844,0.0096115795895457,-615.3566284179688,301.6114807128906,0.5533432364463806,0.050000000745058,0.0457883812487125,294.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989929199219,0.5533432364463806,0.050000000745058,0.0482173711061477,293.2154541015625,297.1499938964844,293.1499938964844,0.1144975051283836,-1992.46435546875,304.1581726074219,0.8409968614578247,0.1711219400167465,0.1205425187945365,293.2264099121094,297.1499938964844,293.1499938964844,0.1809148490428924,-3885.383056640625,304.1604919433594,0.9560865759849548,0.247174322605133,0.2350225150585174,293.3258361816406,297.1499938964844,293.1499938964844,0.0072929980233311,-2571.233154296875,299.7998352050781,0.5533432364463806,0.050000000745058,0.2287224531173706,290.5015563964844,291.1499938964844,275.0015869140625,272.5764465332031,285.9988098144531,294.30108642578125,290.5056457519531,1.0,0.1841680854558944,0.921634316444397,0.921634316444397,1.0,1.0,-0.8139992952346802,0.3503084182739258,0.4636909067630768,0.1337736546993255,0.0,0.0,1.0,25.753890991210938,25.0,37.74945831298828,-3755.34423828125,66.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,302.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0837467387318611,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.499228715663776e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
821820,293.2578125,297.1499938964844,293.1499938964844,0.0095324479043483,-611.8282470703125,301.5747375488281,0.5531041026115417,0.050000000745058,0.0457900129258632,294.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52618408203125,0.5531041026115417,0.050000000745058,0.0482190884649753,293.2160949707031,297.1499938964844,293.1499938964844,0.112775333225727,-1968.071044921875,304.1582946777344,0.8379823565483093,0.1693327873945236,0.1193032190203666,293.2259826660156,297.1499938964844,293.1499938964844,0.1788046658039093,-3848.87890625,304.1605224609375,0.9531564712524414,0.2453231364488601,0.2332789748907089,293.3270874023437,297.1499938964844,293.1499938964844,0.0072095836512744,-2547.466552734375,299.740966796875,0.5531041026115417,0.050000000745058,0.2287305891513824,290.5287475585937,291.1499938964844,275.0202941894531,272.5861511230469,286.0143737792969,294.3147888183594,290.53289794921875,1.0,0.1837967932224273,0.921704649925232,0.921704649925232,1.0,1.0,-0.8104332089424133,0.3487875461578369,0.4616456627845764,0.1329421252012252,0.0,0.0,1.0,25.76102638244629,25.0,38.06668472290039,-3749.1787109375,65.73222351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,302.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0836135745048523,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.485715079586953e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
821880,293.2578125,297.1499938964844,293.1499938964844,0.0095324479043483,-611.8282470703125,301.5747375488281,0.5531041026115417,0.050000000745058,0.0457900129258632,294.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52618408203125,0.5531041026115417,0.050000000745058,0.0482190884649753,293.2160949707031,297.1499938964844,293.1499938964844,0.112775333225727,-1968.071044921875,304.1582946777344,0.8379823565483093,0.1693327873945236,0.1193032190203666,293.2259826660156,297.1499938964844,293.1499938964844,0.1788046658039093,-3848.87890625,304.1605224609375,0.9531564712524414,0.2453231364488601,0.2332789748907089,293.3270874023437,297.1499938964844,293.1499938964844,0.0072095836512744,-2547.466552734375,299.740966796875,0.5531041026115417,0.050000000745058,0.2287305891513824,290.5287475585937,291.1499938964844,275.0202941894531,272.5861511230469,286.0143737792969,294.3147888183594,290.53289794921875,1.0,0.1837967932224273,0.921704649925232,0.921704649925232,1.0,1.0,-0.8104332089424133,0.3487875461578369,0.4616456627845764,0.1329421252012252,0.0,0.0,1.0,25.76102638244629,25.0,38.06668472290039,-3749.1787109375,65.73222351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,302.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0836135745048523,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.485715079586953e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
