time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821940,293.25897216796875,297.1499938964844,293.1499938964844,0.009453103877604,-608.260498046875,301.5375061035156,0.5528641939163208,0.050000000745058,0.0457916520535945,294.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536193847656,0.5528641939163208,0.050000000745058,0.0482208132743835,293.2168884277344,297.1499938964844,293.1499938964844,0.1110251247882843,-1943.204345703125,304.158447265625,0.8348957896232605,0.1674982905387878,0.1180323660373687,293.22564697265625,297.1499938964844,293.1499938964844,0.1767007112503051,-3812.385009765625,304.1605224609375,0.9501671195030212,0.243470624089241,0.2315335124731063,293.3284606933594,297.1499938964844,293.1499938964844,0.0071263895370066,-2523.5322265625,299.68170166015625,0.5528641939163208,0.050000000745058,0.228738784790039,290.55621337890625,291.1499938964844,275.03887939453125,272.5956115722656,286.02996826171875,294.3286437988281,290.5603942871094,1.0,0.1834219694137573,0.921774923801422,0.921774923801422,1.0,1.0,-0.8068270087242126,0.3472492694854736,0.459577739238739,0.1321047097444534,0.0,0.0,1.0,25.76817512512207,25.0,38.40528869628906,-3742.954833984375,65.1826400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18341064453125,302.15582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0834793895483017,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.472096669720486e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822000,293.25897216796875,297.1499938964844,293.1499938964844,0.009453103877604,-608.260498046875,301.5375061035156,0.5528641939163208,0.050000000745058,0.0457916520535945,294.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536193847656,0.5528641939163208,0.050000000745058,0.0482208132743835,293.2168884277344,297.1499938964844,293.1499938964844,0.1110251247882843,-1943.204345703125,304.158447265625,0.8348957896232605,0.1674982905387878,0.1180323660373687,293.22564697265625,297.1499938964844,293.1499938964844,0.1767007112503051,-3812.385009765625,304.1605224609375,0.9501671195030212,0.243470624089241,0.2315335124731063,293.3284606933594,297.1499938964844,293.1499938964844,0.0071263895370066,-2523.5322265625,299.68170166015625,0.5528641939163208,0.050000000745058,0.228738784790039,290.55621337890625,291.1499938964844,275.03887939453125,272.5956115722656,286.02996826171875,294.3286437988281,290.5603942871094,1.0,0.1834219694137573,0.921774923801422,0.921774923801422,1.0,1.0,-0.8068270087242126,0.3472492694854736,0.459577739238739,0.1321047097444534,0.0,0.0,1.0,25.76817512512207,25.0,38.40528869628906,-3742.954833984375,65.1826400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18341064453125,302.15582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0834793895483017,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.472096669720486e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822060,293.2601928710937,297.1499938964844,293.1499938964844,0.0093736099079251,-604.6547241210938,301.4998779296875,0.5526240468025208,0.050000000745058,0.0457932949066162,294.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.5526240468025208,0.050000000745058,0.0482225455343723,293.2178039550781,297.1499938964844,293.1499938964844,0.1092467680573463,-1917.8568115234373,304.1585998535156,0.8317322134971619,0.1656174510717392,0.1167294085025787,293.2253112792969,297.1499938964844,293.1499938964844,0.1746047586202621,-3775.930419921875,304.1604919433594,0.9471247792243958,0.2416185289621353,0.2297880500555038,293.3298645019531,297.1499938964844,293.1499938964844,0.0070434380322694,-2499.435546875,299.62213134765625,0.5526240468025208,0.050000000745058,0.2287469953298568,290.5839233398437,291.1499938964844,275.0573425292969,272.6048278808594,286.0456237792969,294.3427429199219,290.5881652832031,1.0,0.1830436885356903,0.9218553900718688,0.9218553900718688,1.0,1.0,-0.8031823039054871,0.3456946313381195,0.4574876725673675,0.1312619596719741,0.0,0.0,1.0,25.77526092529297,25.0,38.77071762084961,-3736.67041015625,64.63053131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835632324219,302.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833437442779541,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.458330557914451e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822120,293.2601928710937,297.1499938964844,293.1499938964844,0.0093736099079251,-604.6547241210938,301.4998779296875,0.5526240468025208,0.050000000745058,0.0457932949066162,294.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.5526240468025208,0.050000000745058,0.0482225455343723,293.2178039550781,297.1499938964844,293.1499938964844,0.1092467680573463,-1917.8568115234373,304.1585998535156,0.8317322134971619,0.1656174510717392,0.1167294085025787,293.2253112792969,297.1499938964844,293.1499938964844,0.1746047586202621,-3775.930419921875,304.1604919433594,0.9471247792243958,0.2416185289621353,0.2297880500555038,293.3298645019531,297.1499938964844,293.1499938964844,0.0070434380322694,-2499.435546875,299.62213134765625,0.5526240468025208,0.050000000745058,0.2287469953298568,290.5839233398437,291.1499938964844,275.0573425292969,272.6048278808594,286.0456237792969,294.3427429199219,290.5881652832031,1.0,0.1830436885356903,0.9218553900718688,0.9218553900718688,1.0,1.0,-0.8031823039054871,0.3456946313381195,0.4574876725673675,0.1312619596719741,0.0,0.0,1.0,25.77526092529297,25.0,38.77071762084961,-3736.67041015625,64.63053131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835632324219,302.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833437442779541,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.458330557914451e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822180,293.261474609375,297.1499938964844,293.1499938964844,0.0092940274626016,-601.0125732421875,301.4618225097656,0.5523834824562073,0.050000000745058,0.0457949489355087,294.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092834472656,0.5523834824562073,0.050000000745058,0.0482242852449417,293.2188415527344,297.1499938964844,293.1499938964844,0.1074392423033714,-1892.008056640625,304.15875244140625,0.8284820318222046,0.1636882126331329,0.1153929755091667,293.2250366210937,297.1499938964844,293.1499938964844,0.1725177764892578,-3739.531005859375,304.1604919433594,0.9440345764160156,0.2397679835557937,0.228043720126152,293.3313293457031,297.1499938964844,293.1499938964844,0.0069607677869498,-2475.1865234375,299.562255859375,0.5523834824562073,0.050000000745058,0.2287552505731582,290.6119079589844,291.1499938964844,275.0755920410156,272.6137390136719,286.0613708496094,294.35711669921875,290.6162414550781,1.0,0.1826619803905487,0.9219357967376708,0.9219357967376708,1.0,1.0,-0.7994989156723022,0.3441233336925506,0.4553755819797516,0.1304134577512741,0.0,0.0,1.0,25.78229713439941,25.0,39.165992736816406,-3730.3193359375,64.07598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,302.193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.083206295967102,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.444381091976538e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822240,293.261474609375,297.1499938964844,293.1499938964844,0.0092940274626016,-601.0125732421875,301.4618225097656,0.5523834824562073,0.050000000745058,0.0457949489355087,294.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092834472656,0.5523834824562073,0.050000000745058,0.0482242852449417,293.2188415527344,297.1499938964844,293.1499938964844,0.1074392423033714,-1892.008056640625,304.15875244140625,0.8284820318222046,0.1636882126331329,0.1153929755091667,293.2250366210937,297.1499938964844,293.1499938964844,0.1725177764892578,-3739.531005859375,304.1604919433594,0.9440345764160156,0.2397679835557937,0.228043720126152,293.3313293457031,297.1499938964844,293.1499938964844,0.0069607677869498,-2475.1865234375,299.562255859375,0.5523834824562073,0.050000000745058,0.2287552505731582,290.6119079589844,291.1499938964844,275.0755920410156,272.6137390136719,286.0613708496094,294.35711669921875,290.6162414550781,1.0,0.1826619803905487,0.9219357967376708,0.9219357967376708,1.0,1.0,-0.7994989156723022,0.3441233336925506,0.4553755819797516,0.1304134577512741,0.0,0.0,1.0,25.78229713439941,25.0,39.165992736816406,-3730.3193359375,64.07598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,302.193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.083206295967102,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.444381091976538e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822300,293.2621459960937,297.1499938964844,293.1499938964844,0.009254015982151,-599.1702880859375,301.44268798828125,0.5522630214691162,0.050000000745058,0.0457957759499549,294.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6233825683594,0.5522630214691162,0.050000000745058,0.0482251569628715,293.21942138671875,297.1499938964844,293.1499938964844,0.1065237373113632,-1878.882080078125,304.1588134765625,0.8268195986747742,0.1627041548490524,0.1147113516926765,293.22491455078125,297.1499938964844,293.1499938964844,0.1714778393507003,-3721.3544921875,304.16046142578125,0.9424729943275452,0.2388435155153274,0.2271722555160522,293.33209228515625,297.1499938964844,293.1499938964844,0.0069192391820251,-2462.9248046875,299.5322570800781,0.5522630214691162,0.050000000745058,0.2287593930959701,290.6260070800781,291.1499938964844,275.08465576171875,272.6181030273437,286.0692749023437,294.36444091796875,290.63037109375,1.0,0.1824697852134704,0.9219759702682496,0.9219759702682496,1.0,1.0,-0.7976419925689697,0.3433311581611633,0.4543108344078064,0.129986897110939,0.0,0.0,1.0,25.78581047058105,25.0,39.37507629394531,-3727.11669921875,63.79774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839904785156,302.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831367671489715,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.437325595878065e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822360,293.2628173828125,297.1499938964844,293.1499938964844,0.0092140473425388,-597.3211059570312,301.4234313964844,0.552142322063446,0.050000000745058,0.0457966066896915,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6375427246094,0.552142322063446,0.050000000745058,0.0482260324060916,293.2200012207031,297.1499938964844,293.1499938964844,0.1056007668375969,-1865.6259765625,304.1589050292969,0.825130820274353,0.1617076247930526,0.1140210032463073,293.22479248046875,297.1499938964844,293.1499938964844,0.1704403460025787,-3703.19482421875,304.16046142578125,0.940901219844818,0.2379197031259536,0.2263013124465942,293.3328552246094,297.1499938964844,293.1499938964844,0.0068778549320995,-2450.64453125,299.5021667480469,0.552142322063446,0.050000000745058,0.228763535618782,290.64019775390625,291.1499938964844,275.0936889648437,272.6224060058594,286.07720947265625,294.371826171875,290.64459228515625,1.0,0.1822767555713653,0.92202228307724,0.92202228307724,1.0,1.0,-0.7957752346992493,0.3425348997116089,0.4532403349876404,0.1295589804649353,0.0,0.0,1.0,25.78932380676269,25.0,39.590087890625,-3723.897216796875,63.51892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,302.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830666944384574,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.430214074905962e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822420,293.26416015625,297.1499938964844,293.1499938964844,0.0091327130794525,-593.5418090820312,301.3847045898437,0.551900327205658,0.050000000745058,0.0457982793450355,294.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6661376953125,0.551900327205658,0.050000000745058,0.0482277944684028,293.2212829589844,297.1499938964844,293.1499938964844,0.1037295386195182,-1838.67724609375,304.1590270996094,0.8216598629951477,0.1596724838018417,0.1126112341880798,293.2245483398437,297.1499938964844,293.1499938964844,0.1683730334043502,-3666.93017578125,304.160400390625,0.9377301335334778,0.2360743284225464,0.2245614826679229,293.3343811035156,297.1499938964844,293.1499938964844,0.006793194450438,-2425.400146484375,299.4418334960937,0.551900327205658,0.050000000745058,0.2287718951702118,290.6688232421875,291.1499938964844,275.1115417480469,272.6307983398437,286.0931701660156,294.38690185546875,290.6732788085937,1.0,0.1818879544734954,0.9221148490905762,0.9221148490905762,1.0,1.0,-0.792009711265564,0.3409287631511688,0.4510809183120727,0.1286980509757995,0.0,0.0,1.0,25.79637336730957,25.0,40.03434753417969,-3717.399658203125,62.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,302.23211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0829246565699577,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.41579822008498e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822480,293.26416015625,297.1499938964844,293.1499938964844,0.0091327130794525,-593.5418090820312,301.3847045898437,0.551900327205658,0.050000000745058,0.0457982793450355,294.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6661376953125,0.551900327205658,0.050000000745058,0.0482277944684028,293.2212829589844,297.1499938964844,293.1499938964844,0.1037295386195182,-1838.67724609375,304.1590270996094,0.8216598629951477,0.1596724838018417,0.1126112341880798,293.2245483398437,297.1499938964844,293.1499938964844,0.1683730334043502,-3666.93017578125,304.160400390625,0.9377301335334778,0.2360743284225464,0.2245614826679229,293.3343811035156,297.1499938964844,293.1499938964844,0.006793194450438,-2425.400146484375,299.4418334960937,0.551900327205658,0.050000000745058,0.2287718951702118,290.6688232421875,291.1499938964844,275.1115417480469,272.6307983398437,286.0931701660156,294.38690185546875,290.6732788085937,1.0,0.1818879544734954,0.9221148490905762,0.9221148490905762,1.0,1.0,-0.792009711265564,0.3409287631511688,0.4510809183120727,0.1286980509757995,0.0,0.0,1.0,25.79637336730957,25.0,40.03434753417969,-3717.399658203125,62.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,302.23211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0829246565699577,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.41579822008498e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822540,293.2655639648437,297.1499938964844,293.1499938964844,0.0090527879074215,-589.7819213867188,301.3456726074219,0.5516571998596191,0.050000000745058,0.0457999631762504,294.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950988769531,0.5516571998596191,0.050000000745058,0.0482295639812946,293.22265625,297.1499938964844,293.1499938964844,0.1018262580037117,-1811.167236328125,304.1591796875,0.8180505633354187,0.1575831323862075,0.111163854598999,293.22430419921875,297.1499938964844,293.1499938964844,0.1663158386945724,-3630.739990234375,304.1603698730469,0.934526801109314,0.2342320382595062,0.2228244394063949,293.3359375,297.1499938964844,293.1499938964844,0.0067110662348568,-2400.604736328125,299.3813171386719,0.5516571998596191,0.050000000745058,0.2287802994251251,290.6977844238281,291.1499938964844,275.1291809082031,272.63897705078125,286.10919189453125,294.4023132324219,290.7023010253906,1.0,0.1814956367015838,0.9222074151039124,0.9222074151039124,1.0,1.0,-0.788202166557312,0.3393047153949737,0.4488974511623382,0.1278304755687713,0.0,0.0,1.0,25.803485870361328,25.0,40.494571685791016,-3710.823974609375,62.39708709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,302.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0827801153063774,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.401129161939025e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822600,293.2655639648437,297.1499938964844,293.1499938964844,0.0090527879074215,-589.7819213867188,301.3456726074219,0.5516571998596191,0.050000000745058,0.0457999631762504,294.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950988769531,0.5516571998596191,0.050000000745058,0.0482295639812946,293.22265625,297.1499938964844,293.1499938964844,0.1018262580037117,-1811.167236328125,304.1591796875,0.8180505633354187,0.1575831323862075,0.111163854598999,293.22430419921875,297.1499938964844,293.1499938964844,0.1663158386945724,-3630.739990234375,304.1603698730469,0.934526801109314,0.2342320382595062,0.2228244394063949,293.3359375,297.1499938964844,293.1499938964844,0.0067110662348568,-2400.604736328125,299.3813171386719,0.5516571998596191,0.050000000745058,0.2287802994251251,290.6977844238281,291.1499938964844,275.1291809082031,272.63897705078125,286.10919189453125,294.4023132324219,290.7023010253906,1.0,0.1814956367015838,0.9222074151039124,0.9222074151039124,1.0,1.0,-0.788202166557312,0.3393047153949737,0.4488974511623382,0.1278304755687713,0.0,0.0,1.0,25.803485870361328,25.0,40.494571685791016,-3710.823974609375,62.39708709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,302.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0827801153063774,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.401129161939025e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822660,293.2669677734375,297.1499938964844,293.1499938964844,0.008975263684988,-586.0828857421875,301.306396484375,0.5514131188392639,0.050000000745058,0.0458016544580459,294.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7243347167969,0.5514131188392639,0.050000000745058,0.0482313483953475,293.22412109375,297.1499938964844,293.1499938964844,0.0998944118618965,-1783.1400146484375,304.15936279296875,0.8142825365066528,0.1554429084062576,0.1096811443567276,293.22412109375,297.1499938964844,293.1499938964844,0.1642688512802124,-3594.626708984375,304.16033935546875,0.931297481060028,0.2323925048112869,0.2210899442434311,293.3374938964844,297.1499938964844,293.1499938964844,0.0066329124383628,-2376.677490234375,299.3206481933594,0.5514131188392639,0.050000000745058,0.228788748383522,290.72705078125,291.1499938964844,275.14654541015625,272.6468811035156,286.12530517578125,294.4180603027344,290.7316589355469,1.0,0.1811001002788543,0.9223126173019408,0.9223126173019408,1.0,1.0,-0.7843549251556396,0.3376641273498535,0.4466908276081085,0.1269570589065551,0.0,0.0,1.0,25.81066131591797,25.0,40.96592712402344,-3704.173095703125,61.83296585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,302.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.082633227109909,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.386222179979086e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822720,293.2669677734375,297.1499938964844,293.1499938964844,0.008975263684988,-586.0828857421875,301.306396484375,0.5514131188392639,0.050000000745058,0.0458016544580459,294.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7243347167969,0.5514131188392639,0.050000000745058,0.0482313483953475,293.22412109375,297.1499938964844,293.1499938964844,0.0998944118618965,-1783.1400146484375,304.15936279296875,0.8142825365066528,0.1554429084062576,0.1096811443567276,293.22412109375,297.1499938964844,293.1499938964844,0.1642688512802124,-3594.626708984375,304.16033935546875,0.931297481060028,0.2323925048112869,0.2210899442434311,293.3374938964844,297.1499938964844,293.1499938964844,0.0066329124383628,-2376.677490234375,299.3206481933594,0.5514131188392639,0.050000000745058,0.228788748383522,290.72705078125,291.1499938964844,275.14654541015625,272.6468811035156,286.12530517578125,294.4180603027344,290.7316589355469,1.0,0.1811001002788543,0.9223126173019408,0.9223126173019408,1.0,1.0,-0.7843549251556396,0.3376641273498535,0.4466908276081085,0.1269570589065551,0.0,0.0,1.0,25.81066131591797,25.0,40.96592712402344,-3704.173095703125,61.83296585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,302.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.082633227109909,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.386222179979086e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822780,293.26837158203125,297.1499938964844,293.1499938964844,0.0088956803083419,-582.2671508789062,301.2668151855469,0.5511679649353027,0.050000000745058,0.0458033606410026,294.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.75390625,0.5511679649353027,0.050000000745058,0.0482331477105617,293.2257080078125,297.1499938964844,293.1499938964844,0.0979309231042862,-1754.544921875,304.1595153808594,0.8103116750717163,0.1532469391822815,0.1081595495343208,293.2239074707031,297.1499938964844,293.1499938964844,0.1622325181961059,-3558.593505859375,304.1602783203125,0.9280495047569276,0.2305560111999511,0.2193582355976104,293.33905029296875,297.1499938964844,293.1499938964844,0.0065517737530171,-2351.715576171875,299.2597961425781,0.5511679649353027,0.050000000745058,0.2287972718477249,290.75665283203125,291.1499938964844,275.1636047363281,272.6545715332031,286.1414794921875,294.4341735839844,290.7613220214844,1.0,0.1807010471820831,0.9224178194999696,0.9224178194999696,1.0,1.0,-0.7804648876190186,0.3360054492950439,0.444459468126297,0.126076653599739,0.0,0.0,1.0,25.817907333374023,25.0,41.44419097900391,-3697.44140625,61.26644134521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18621826171875,302.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0824837684631347,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.371053263545036e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822840,293.26837158203125,297.1499938964844,293.1499938964844,0.0088956803083419,-582.2671508789062,301.2668151855469,0.5511679649353027,0.050000000745058,0.0458033606410026,294.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.75390625,0.5511679649353027,0.050000000745058,0.0482331477105617,293.2257080078125,297.1499938964844,293.1499938964844,0.0979309231042862,-1754.544921875,304.1595153808594,0.8103116750717163,0.1532469391822815,0.1081595495343208,293.2239074707031,297.1499938964844,293.1499938964844,0.1622325181961059,-3558.593505859375,304.1602783203125,0.9280495047569276,0.2305560111999511,0.2193582355976104,293.33905029296875,297.1499938964844,293.1499938964844,0.0065517737530171,-2351.715576171875,299.2597961425781,0.5511679649353027,0.050000000745058,0.2287972718477249,290.75665283203125,291.1499938964844,275.1636047363281,272.6545715332031,286.1414794921875,294.4341735839844,290.7613220214844,1.0,0.1807010471820831,0.9224178194999696,0.9224178194999696,1.0,1.0,-0.7804648876190186,0.3360054492950439,0.444459468126297,0.126076653599739,0.0,0.0,1.0,25.817907333374023,25.0,41.44419097900391,-3697.44140625,61.26644134521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18621826171875,302.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0824837684631347,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.371053263545036e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822900,293.2690734863281,297.1499938964844,293.1499938964844,0.0088554844260215,-580.3294067382812,301.2469482421875,0.5510448813438416,0.050000000745058,0.0458042211830616,294.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688293457031,0.5510448813438416,0.050000000745058,0.0482340492308139,293.2265014648437,297.1499938964844,293.1499938964844,0.0969358310103416,-1740.0184326171875,304.1595764160156,0.8082329630851746,0.1521266102790832,0.1073831617832183,293.22381591796875,297.1499938964844,293.1499938964844,0.161218374967575,-3540.607177734375,304.1602478027344,0.9264212250709534,0.2296390384435653,0.218493565917015,293.33984375,297.1499938964844,293.1499938964844,0.0065106726251542,-2339.002685546875,299.2293395996094,0.5510448813438416,0.050000000745058,0.2288015633821487,290.7715759277344,291.1499938964844,275.17205810546875,272.6582946777344,286.1495666503906,294.4423217773437,290.7763061523437,1.0,0.1805000901222229,0.9224704504013062,0.9224704504013062,1.0,1.0,-0.7785027027130127,0.3351688385009765,0.4433338940143585,0.12563356757164,0.0,0.0,1.0,25.82156181335449,25.0,41.68157577514648,-3694.0439453125,60.98215866088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864929199219,302.3026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0824080109596252,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.36336548672989e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
822960,293.2698059082031,297.1499938964844,293.1499938964844,0.0088156852871179,-578.3987426757812,301.2269897460937,0.5509215593338013,0.050000000745058,0.0458050817251205,294.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7838439941406,0.5509215593338013,0.050000000745058,0.0482349582016468,293.22735595703125,297.1499938964844,293.1499938964844,0.095932237803936,-1725.349609375,304.15966796875,0.8060837984085083,0.1509924530982971,0.1065969318151474,293.2237243652344,297.1499938964844,293.1499938964844,0.1602069288492202,-3522.642578125,304.16021728515625,0.9247917532920836,0.2287230044603347,0.2176296859979629,293.34063720703125,297.1499938964844,293.1499938964844,0.006470235530287,-2326.419189453125,299.1988220214844,0.5509215593338013,0.050000000745058,0.2288058698177337,290.7865905761719,291.1499938964844,275.1803894042969,272.6620178222656,286.1576538085937,294.4505615234375,290.7913513183594,1.0,0.1802982240915298,0.9225297570228576,0.9225297570228576,1.0,1.0,-0.7765296101570129,0.3343277871608734,0.4422018229961395,0.1251888424158096,0.0,0.0,1.0,25.82522201538086,25.0,41.91423034667969,-3690.62841796875,60.69729232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867980957031,302.3129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823316201567649,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.355612226296216e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823020,293.271240234375,297.1499938964844,293.1499938964844,0.0087343445047736,-574.4390869140625,301.1868896484375,0.5506746172904968,0.050000000745058,0.045806810259819,294.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8140869140625,0.5506746172904968,0.050000000745058,0.0482367761433124,293.22906494140625,297.1499938964844,293.1499938964844,0.093899093568325,-1695.5880126953125,304.1598205566406,0.8016128540039062,0.1486817002296447,0.1049947589635849,293.2235412597656,297.1499938964844,293.1499938964844,0.1581927835941314,-3486.786865234375,304.1601867675781,0.9215351343154908,0.2268936485052108,0.2159044742584228,293.3422241210937,297.1499938964844,293.1499938964844,0.006386799737811,-2300.3642578125,299.1376647949219,0.5506746172904968,0.050000000745058,0.228814497590065,290.8168640136719,291.1499938964844,275.1968688964844,272.6692199707031,286.173828125,294.4671936035156,290.8217163085937,1.0,0.1798917204141616,0.9226483702659608,0.9226483702659608,1.0,1.0,-0.7725512385368347,0.3326322138309479,0.4399190247058868,0.1242940947413444,0.0,0.0,1.0,25.832508087158203,25.0,42.36019134521485,-3683.739990234375,60.12580108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874084472656,302.33380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0821769461035728,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.339915802935138e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823080,293.271240234375,297.1499938964844,293.1499938964844,0.0087343445047736,-574.4390869140625,301.1868896484375,0.5506746172904968,0.050000000745058,0.045806810259819,294.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8140869140625,0.5506746172904968,0.050000000745058,0.0482367761433124,293.22906494140625,297.1499938964844,293.1499938964844,0.093899093568325,-1695.5880126953125,304.1598205566406,0.8016128540039062,0.1486817002296447,0.1049947589635849,293.2235412597656,297.1499938964844,293.1499938964844,0.1581927835941314,-3486.786865234375,304.1601867675781,0.9215351343154908,0.2268936485052108,0.2159044742584228,293.3422241210937,297.1499938964844,293.1499938964844,0.006386799737811,-2300.3642578125,299.1376647949219,0.5506746172904968,0.050000000745058,0.228814497590065,290.8168640136719,291.1499938964844,275.1968688964844,272.6692199707031,286.173828125,294.4671936035156,290.8217163085937,1.0,0.1798917204141616,0.9226483702659608,0.9226483702659608,1.0,1.0,-0.7725512385368347,0.3326322138309479,0.4399190247058868,0.1242940947413444,0.0,0.0,1.0,25.832508087158203,25.0,42.36019134521485,-3683.739990234375,60.12580108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874084472656,302.33380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0821769461035728,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.339915802935138e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823140,293.2726745605469,297.1499938964844,293.1499938964844,0.0086539359763264,-570.4815063476562,301.14654541015625,0.5504275560379028,0.050000000745058,0.0458085425198078,294.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446655273437,0.5504275560379028,0.050000000745058,0.0482386015355587,293.2308044433594,297.1499938964844,293.1499938964844,0.0918326675891876,-1665.30419921875,304.15997314453125,0.7969925999641418,0.146318107843399,0.103355273604393,293.2233581542969,297.1499938964844,293.1499938964844,0.1561903357505798,-3451.033935546875,304.1601257324219,0.9182910919189452,0.2250679582357406,0.2141826301813125,293.34381103515625,297.1499938964844,293.1499938964844,0.006304966751486,-2274.53857421875,299.0763854980469,0.5504275560379028,0.050000000745058,0.2288231551647186,290.8474426269531,291.1499938964844,275.21295166015625,272.6762084960937,286.1899108886719,294.4840087890625,290.85235595703125,1.0,0.1794817000627517,0.9227669835090636,0.9227669835090636,1.0,1.0,-0.7685320377349854,0.3309195041656494,0.4376125335693359,0.1233927011489868,0.0,0.0,1.0,25.839704513549805,25.0,42.7758674621582,-3676.78125,59.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,302.3548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820199847221374,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.323985821334645e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823200,293.2726745605469,297.1499938964844,293.1499938964844,0.0086539359763264,-570.4815063476562,301.14654541015625,0.5504275560379028,0.050000000745058,0.0458085425198078,294.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446655273437,0.5504275560379028,0.050000000745058,0.0482386015355587,293.2308044433594,297.1499938964844,293.1499938964844,0.0918326675891876,-1665.30419921875,304.15997314453125,0.7969925999641418,0.146318107843399,0.103355273604393,293.2233581542969,297.1499938964844,293.1499938964844,0.1561903357505798,-3451.033935546875,304.1601257324219,0.9182910919189452,0.2250679582357406,0.2141826301813125,293.34381103515625,297.1499938964844,293.1499938964844,0.006304966751486,-2274.53857421875,299.0763854980469,0.5504275560379028,0.050000000745058,0.2288231551647186,290.8474426269531,291.1499938964844,275.21295166015625,272.6762084960937,286.1899108886719,294.4840087890625,290.85235595703125,1.0,0.1794817000627517,0.9227669835090636,0.9227669835090636,1.0,1.0,-0.7685320377349854,0.3309195041656494,0.4376125335693359,0.1233927011489868,0.0,0.0,1.0,25.839704513549805,25.0,42.7758674621582,-3676.78125,59.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,302.3548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820199847221374,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.323985821334645e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823260,293.27410888671875,297.1499938964844,293.1499938964844,0.0085748564451932,-566.5441284179688,301.1059875488281,0.550180971622467,0.050000000745058,0.0458102785050869,294.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87548828125,0.550180971622467,0.050000000745058,0.0482404306530952,293.23260498046875,297.1499938964844,293.1499938964844,0.089733749628067,-1634.5372314453125,304.16015625,0.7922319173812866,0.1439045816659927,0.1016803160309791,293.2231750488281,297.1499938964844,293.1499938964844,0.1542000621557235,-3415.3935546875,304.1600646972656,0.9150727987289428,0.2232460081577301,0.212464228272438,293.3454284667969,297.1499938964844,293.1499938964844,0.0062252865172922,-2249.116943359375,299.0149841308594,0.550180971622467,0.050000000745058,0.2288318276405334,290.8782958984375,291.1499938964844,275.22869873046875,272.6829833984375,286.20587158203125,294.5009155273437,290.8832702636719,1.0,0.179068237543106,0.922896683216095,0.922896683216095,1.0,1.0,-0.7644741535186768,0.3291909396648407,0.4352831840515136,0.1224853992462158,0.0,0.0,1.0,25.84673118591309,25.0,43.15070343017578,-3669.759765625,58.97731399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885681152344,302.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0818609520792961,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.307845564559102e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823320,293.27410888671875,297.1499938964844,293.1499938964844,0.0085748564451932,-566.5441284179688,301.1059875488281,0.550180971622467,0.050000000745058,0.0458102785050869,294.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87548828125,0.550180971622467,0.050000000745058,0.0482404306530952,293.23260498046875,297.1499938964844,293.1499938964844,0.089733749628067,-1634.5372314453125,304.16015625,0.7922319173812866,0.1439045816659927,0.1016803160309791,293.2231750488281,297.1499938964844,293.1499938964844,0.1542000621557235,-3415.3935546875,304.1600646972656,0.9150727987289428,0.2232460081577301,0.212464228272438,293.3454284667969,297.1499938964844,293.1499938964844,0.0062252865172922,-2249.116943359375,299.0149841308594,0.550180971622467,0.050000000745058,0.2288318276405334,290.8782958984375,291.1499938964844,275.22869873046875,272.6829833984375,286.20587158203125,294.5009155273437,290.8832702636719,1.0,0.179068237543106,0.922896683216095,0.922896683216095,1.0,1.0,-0.7644741535186768,0.3291909396648407,0.4352831840515136,0.1224853992462158,0.0,0.0,1.0,25.84673118591309,25.0,43.15070343017578,-3669.759765625,58.97731399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885681152344,302.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0818609520792961,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.307845564559102e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823380,293.2755432128906,297.1499938964844,293.1499938964844,0.0084978863596916,-562.6622924804688,301.065185546875,0.549935519695282,0.050000000745058,0.0458120107650756,294.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90655517578125,0.549935519695282,0.050000000745058,0.0482422523200511,293.234375,297.1499938964844,293.1499938964844,0.0876046046614646,-1603.348876953125,304.1603088378906,0.787343442440033,0.1414458155632019,0.0999730825424194,293.2229919433594,297.1499938964844,293.1499938964844,0.1522224694490432,-3379.876220703125,304.1600036621094,0.911894679069519,0.2214278131723404,0.2107492387294769,293.3470153808594,297.1499938964844,293.1499938964844,0.0061488458886742,-2224.437255859375,298.9534606933594,0.549935519695282,0.050000000745058,0.228840485215187,290.90936279296875,291.1499938964844,275.2440490722656,272.6895751953125,286.2216796875,294.5178527832031,290.9143981933594,1.0,0.1786515861749649,0.9230263829231262,0.9230263829231262,1.0,1.0,-0.7603812217712402,0.3274478018283844,0.4329333901405334,0.1215727105736732,0.0,0.0,1.0,25.853500366210938,25.0,43.47779846191406,-3662.68310546875,58.40114974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,302.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0817001163959503,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.291523408843204e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823440,293.2755432128906,297.1499938964844,293.1499938964844,0.0084978863596916,-562.6622924804688,301.065185546875,0.549935519695282,0.050000000745058,0.0458120107650756,294.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90655517578125,0.549935519695282,0.050000000745058,0.0482422523200511,293.234375,297.1499938964844,293.1499938964844,0.0876046046614646,-1603.348876953125,304.1603088378906,0.787343442440033,0.1414458155632019,0.0999730825424194,293.2229919433594,297.1499938964844,293.1499938964844,0.1522224694490432,-3379.876220703125,304.1600036621094,0.911894679069519,0.2214278131723404,0.2107492387294769,293.3470153808594,297.1499938964844,293.1499938964844,0.0061488458886742,-2224.437255859375,298.9534606933594,0.549935519695282,0.050000000745058,0.228840485215187,290.90936279296875,291.1499938964844,275.2440490722656,272.6895751953125,286.2216796875,294.5178527832031,290.9143981933594,1.0,0.1786515861749649,0.9230263829231262,0.9230263829231262,1.0,1.0,-0.7603812217712402,0.3274478018283844,0.4329333901405334,0.1215727105736732,0.0,0.0,1.0,25.853500366210938,25.0,43.47779846191406,-3662.68310546875,58.40114974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,302.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0817001163959503,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.291523408843204e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823500,293.2762451171875,297.1499938964844,293.1499938964844,0.008459310978651,-560.7056884765625,301.0447082519531,0.549813449382782,0.050000000745058,0.0458128750324249,294.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9221496582031,0.549813449382782,0.050000000745058,0.048243161290884,293.2352600097656,297.1499938964844,293.1499938964844,0.0865289643406868,-1587.609619140625,304.160400390625,0.7848545908927917,0.1402001082897186,0.099107950925827,293.222900390625,297.1499938964844,293.1499938964844,0.1512387543916702,-3362.1689453125,304.15997314453125,0.9103257656097412,0.2205201536417007,0.2098930776119232,293.3478088378906,297.1499938964844,293.1499938964844,0.0061105033382773,-2211.993896484375,298.9226379394531,0.549813449382782,0.050000000745058,0.2288447916507721,290.92498779296875,291.1499938964844,275.2515563964844,272.6927795410156,286.2294921875,294.5263061523437,290.9300231933594,1.0,0.1784421056509018,0.9230912923812866,0.9230912923812866,1.0,1.0,-0.758322536945343,0.3265712261199951,0.4317513108253479,0.121114507317543,0.0,0.0,1.0,25.85675621032715,25.0,43.62096405029297,-3659.126220703125,58.11276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893310546875,302.4081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0816190987825393,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.283300849143416e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823560,293.2769775390625,297.1499938964844,293.1499938964844,0.0084198731929063,-558.7044067382812,301.024169921875,0.5496918559074402,0.050000000745058,0.0458137355744838,294.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93780517578125,0.5496918559074402,0.050000000745058,0.0482440702617168,293.2361755371094,297.1499938964844,293.1499938964844,0.0854454636573791,-1571.7716064453125,304.16046142578125,0.782336413860321,0.1389434039592743,0.0982349291443824,293.22283935546875,297.1499938964844,293.1499938964844,0.1502586156129837,-3344.499267578125,304.1599426269531,0.9087731838226318,0.219613641500473,0.2090378999710083,293.3486022949219,297.1499938964844,293.1499938964844,0.0060708229430019,-2199.113037109375,298.8918151855469,0.5496918559074402,0.050000000745058,0.2288490980863571,290.9406433105469,291.1499938964844,275.25897216796875,272.6959228515625,286.2372436523437,294.53472900390625,290.9457092285156,1.0,0.1782318651676178,0.9231642484664916,0.9231642484664916,1.0,1.0,-0.7562557458877563,0.3256915211677551,0.4305642545223236,0.120655246078968,0.0,0.0,1.0,25.859920501708984,25.0,43.74977111816406,-3655.55908203125,57.82416534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895751953125,302.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0815377086400985,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.275041182059795e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823620,293.27838134765625,297.1499938964844,293.1499938964844,0.0083397775888443,-554.624755859375,300.9829406738281,0.5494499206542969,0.050000000745058,0.0458154529333114,294.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.96923828125,0.5494499206542969,0.050000000745058,0.0482458770275116,293.2379455566406,297.1499938964844,293.1499938964844,0.0832540914416313,-1539.8052978515625,304.1606140136719,0.7772154808044434,0.1363962888717651,0.0964653417468071,293.22265625,297.1499938964844,293.1499938964844,0.1483094841241836,-3309.28076171875,304.1598815917969,0.9057257771492004,0.2178040593862533,0.2073307484388351,293.3501892089844,297.1499938964844,293.1499938964844,0.0059895738959312,-2172.6494140625,298.8300170898437,0.5494499206542969,0.050000000745058,0.2288576662540435,290.9720458984375,291.1499938964844,275.2734680175781,272.7020874023437,286.2525634765625,294.5515441894531,290.9772033691406,1.0,0.1778090894222259,0.9233102202415466,0.9233102202415466,1.0,1.0,-0.752098023891449,0.32392218708992,0.4281758069992065,0.119732990860939,0.0,0.0,1.0,25.865991592407227,25.0,43.96818923950195,-3648.38916015625,57.2464485168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,302.4403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0813739597797393,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.258422894869e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823680,293.27838134765625,297.1499938964844,293.1499938964844,0.0083397775888443,-554.624755859375,300.9829406738281,0.5494499206542969,0.050000000745058,0.0458154529333114,294.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.96923828125,0.5494499206542969,0.050000000745058,0.0482458770275116,293.2379455566406,297.1499938964844,293.1499938964844,0.0832540914416313,-1539.8052978515625,304.1606140136719,0.7772154808044434,0.1363962888717651,0.0964653417468071,293.22265625,297.1499938964844,293.1499938964844,0.1483094841241836,-3309.28076171875,304.1598815917969,0.9057257771492004,0.2178040593862533,0.2073307484388351,293.3501892089844,297.1499938964844,293.1499938964844,0.0059895738959312,-2172.6494140625,298.8300170898437,0.5494499206542969,0.050000000745058,0.2288576662540435,290.9720458984375,291.1499938964844,275.2734680175781,272.7020874023437,286.2525634765625,294.5515441894531,290.9772033691406,1.0,0.1778090894222259,0.9233102202415466,0.9233102202415466,1.0,1.0,-0.752098023891449,0.32392218708992,0.4281758069992065,0.119732990860939,0.0,0.0,1.0,25.865991592407227,25.0,43.96818923950195,-3648.38916015625,57.2464485168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,302.4403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0813739597797393,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.258422894869e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
