time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823740,293.2798156738281,297.1499938964844,293.1499938964844,0.0082624405622482,-550.6321411132812,300.9415283203125,0.5492095351219177,0.050000000745058,0.0458171628415584,294.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00079345703125,0.5492095351219177,0.050000000745058,0.048247680068016,293.2397155761719,297.1499938964844,293.1499938964844,0.0810324922204017,-1507.511474609375,304.1607971191406,0.7719966769218445,0.1338090598583221,0.0946676358580589,293.22247314453125,297.1499938964844,293.1499938964844,0.1463748216629028,-3274.221923828125,304.1598205566406,0.902770459651947,0.2159987688064575,0.2056275457143783,293.35174560546875,297.1499938964844,293.1499938964844,0.0059124119579792,-2147.209228515625,298.76812744140625,0.5492095351219177,0.050000000745058,0.2288662195205688,291.00360107421875,291.1499938964844,275.2875061035156,272.70806884765625,286.26763916015625,294.568359375,291.0087890625,1.0,0.177383691072464,0.9234561324119568,0.9234561324119568,1.0,1.0,-0.7479106783866882,0.3221408128738403,0.4257698953151703,0.1188064143061637,0.0,0.0,1.0,25.87177848815918,25.0,44.15221786499024,-3641.1728515625,56.66863632202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903991699219,302.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0812092348933219,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.24170492705889e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823800,293.2798156738281,297.1499938964844,293.1499938964844,0.0082624405622482,-550.6321411132812,300.9415283203125,0.5492095351219177,0.050000000745058,0.0458171628415584,294.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00079345703125,0.5492095351219177,0.050000000745058,0.048247680068016,293.2397155761719,297.1499938964844,293.1499938964844,0.0810324922204017,-1507.511474609375,304.1607971191406,0.7719966769218445,0.1338090598583221,0.0946676358580589,293.22247314453125,297.1499938964844,293.1499938964844,0.1463748216629028,-3274.221923828125,304.1598205566406,0.902770459651947,0.2159987688064575,0.2056275457143783,293.35174560546875,297.1499938964844,293.1499938964844,0.0059124119579792,-2147.209228515625,298.76812744140625,0.5492095351219177,0.050000000745058,0.2288662195205688,291.00360107421875,291.1499938964844,275.2875061035156,272.70806884765625,286.26763916015625,294.568359375,291.0087890625,1.0,0.177383691072464,0.9234561324119568,0.9234561324119568,1.0,1.0,-0.7479106783866882,0.3221408128738403,0.4257698953151703,0.1188064143061637,0.0,0.0,1.0,25.87177848815918,25.0,44.15221786499024,-3641.1728515625,56.66863632202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903991699219,302.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0812092348933219,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.24170492705889e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823860,293.2812194824219,297.1499938964844,293.1499938964844,0.0081805661320686,-546.4089965820312,300.8998718261719,0.548970639705658,0.050000000745058,0.0458188690245151,294.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.548970639705658,0.050000000745058,0.0482494719326496,293.241455078125,297.1499938964844,293.1499938964844,0.0787738934159278,-1474.826904296875,304.16094970703125,0.7666765451431274,0.1311758607625961,0.0928375720977783,293.2223205566406,297.1499938964844,293.1499938964844,0.1444563120603561,-3239.346923828125,304.15972900390625,0.8998662233352661,0.2141988575458526,0.2039292156696319,293.35333251953125,297.1499938964844,293.1499938964844,0.0058283186517655,-2119.5078125,298.7060852050781,0.548970639705658,0.050000000745058,0.2288747280836105,291.0352783203125,291.1499938964844,275.3010559082031,272.7138671875,286.28240966796875,294.5850524902344,291.0404968261719,1.0,0.1769553869962692,0.923610270023346,0.923610270023346,1.0,1.0,-0.7436913847923279,0.3203466534614563,0.4233447015285492,0.1178749129176139,0.0,0.0,1.0,25.877260208129883,25.0,44.3017463684082,-3633.91259765625,56.0903205871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907043457031,302.4836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0810436159372329,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.224896737374365e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823920,293.2812194824219,297.1499938964844,293.1499938964844,0.0081805661320686,-546.4089965820312,300.8998718261719,0.548970639705658,0.050000000745058,0.0458188690245151,294.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.548970639705658,0.050000000745058,0.0482494719326496,293.241455078125,297.1499938964844,293.1499938964844,0.0787738934159278,-1474.826904296875,304.16094970703125,0.7666765451431274,0.1311758607625961,0.0928375720977783,293.2223205566406,297.1499938964844,293.1499938964844,0.1444563120603561,-3239.346923828125,304.15972900390625,0.8998662233352661,0.2141988575458526,0.2039292156696319,293.35333251953125,297.1499938964844,293.1499938964844,0.0058283186517655,-2119.5078125,298.7060852050781,0.548970639705658,0.050000000745058,0.2288747280836105,291.0352783203125,291.1499938964844,275.3010559082031,272.7138671875,286.28240966796875,294.5850524902344,291.0404968261719,1.0,0.1769553869962692,0.923610270023346,0.923610270023346,1.0,1.0,-0.7436913847923279,0.3203466534614563,0.4233447015285492,0.1178749129176139,0.0,0.0,1.0,25.877260208129883,25.0,44.3017463684082,-3633.91259765625,56.0903205871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907043457031,302.4836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0810436159372329,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.224896737374365e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
823980,293.2825927734375,297.1499938964844,293.1499938964844,0.0081079853698611,-542.5643310546875,300.8580627441406,0.5487328171730042,0.050000000745058,0.0458205677568912,294.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.5487328171730042,0.050000000745058,0.0482512675225734,293.2431945800781,297.1499938964844,293.1499938964844,0.0764824151992797,-1441.843505859375,304.1611022949219,0.7612770795822144,0.1285037994384765,0.0909802615642547,293.2221374511719,297.1499938964844,293.1499938964844,0.1425523906946182,-3204.641845703125,304.15966796875,0.8969575762748718,0.2124037146568298,0.2022352963685989,293.3548889160156,297.1499938964844,293.1499938964844,0.005758139770478,-2095.82568359375,298.6439514160156,0.5487328171730042,0.050000000745058,0.2288832366466522,291.0670166015625,291.1499938964844,275.3140869140625,272.7195129394531,286.29693603515625,294.6017150878906,291.0722961425781,1.0,0.1765247136354446,0.9237644076347352,0.9237644076347352,1.0,1.0,-0.739442765712738,0.3185405433177948,0.4209021925926208,0.1169392615556716,0.0,0.0,1.0,25.882556915283203,25.0,44.429683685302734,-3626.60693359375,55.5123176574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,302.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.080877386033535,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.20802670205012e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824040,293.2825927734375,297.1499938964844,293.1499938964844,0.0081079853698611,-542.5643310546875,300.8580627441406,0.5487328171730042,0.050000000745058,0.0458205677568912,294.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.5487328171730042,0.050000000745058,0.0482512675225734,293.2431945800781,297.1499938964844,293.1499938964844,0.0764824151992797,-1441.843505859375,304.1611022949219,0.7612770795822144,0.1285037994384765,0.0909802615642547,293.2221374511719,297.1499938964844,293.1499938964844,0.1425523906946182,-3204.641845703125,304.15966796875,0.8969575762748718,0.2124037146568298,0.2022352963685989,293.3548889160156,297.1499938964844,293.1499938964844,0.005758139770478,-2095.82568359375,298.6439514160156,0.5487328171730042,0.050000000745058,0.2288832366466522,291.0670166015625,291.1499938964844,275.3140869140625,272.7195129394531,286.29693603515625,294.6017150878906,291.0722961425781,1.0,0.1765247136354446,0.9237644076347352,0.9237644076347352,1.0,1.0,-0.739442765712738,0.3185405433177948,0.4209021925926208,0.1169392615556716,0.0,0.0,1.0,25.882556915283203,25.0,44.429683685302734,-3626.60693359375,55.5123176574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,302.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.080877386033535,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.20802670205012e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824100,293.2832946777344,297.1499938964844,293.1499938964844,0.0080691128969192,-540.5167846679688,300.8370666503906,0.548614501953125,0.050000000745058,0.0458214171230793,294.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08013916015625,0.548614501953125,0.050000000745058,0.0482521578669548,293.2440490722656,297.1499938964844,293.1499938964844,0.0753224194049835,-1425.22412109375,304.16119384765625,0.7585476636886597,0.1271517872810363,0.0900404080748558,293.2220458984375,297.1499938964844,293.1499938964844,0.1416067034006118,-3187.36279296875,304.1596374511719,0.895502507686615,0.211508110165596,0.2013901621103286,293.35565185546875,297.1499938964844,293.1499938964844,0.0057191029191017,-2082.73095703125,298.61285400390625,0.548614501953125,0.050000000745058,0.2288874685764312,291.0829162597656,291.1499938964844,275.3204345703125,272.7222595214844,286.3040771484375,294.6100158691406,291.0882263183594,1.0,0.1763084381818771,0.9238414764404296,0.9238414764404296,1.0,1.0,-0.7373077273368835,0.3176332414150238,0.4196745157241821,0.1164697334170341,0.0,0.0,1.0,25.88509559631348,25.0,44.48688888549805,-3622.9384765625,55.22335052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19110107421875,302.516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0807940661907196,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.199571311706677e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824160,293.2839660644531,297.1499938964844,293.1499938964844,0.0080304238945245,-538.4700317382812,300.8160400390625,0.5484964847564697,0.050000000745058,0.0458222664892673,294.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.5484964847564697,0.050000000745058,0.0482530519366264,293.24493408203125,297.1499938964844,293.1499938964844,0.0741526931524276,-1408.5225830078125,304.1612854003906,0.755799412727356,0.1257891952991485,0.0890930593013763,293.2219543457031,297.1499938964844,293.1499938964844,0.1406652927398681,-3170.135986328125,304.1596069335937,0.8940470814704895,0.2106139063835144,0.200546309351921,293.3564147949219,297.1499938964844,293.1499938964844,0.0056802523322403,-2069.65185546875,298.5816955566406,0.5484964847564697,0.050000000745058,0.2288917005062103,291.0988464355469,291.1499938964844,275.3266296386719,272.7249450683594,286.3106689453125,294.6175231933594,291.1041259765625,1.0,0.1760915517807006,0.923928201198578,0.923928201198578,1.0,1.0,-0.7351652383804321,0.3167231678962707,0.4184421002864837,0.1159992665052414,0.0,0.0,1.0,25.887582778930664,25.0,44.4572639465332,-3619.34423828125,54.93442916870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19122314453125,302.5271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.080710656940937,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.191105007426813e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824220,293.28533935546875,297.1499938964844,293.1499938964844,0.0079541709274053,-534.414306640625,300.773681640625,0.5482605695724487,0.050000000745058,0.0458239614963531,294.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5482605695724487,0.050000000745058,0.0482548400759696,293.24664306640625,297.1499938964844,293.1499938964844,0.0717863738536834,-1374.927734375,304.1614685058594,0.7502491474151611,0.1230313777923584,0.0871762782335281,293.2217712402344,297.1499938964844,293.1499938964844,0.1387993842363357,-3135.9248046875,304.1595153808594,0.8911328911781311,0.2088276147842407,0.19886115193367,293.3580017089844,297.1499938964844,293.1499938964844,0.0056038848124444,-2043.816162109375,298.5189819335937,0.5482605695724487,0.050000000745058,0.2289001792669296,291.1302490234375,291.1499938964844,275.3385925292969,272.730224609375,286.3216247558594,294.62896728515625,291.1354675292969,1.0,0.1756560504436493,0.9241016507148744,0.9241016507148744,1.0,1.0,-0.730856716632843,0.314893513917923,0.4159631729125976,0.1150546446442604,0.0,0.0,1.0,25.89252471923828,25.0,43.77888870239258,-3612.35546875,54.35676193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,302.5479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0805443301796913,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.174225513357669e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824280,293.28533935546875,297.1499938964844,293.1499938964844,0.0079541709274053,-534.414306640625,300.773681640625,0.5482605695724487,0.050000000745058,0.0458239614963531,294.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5482605695724487,0.050000000745058,0.0482548400759696,293.24664306640625,297.1499938964844,293.1499938964844,0.0717863738536834,-1374.927734375,304.1614685058594,0.7502491474151611,0.1230313777923584,0.0871762782335281,293.2217712402344,297.1499938964844,293.1499938964844,0.1387993842363357,-3135.9248046875,304.1595153808594,0.8911328911781311,0.2088276147842407,0.19886115193367,293.3580017089844,297.1499938964844,293.1499938964844,0.0056038848124444,-2043.816162109375,298.5189819335937,0.5482605695724487,0.050000000745058,0.2289001792669296,291.1302490234375,291.1499938964844,275.3385925292969,272.730224609375,286.3216247558594,294.62896728515625,291.1354675292969,1.0,0.1756560504436493,0.9241016507148744,0.9241016507148744,1.0,1.0,-0.730856716632843,0.314893513917923,0.4159631729125976,0.1150546446442604,0.0,0.0,1.0,25.89252471923828,25.0,43.77888870239258,-3612.35546875,54.35676193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,302.5479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0805443301796913,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.174225513357669e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824340,293.2867431640625,297.1499938964844,293.1499938964844,0.0078781228512525,-530.3504638671875,300.7309265136719,0.5480238199234009,0.050000000745058,0.0458256714046001,294.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5480238199234009,0.050000000745058,0.0482566393911838,293.2483825683594,297.1499938964844,293.1499938964844,0.0693790763616561,-1341.033935546875,304.1616516113281,0.744619607925415,0.1202278435230255,0.0852275192737579,293.2215881347656,297.1499938964844,293.1499938964844,0.1369546204805374,-3102.009521484375,304.159423828125,0.8882118463516235,0.2070434242486953,0.1971780806779861,293.359619140625,297.1499938964844,293.1499938964844,0.0055274008773267,-2017.8310546875,298.4557800292969,0.5480238199234009,0.050000000745058,0.2289087176322937,291.1611022949219,291.1499938964844,275.3500061035156,272.7353820800781,286.3321533203125,294.6400146484375,291.166259765625,1.0,0.1752181053161621,0.9242751002311708,0.9242751002311708,1.0,1.0,-0.7265124320983887,0.3130494654178619,0.4134629666805267,0.1141040250658989,0.0,0.0,0.9978100061416626,25.89756965637207,25.0,43.122806549072266,-3605.303955078125,53.77898025512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912841796875,302.5686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0803794711828231,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.157494448823854e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824400,293.2867431640625,297.1499938964844,293.1499938964844,0.0078781228512525,-530.3504638671875,300.7309265136719,0.5480238199234009,0.050000000745058,0.0458256714046001,294.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5480238199234009,0.050000000745058,0.0482566393911838,293.2483825683594,297.1499938964844,293.1499938964844,0.0693790763616561,-1341.033935546875,304.1616516113281,0.744619607925415,0.1202278435230255,0.0852275192737579,293.2215881347656,297.1499938964844,293.1499938964844,0.1369546204805374,-3102.009521484375,304.159423828125,0.8882118463516235,0.2070434242486953,0.1971780806779861,293.359619140625,297.1499938964844,293.1499938964844,0.0055274008773267,-2017.8310546875,298.4557800292969,0.5480238199234009,0.050000000745058,0.2289087176322937,291.1611022949219,291.1499938964844,275.3500061035156,272.7353820800781,286.3321533203125,294.6400146484375,291.166259765625,1.0,0.1752181053161621,0.9242751002311708,0.9242751002311708,1.0,1.0,-0.7265124320983887,0.3130494654178619,0.4134629666805267,0.1141040250658989,0.0,0.0,0.9978100061416626,25.89756965637207,25.0,43.122806549072266,-3605.303955078125,53.77898025512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912841796875,302.5686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0803794711828231,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.157494448823854e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824460,293.3000793457031,297.1499938964844,293.1499938964844,0.0077577037736773,-524.17431640625,300.6553039550781,0.5468879342079163,0.050000000745058,0.0458338744938373,294.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.5468879342079163,0.050000000745058,0.0482652746140956,293.2607727050781,297.1499938964844,293.1499938964844,0.0655862316489219,-1288.2265625,304.16412353515625,0.7346943616867065,0.1152082756161689,0.0820619538426399,293.23199462890625,297.1499938964844,293.1499938964844,0.1337811797857284,-3043.32470703125,304.16162109375,0.8815826773643494,0.2031085789203643,0.1939034312963485,293.37335205078125,297.1499938964844,293.1499938964844,0.0054178088903427,-1981.1707763671875,298.3595275878906,0.5468879342079163,0.050000000745058,0.2289496809244156,291.1934814453125,291.1499938964844,275.3590393066406,272.7395324707031,286.346435546875,294.6598205566406,291.19970703125,1.0,0.1747123003005981,0.924455225467682,0.924455225467682,1.0,1.0,-0.7188535928726196,0.3097884654998779,0.4090651273727417,0.1124497652053833,0.0,0.0,0.9899142980575562,26.04566764831543,25.0,48.087059020996094,-3593.512939453125,52.941673278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,302.6010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0802117809653282,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.140475983964279e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824520,293.3000793457031,297.1499938964844,293.1499938964844,0.0077577037736773,-524.17431640625,300.6553039550781,0.5468879342079163,0.050000000745058,0.0458338744938373,294.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.5468879342079163,0.050000000745058,0.0482652746140956,293.2607727050781,297.1499938964844,293.1499938964844,0.0655862316489219,-1288.2265625,304.16412353515625,0.7346943616867065,0.1152082756161689,0.0820619538426399,293.23199462890625,297.1499938964844,293.1499938964844,0.1337811797857284,-3043.32470703125,304.16162109375,0.8815826773643494,0.2031085789203643,0.1939034312963485,293.37335205078125,297.1499938964844,293.1499938964844,0.0054178088903427,-1981.1707763671875,298.3595275878906,0.5468879342079163,0.050000000745058,0.2289496809244156,291.1934814453125,291.1499938964844,275.3590393066406,272.7395324707031,286.346435546875,294.6598205566406,291.19970703125,1.0,0.1747123003005981,0.924455225467682,0.924455225467682,1.0,1.0,-0.7188535928726196,0.3097884654998779,0.4090651273727417,0.1124497652053833,0.0,0.0,0.9899142980575562,26.04566764831543,25.0,48.087059020996094,-3593.512939453125,52.941673278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,302.6010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0802117809653282,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.140475983964279e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824580,293.3094787597656,297.1499938964844,293.1499938964844,0.0076512857340276,-518.50439453125,300.5874328613281,0.5460425615310669,0.050000000745058,0.0458400584757328,294.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5460425615310669,0.050000000745058,0.0482717864215374,293.2680969238281,297.1499938964844,293.1499938964844,0.0618073977530002,-1236.4544677734375,304.1656799316406,0.7251960635185242,0.1109124198555946,0.0789769887924194,293.2369384765625,297.1499938964844,293.1499938964844,0.1307499706745147,-2987.126708984375,304.1627502441406,0.8756822347640991,0.2000195533037185,0.1908431202173233,293.3831481933594,297.1499938964844,293.1499938964844,0.0053187659941613,-1947.249755859375,298.27178955078125,0.5460425615310669,0.050000000745058,0.2289805859327316,291.22998046875,291.1499938964844,275.36407470703125,272.741943359375,286.3422546386719,294.6511535644531,291.23602294921875,1.0,0.1741515398025512,0.9246352910995485,0.9246352910995485,1.0,1.0,-0.7115303874015808,0.3066776990890503,0.4048526883125305,0.1108623221516609,0.0,0.0,0.9767751693725586,26.143234252929688,25.0,49.40203475952149,-3584.61572265625,52.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,302.63055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0800267830491066,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.12170110293664e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824640,293.3094787597656,297.1499938964844,293.1499938964844,0.0076512857340276,-518.50439453125,300.5874328613281,0.5460425615310669,0.050000000745058,0.0458400584757328,294.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5460425615310669,0.050000000745058,0.0482717864215374,293.2680969238281,297.1499938964844,293.1499938964844,0.0618073977530002,-1236.4544677734375,304.1656799316406,0.7251960635185242,0.1109124198555946,0.0789769887924194,293.2369384765625,297.1499938964844,293.1499938964844,0.1307499706745147,-2987.126708984375,304.1627502441406,0.8756822347640991,0.2000195533037185,0.1908431202173233,293.3831481933594,297.1499938964844,293.1499938964844,0.0053187659941613,-1947.249755859375,298.27178955078125,0.5460425615310669,0.050000000745058,0.2289805859327316,291.22998046875,291.1499938964844,275.36407470703125,272.741943359375,286.3422546386719,294.6511535644531,291.23602294921875,1.0,0.1741515398025512,0.9246352910995485,0.9246352910995485,1.0,1.0,-0.7115303874015808,0.3066776990890503,0.4048526883125305,0.1108623221516609,0.0,0.0,0.9767751693725586,26.143234252929688,25.0,49.40203475952149,-3584.61572265625,52.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,302.63055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0800267830491066,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.12170110293664e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824700,293.3131408691406,297.1499938964844,293.1499938964844,0.0076006958261132,-515.789794921875,300.5549621582031,0.5457503199577332,0.050000000745058,0.0458422116935253,294.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.5457503199577332,0.050000000745058,0.0482740588486194,293.2708740234375,297.1499938964844,293.1499938964844,0.0600204057991504,-1212.27734375,304.16607666015625,0.7207356691360474,0.1088736206293106,0.0775333046913147,293.23846435546875,297.1499938964844,293.1499938964844,0.1293948888778686,-2961.966064453125,304.16290283203125,0.8731769323348999,0.1986185014247894,0.1894850581884384,293.3869934082031,297.1499938964844,293.1499938964844,0.0052711362950503,-1930.8690185546875,298.229248046875,0.5457503199577332,0.050000000745058,0.2289913445711136,291.2472229003906,291.1499938964844,275.3651733398437,272.7425231933594,286.3397521972656,294.6467590332031,291.2530822753906,1.0,0.1738626360893249,0.924725353717804,0.924725353717804,1.0,1.0,-0.708186149597168,0.3052583634853363,0.402927815914154,0.1101386994123458,0.0,0.0,0.96855229139328,26.17011260986328,25.0,48.53678894042969,-3580.575927734375,51.69443893432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,302.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.079930268228054,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.111906208796427e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824760,293.3162841796875,297.1499938964844,293.1499938964844,0.0075514819473028,-513.1342163085938,300.5232238769531,0.5455069541931152,0.050000000745058,0.0458440147340297,294.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611999511719,0.5455069541931152,0.050000000745058,0.0482759550213813,293.2732238769531,297.1499938964844,293.1499938964844,0.0582676120102405,-1188.74755859375,304.1663513183594,0.7162885665893555,0.106879286468029,0.0761256217956543,293.2395935058594,297.1499938964844,293.1499938964844,0.128101572394371,-2937.91748046875,304.16290283203125,0.8708369135856628,0.1972743272781372,0.18819060921669,293.39031982421875,297.1499938964844,293.1499938964844,0.0052245105616748,-1914.778076171875,298.1874084472656,0.5455069541931152,0.050000000745058,0.2290003448724746,291.2640380859375,291.1499938964844,275.3653564453125,272.7427062988281,286.3375244140625,294.6435852050781,291.2698059082031,1.0,0.173570305109024,0.9248418807983398,0.9248418807983398,1.0,1.0,-0.7049583792686462,0.3038897812366485,0.40106862783432,0.1094416081905365,0.0,0.0,0.959262192249298,26.1887149810791,25.0,47.58308029174805,-3576.615478515625,51.29874038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949462890625,302.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0798323526978492,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.101969433482736e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824820,293.3213195800781,297.1499938964844,293.1499938964844,0.0074562728404998,-507.9542846679688,300.46160888671875,0.545120358467102,0.050000000745058,0.0458468943834304,294.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940368652344,0.545120358467102,0.050000000745058,0.0482789874076843,293.2770080566406,297.1499938964844,293.1499938964844,0.0548300929367542,-1143.1124267578125,304.1666259765625,0.7070678472518921,0.1029880866408348,0.0733873471617698,293.2410583496094,297.1499938964844,293.1499938964844,0.1256488114595413,-2892.1923828125,304.1626892089844,0.8664999008178711,0.1947103887796402,0.1857347339391708,293.3956298828125,297.1499938964844,293.1499938964844,0.0051336004398763,-1883.241455078125,298.10552978515625,0.545120358467102,0.050000000745058,0.2290147244930267,291.2967529296875,291.1499938964844,275.3631286621094,272.7419128417969,286.3338928222656,294.6407165527344,291.3023986816406,1.0,0.1729798465967178,0.9250748753547668,0.9250748753547668,1.0,1.0,-0.6987490057945251,0.3012590110301971,0.397489994764328,0.1081024929881095,0.0,0.0,0.9374756813049316,26.20901298522949,25.0,45.83088684082031,-3568.805419921875,50.525535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19647216796875,302.68084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0796341001987457,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.081849227892235e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824880,293.3213195800781,297.1499938964844,293.1499938964844,0.0074562728404998,-507.9542846679688,300.46160888671875,0.545120358467102,0.050000000745058,0.0458468943834304,294.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940368652344,0.545120358467102,0.050000000745058,0.0482789874076843,293.2770080566406,297.1499938964844,293.1499938964844,0.0548300929367542,-1143.1124267578125,304.1666259765625,0.7070678472518921,0.1029880866408348,0.0733873471617698,293.2410583496094,297.1499938964844,293.1499938964844,0.1256488114595413,-2892.1923828125,304.1626892089844,0.8664999008178711,0.1947103887796402,0.1857347339391708,293.3956298828125,297.1499938964844,293.1499938964844,0.0051336004398763,-1883.241455078125,298.10552978515625,0.545120358467102,0.050000000745058,0.2290147244930267,291.2967529296875,291.1499938964844,275.3631286621094,272.7419128417969,286.3338928222656,294.6407165527344,291.3023986816406,1.0,0.1729798465967178,0.9250748753547668,0.9250748753547668,1.0,1.0,-0.6987490057945251,0.3012590110301971,0.397489994764328,0.1081024929881095,0.0,0.0,0.9374756813049316,26.20901298522949,25.0,45.83088684082031,-3568.805419921875,50.525535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19647216796875,302.68084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0796341001987457,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.081849227892235e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
824940,293.3251342773437,297.1499938964844,293.1499938964844,0.0073644397780299,-502.9065551757813,300.40167236328125,0.5448194742202759,0.050000000745058,0.045849148184061,294.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258972167969,0.5448194742202759,0.050000000745058,0.0482813604176044,293.2798767089844,297.1499938964844,293.1499938964844,0.0514480806887149,-1098.825439453125,304.1667175292969,0.6975291967391968,0.0991839915513992,0.0707177594304084,293.2417297363281,297.1499938964844,293.1499938964844,0.1233282163739204,-2848.76904296875,304.1623229980469,0.8624728322029114,0.1922661066055297,0.1834029406309127,293.39971923828125,297.1499938964844,293.1499938964844,0.0050451136194169,-1852.3470458984373,298.0252685546875,0.5448194742202759,0.050000000745058,0.2290259748697281,291.3284912109375,291.1499938964844,275.35760498046875,272.7396850585937,286.3307800292969,294.64141845703125,291.33404541015625,1.0,0.1723867654800415,0.9253079295158386,0.9253079295158386,1.0,1.0,-0.6927657127380371,0.2987263798713684,0.3940393030643463,0.1068143919110298,0.0,0.0,0.911514163017273,26.21500015258789,25.0,44.358280181884766,-3561.08056640625,49.77275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19757080078125,302.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0794349238276481,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.061634434852749e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825000,293.3251342773437,297.1499938964844,293.1499938964844,0.0073644397780299,-502.9065551757813,300.40167236328125,0.5448194742202759,0.050000000745058,0.045849148184061,294.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258972167969,0.5448194742202759,0.050000000745058,0.0482813604176044,293.2798767089844,297.1499938964844,293.1499938964844,0.0514480806887149,-1098.825439453125,304.1667175292969,0.6975291967391968,0.0991839915513992,0.0707177594304084,293.2417297363281,297.1499938964844,293.1499938964844,0.1233282163739204,-2848.76904296875,304.1623229980469,0.8624728322029114,0.1922661066055297,0.1834029406309127,293.39971923828125,297.1499938964844,293.1499938964844,0.0050451136194169,-1852.3470458984373,298.0252685546875,0.5448194742202759,0.050000000745058,0.2290259748697281,291.3284912109375,291.1499938964844,275.35760498046875,272.7396850585937,286.3307800292969,294.64141845703125,291.33404541015625,1.0,0.1723867654800415,0.9253079295158386,0.9253079295158386,1.0,1.0,-0.6927657127380371,0.2987263798713684,0.3940393030643463,0.1068143919110298,0.0,0.0,0.911514163017273,26.21500015258789,25.0,44.358280181884766,-3561.08056640625,49.77275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19757080078125,302.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0794349238276481,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.061634434852749e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825060,293.3280944824219,297.1499938964844,293.1499938964844,0.0072752870619297,-497.9602661132813,300.3428649902344,0.5445696711540222,0.050000000745058,0.0458510257303714,294.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3568725585937,0.5445696711540222,0.050000000745058,0.0482833385467529,293.2821655273437,297.1499938964844,293.1499938964844,0.0480959936976432,-1055.4427490234375,304.1667175292969,0.6879055500030518,0.0954312905669212,0.0680891647934913,293.24188232421875,297.1499938964844,293.1499938964844,0.1211078763008117,-2807.060546875,304.16192626953125,0.8586528301239014,0.1899079978466034,0.1811586767435073,293.4029541015625,297.1499938964844,293.1499938964844,0.0049585495144128,-1821.9453125,297.94598388671875,0.5445696711540222,0.050000000745058,0.2290353775024414,291.3594055175781,291.1499938964844,275.3490600585937,272.7361145019531,286.3276062011719,294.6443786621094,291.3648376464844,1.0,0.1717950403690338,0.925546646118164,0.925546646118164,1.0,1.0,-0.6869335174560547,0.2962599992752075,0.3906735479831695,0.1055611222982406,0.0,0.0,0.8815052509307861,26.21265983581543,25.0,43.07355880737305,-3553.419921875,49.037445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981811523437,302.7279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0792371109127998,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.041559340199456e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825120,293.3280944824219,297.1499938964844,293.1499938964844,0.0072752870619297,-497.9602661132813,300.3428649902344,0.5445696711540222,0.050000000745058,0.0458510257303714,294.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3568725585937,0.5445696711540222,0.050000000745058,0.0482833385467529,293.2821655273437,297.1499938964844,293.1499938964844,0.0480959936976432,-1055.4427490234375,304.1667175292969,0.6879055500030518,0.0954312905669212,0.0680891647934913,293.24188232421875,297.1499938964844,293.1499938964844,0.1211078763008117,-2807.060546875,304.16192626953125,0.8586528301239014,0.1899079978466034,0.1811586767435073,293.4029541015625,297.1499938964844,293.1499938964844,0.0049585495144128,-1821.9453125,297.94598388671875,0.5445696711540222,0.050000000745058,0.2290353775024414,291.3594055175781,291.1499938964844,275.3490600585937,272.7361145019531,286.3276062011719,294.6443786621094,291.3648376464844,1.0,0.1717950403690338,0.925546646118164,0.925546646118164,1.0,1.0,-0.6869335174560547,0.2962599992752075,0.3906735479831695,0.1055611222982406,0.0,0.0,0.8815052509307861,26.21265983581543,25.0,43.07355880737305,-3553.419921875,49.037445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981811523437,302.7279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0792371109127998,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.041559340199456e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825180,293.3304748535156,297.1499938964844,293.1499938964844,0.0071882181800901,-493.08880615234375,300.2846984863281,0.5443506240844727,0.050000000745058,0.0458526834845542,294.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.5443506240844727,0.050000000745058,0.0482850819826126,293.2840270996094,297.1499938964844,293.1499938964844,0.0447604954242706,-1012.6795043945312,304.1667175292969,0.6781806349754333,0.091707207262516,0.065483957529068,293.24169921875,297.1499938964844,293.1499938964844,0.1189693510532379,-2766.732666015625,304.1614990234375,0.8549811244010925,0.1876166313886642,0.1789813339710235,293.4056091308594,297.1499938964844,293.1499938964844,0.00487338937819,-1791.87939453125,297.8673095703125,0.5443506240844727,0.050000000745058,0.229043647646904,291.3894958496094,291.1499938964844,275.3376770019531,272.73126220703125,286.3239440917969,294.6488342285156,291.39483642578125,1.0,0.1712068766355514,0.9257854223251344,0.9257854223251344,1.0,1.0,-0.6812078356742859,0.2938405871391296,0.3873672783374786,0.1043328642845153,0.0,0.0,0.8475356101989746,26.205543518066406,25.0,41.90433120727539,-3545.814208984375,48.31775665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,302.7505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0790425166487693,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.021810208447278e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825240,293.3304748535156,297.1499938964844,293.1499938964844,0.0071882181800901,-493.08880615234375,300.2846984863281,0.5443506240844727,0.050000000745058,0.0458526834845542,294.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.5443506240844727,0.050000000745058,0.0482850819826126,293.2840270996094,297.1499938964844,293.1499938964844,0.0447604954242706,-1012.6795043945312,304.1667175292969,0.6781806349754333,0.091707207262516,0.065483957529068,293.24169921875,297.1499938964844,293.1499938964844,0.1189693510532379,-2766.732666015625,304.1614990234375,0.8549811244010925,0.1876166313886642,0.1789813339710235,293.4056091308594,297.1499938964844,293.1499938964844,0.00487338937819,-1791.87939453125,297.8673095703125,0.5443506240844727,0.050000000745058,0.229043647646904,291.3894958496094,291.1499938964844,275.3376770019531,272.73126220703125,286.3239440917969,294.6488342285156,291.39483642578125,1.0,0.1712068766355514,0.9257854223251344,0.9257854223251344,1.0,1.0,-0.6812078356742859,0.2938405871391296,0.3873672783374786,0.1043328642845153,0.0,0.0,0.8475356101989746,26.205543518066406,25.0,41.90433120727539,-3545.814208984375,48.31775665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,302.7505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0790425166487693,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.021810208447278e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825300,293.3314819335937,297.1499938964844,293.1499938964844,0.0071453349664807,-490.6753234863281,300.2557983398437,0.5442484021186829,0.050000000745058,0.0458534583449363,294.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40185546875,0.5442484021186829,0.050000000745058,0.0482858978211879,293.2848205566406,297.1499938964844,293.1499938964844,0.0430975221097469,-991.4661254882812,304.16668701171875,0.6732851266860962,0.0898508429527282,0.0641862377524375,293.24151611328125,297.1499938964844,293.1499938964844,0.1179267242550849,-2747.013427734375,304.16131591796875,0.8531886339187622,0.1864918023347854,0.1779133826494217,293.4067687988281,297.1499938964844,293.1499938964844,0.0048312246799468,-1776.938720703125,297.8280639648437,0.5442484021186829,0.050000000745058,0.2290475219488144,291.4042358398437,291.1499938964844,275.3310241699219,272.7283935546875,286.3218994140625,294.6513977050781,291.4095458984375,1.0,0.1709145456552505,0.9259048104286194,0.9259048104286194,1.0,1.0,-0.6783753037452698,0.2926443517208099,0.3857309222221374,0.1037260219454765,0.0,0.0,0.8290922045707703,26.200927734375,25.0,41.34917068481445,-3542.030029296875,47.963321685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,302.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0789468809962272,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.012104808585718e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825360,293.3324279785156,297.1499938964844,293.1499938964844,0.0071029090322554,-488.2780151367188,300.2269897460937,0.5441494584083557,0.050000000745058,0.0458542108535766,294.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4164733886719,0.5441494584083557,0.050000000745058,0.0482866913080215,293.2855834960937,297.1499938964844,293.1499938964844,0.0414383932948112,-970.33837890625,304.16668701171875,0.6683733463287354,0.0879962518811225,0.0628901347517967,293.24127197265625,297.1499938964844,293.1499938964844,0.1168999969959259,-2727.558349609375,304.1611328125,0.8514198660850525,0.185379073023796,0.1768573224544525,293.4078369140625,297.1499938964844,293.1499938964844,0.0047893836162984,-1762.076416015625,297.7889099121094,0.5441494584083557,0.050000000745058,0.2290512770414352,291.4188232421875,291.1499938964844,275.3237609863281,272.7252502441406,286.31964111328125,294.6541442871094,291.424072265625,1.0,0.1706234812736511,0.9260323643684388,0.9260323643684388,1.0,1.0,-0.6755587458610535,0.2914555370807647,0.3841032087802887,0.1031233370304107,0.0,0.0,0.8097014427185059,26.195890426635746,25.0,40.81015396118164,-3538.25927734375,47.61225509643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,302.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.078852541744709,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.002530375961214e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825420,293.3340759277344,297.1499938964844,293.1499938964844,0.0070192054845392,-483.5216674804688,300.16949462890625,0.5439581871032715,0.050000000745058,0.045855663716793,294.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44512939453125,0.5439581871032715,0.050000000745058,0.0482882224023342,293.28692626953125,297.1499938964844,293.1499938964844,0.0381380803883075,-928.2847290039062,304.1666259765625,0.6585279703140259,0.0842879712581634,0.0602996014058589,293.2406921386719,297.1499938964844,293.1499938964844,0.1148908361792564,-2689.379150390625,304.1607666015625,0.8479442000389099,0.1831866055727005,0.1747775077819824,293.4097595214844,297.1499938964844,293.1499938964844,0.004706451203674,-1732.51806640625,297.7106018066406,0.5439581871032715,0.050000000745058,0.2290585339069366,291.4473876953125,291.1499938964844,275.3074951171875,272.7181396484375,286.3144836425781,294.6599426269531,291.4525451660156,1.0,0.1700454205274582,0.9262874722480774,0.9262874722480774,1.0,1.0,-0.6699660420417786,0.2890962362289428,0.3808698058128357,0.1019282042980194,0.0,0.0,0.7681068181991577,26.185068130493164,25.0,39.77344131469727,-3530.75244140625,46.91976165771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,302.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0786681547760963,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.983818068169057e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825480,293.3340759277344,297.1499938964844,293.1499938964844,0.0070192054845392,-483.5216674804688,300.16949462890625,0.5439581871032715,0.050000000745058,0.045855663716793,294.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44512939453125,0.5439581871032715,0.050000000745058,0.0482882224023342,293.28692626953125,297.1499938964844,293.1499938964844,0.0381380803883075,-928.2847290039062,304.1666259765625,0.6585279703140259,0.0842879712581634,0.0602996014058589,293.2406921386719,297.1499938964844,293.1499938964844,0.1148908361792564,-2689.379150390625,304.1607666015625,0.8479442000389099,0.1831866055727005,0.1747775077819824,293.4097595214844,297.1499938964844,293.1499938964844,0.004706451203674,-1732.51806640625,297.7106018066406,0.5439581871032715,0.050000000745058,0.2290585339069366,291.4473876953125,291.1499938964844,275.3074951171875,272.7181396484375,286.3144836425781,294.6599426269531,291.4525451660156,1.0,0.1700454205274582,0.9262874722480774,0.9262874722480774,1.0,1.0,-0.6699660420417786,0.2890962362289428,0.3808698058128357,0.1019282042980194,0.0,0.0,0.7681068181991577,26.185068130493164,25.0,39.77344131469727,-3530.75244140625,46.91976165771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,302.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0786681547760963,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.983818068169057e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
