time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825540,293.33551025390625,297.1499938964844,293.1499938964844,0.0069368863478302,-478.8096618652344,300.11212158203125,0.5437724590301514,0.050000000745058,0.0458570793271064,294.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4730529785156,0.5437724590301514,0.050000000745058,0.0482897125184536,293.2881164550781,297.1499938964844,293.1499938964844,0.0348789058625698,-886.4273681640625,304.16650390625,0.648698091506958,0.0805757269263267,0.0577071979641914,293.2399597167969,297.1499938964844,293.1499938964844,0.1129356771707534,-2652.087158203125,304.1604309082031,0.8445385694503784,0.1810337305068969,0.1727360934019088,293.4114685058594,297.1499938964844,293.1499938964844,0.0046243891119956,-1703.1434326171875,297.6322631835937,0.5437724590301514,0.050000000745058,0.2290656119585037,291.4752502441406,291.1499938964844,275.2891540527344,272.7100524902344,286.3085021972656,294.6659851074219,291.4803466796875,1.0,0.1694728434085846,0.926542580127716,0.926542580127716,1.0,1.0,-0.6644168496131897,0.2867569327354431,0.3776599168777466,0.1007445082068443,0.0,0.0,0.7228518724441528,26.17384147644043,25.0,38.7989501953125,-3523.29052734375,46.239356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964416503906,302.8151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0784897878766059,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.965715485624969e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825600,293.33551025390625,297.1499938964844,293.1499938964844,0.0069368863478302,-478.8096618652344,300.11212158203125,0.5437724590301514,0.050000000745058,0.0458570793271064,294.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4730529785156,0.5437724590301514,0.050000000745058,0.0482897125184536,293.2881164550781,297.1499938964844,293.1499938964844,0.0348789058625698,-886.4273681640625,304.16650390625,0.648698091506958,0.0805757269263267,0.0577071979641914,293.2399597167969,297.1499938964844,293.1499938964844,0.1129356771707534,-2652.087158203125,304.1604309082031,0.8445385694503784,0.1810337305068969,0.1727360934019088,293.4114685058594,297.1499938964844,293.1499938964844,0.0046243891119956,-1703.1434326171875,297.6322631835937,0.5437724590301514,0.050000000745058,0.2290656119585037,291.4752502441406,291.1499938964844,275.2891540527344,272.7100524902344,286.3085021972656,294.6659851074219,291.4803466796875,1.0,0.1694728434085846,0.926542580127716,0.926542580127716,1.0,1.0,-0.6644168496131897,0.2867569327354431,0.3776599168777466,0.1007445082068443,0.0,0.0,0.7228518724441528,26.17384147644043,25.0,38.7989501953125,-3523.29052734375,46.239356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964416503906,302.8151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0784897878766059,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.965715485624969e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825660,293.3367919921875,297.1499938964844,293.1499938964844,0.0068557946942746,-474.1347351074219,300.0548095703125,0.5435896515846252,0.050000000745058,0.0458584763109684,294.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003356933594,0.5435896515846252,0.050000000745058,0.0482911840081214,293.2892150878906,297.1499938964844,293.1499938964844,0.031689666211605,-844.7001953125,304.16632080078125,0.6389075517654419,0.0768551230430603,0.0551095120608806,293.2391662597656,297.1499938964844,293.1499938964844,0.1110301464796066,-2615.608154296875,304.1601257324219,0.8411927223205566,0.1789169907569885,0.1707294732332229,293.4130249023437,297.1499938964844,293.1499938964844,0.0045430525206029,-1673.9091796875,297.5538635253906,0.5435896515846252,0.050000000745058,0.2290725857019424,291.5024719238281,291.1499938964844,275.2689514160156,272.7010803222656,286.3016967773437,294.672119140625,291.5074768066406,1.0,0.1689057499170303,0.9268093705177308,0.9268093705177308,1.0,1.0,-0.6589029431343079,0.2844343483448028,0.374468594789505,0.0995707362890243,0.0,0.0,0.6740080714225769,26.16263961791992,25.0,37.89591598510742,-3515.87158203125,45.57033157348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,302.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0783174857497215,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.948229176690802e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825720,293.3367919921875,297.1499938964844,293.1499938964844,0.0068557946942746,-474.1347351074219,300.0548095703125,0.5435896515846252,0.050000000745058,0.0458584763109684,294.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003356933594,0.5435896515846252,0.050000000745058,0.0482911840081214,293.2892150878906,297.1499938964844,293.1499938964844,0.031689666211605,-844.7001953125,304.16632080078125,0.6389075517654419,0.0768551230430603,0.0551095120608806,293.2391662597656,297.1499938964844,293.1499938964844,0.1110301464796066,-2615.608154296875,304.1601257324219,0.8411927223205566,0.1789169907569885,0.1707294732332229,293.4130249023437,297.1499938964844,293.1499938964844,0.0045430525206029,-1673.9091796875,297.5538635253906,0.5435896515846252,0.050000000745058,0.2290725857019424,291.5024719238281,291.1499938964844,275.2689514160156,272.7010803222656,286.3016967773437,294.672119140625,291.5074768066406,1.0,0.1689057499170303,0.9268093705177308,0.9268093705177308,1.0,1.0,-0.6589029431343079,0.2844343483448028,0.374468594789505,0.0995707362890243,0.0,0.0,0.6740080714225769,26.16263961791992,25.0,37.89591598510742,-3515.87158203125,45.57033157348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,302.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0783174857497215,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.948229176690802e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825780,293.337890625,297.1499938964844,293.1499938964844,0.0067758816294372,-469.49462890625,299.9975280761719,0.5434083342552185,0.050000000745058,0.0458598658442497,294.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5434083342552185,0.050000000745058,0.0482926480472087,293.29022216796875,297.1499938964844,293.1499938964844,0.0286540407687425,-804.7213134765625,304.1658630371094,0.6290720105171204,0.0731230899691581,0.0525040924549102,293.2383117675781,297.1499938964844,293.1499938964844,0.1091706454753875,-2579.881103515625,304.15985107421875,0.8378983736038208,0.1768339574337005,0.1687550693750381,293.4144592285156,297.1499938964844,293.1499938964844,0.0044624265283346,-1644.814697265625,297.475341796875,0.5434083342552185,0.050000000745058,0.2290795296430587,291.5290832519531,291.1499938964844,275.24713134765625,272.6912841796875,286.2940979003906,294.67822265625,291.5340270996094,1.0,0.1683439910411834,0.9270761609077454,0.9270761609077454,1.0,1.0,-0.6534183621406555,0.2821256816387176,0.3712926805019378,0.0984053388237953,0.0,0.0,0.62166428565979,26.151695251464844,25.0,37.078311920166016,-3508.4912109375,44.912052154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194091796875,302.8564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0781508758664131,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.931320578791201e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825840,293.337890625,297.1499938964844,293.1499938964844,0.0067758816294372,-469.49462890625,299.9975280761719,0.5434083342552185,0.050000000745058,0.0458598658442497,294.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5434083342552185,0.050000000745058,0.0482926480472087,293.29022216796875,297.1499938964844,293.1499938964844,0.0286540407687425,-804.7213134765625,304.1658630371094,0.6290720105171204,0.0731230899691581,0.0525040924549102,293.2383117675781,297.1499938964844,293.1499938964844,0.1091706454753875,-2579.881103515625,304.15985107421875,0.8378983736038208,0.1768339574337005,0.1687550693750381,293.4144592285156,297.1499938964844,293.1499938964844,0.0044624265283346,-1644.814697265625,297.475341796875,0.5434083342552185,0.050000000745058,0.2290795296430587,291.5290832519531,291.1499938964844,275.24713134765625,272.6912841796875,286.2940979003906,294.67822265625,291.5340270996094,1.0,0.1683439910411834,0.9270761609077454,0.9270761609077454,1.0,1.0,-0.6534183621406555,0.2821256816387176,0.3712926805019378,0.0984053388237953,0.0,0.0,0.62166428565979,26.151695251464844,25.0,37.078311920166016,-3508.4912109375,44.912052154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194091796875,302.8564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0781508758664131,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.931320578791201e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825900,293.3384094238281,297.1499938964844,293.1499938964844,0.0067363185808062,-467.1852111816406,299.9689025878906,0.5433180928230286,0.050000000745058,0.0458605587482452,294.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401611328125,0.5433180928230286,0.050000000745058,0.0482933782041072,293.29071044921875,297.1499938964844,293.1499938964844,0.0271162949502468,-782.2578735351562,304.1657409667969,0.624046266078949,0.0712524205446243,0.0511983074247837,293.23785400390625,297.1499938964844,293.1499938964844,0.1082573235034942,-2562.28564453125,304.15972900390625,0.8362686038017273,0.1758046150207519,0.1677794754505157,293.4151306152344,297.1499938964844,293.1499938964844,0.0044223302975296,-1630.30419921875,297.4360656738281,0.5433180928230286,0.050000000745058,0.2290829867124557,291.5422058105469,291.1499938964844,275.2357177734375,272.68609619140625,286.2900085449219,294.68121337890625,291.5470886230469,1.0,0.168065071105957,0.9272095561027528,0.9272095561027528,1.0,1.0,-0.6506862640380859,0.2809762060642242,0.3697100579738617,0.0978256091475486,0.0,0.0,0.5941959023475647,26.14633560180664,25.0,36.70261764526367,-3504.815185546875,44.58681869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934814453125,302.8666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0780695229768753,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.923064549686387e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
825960,293.33892822265625,297.1499938964844,293.1499938964844,0.0066970596089959,-464.8850402832031,299.94024658203125,0.543228030204773,0.050000000745058,0.0458612516522407,294.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531616210937,0.543228030204773,0.050000000745058,0.0482941046357154,293.2911682128906,297.1499938964844,293.1499938964844,0.0256674494594335,-761.4746704101562,304.16552734375,0.6188409328460693,0.0693782418966293,0.0498900711536407,293.2373962402344,297.1499938964844,293.1499938964844,0.1073544770479202,-2544.86083984375,304.1596069335937,0.8346492648124695,0.1747831404209137,0.1668113470077514,293.4158020019531,297.1499938964844,293.1499938964844,0.0043824389576911,-1615.8392333984375,297.396728515625,0.543228030204773,0.050000000745058,0.2290864437818527,291.55517578125,291.1499938964844,275.2239685058594,272.6807861328125,286.2857360839844,294.6842041015625,291.56005859375,1.0,0.1677874028682708,0.9273503422737122,0.9273503422737122,1.0,1.0,-0.6479601860046387,0.2798298001289367,0.3681304156780243,0.0972478464245796,0.0,0.0,0.565881073474884,26.14107322692871,25.0,36.35219955444336,-3501.14794921875,44.26408767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19287109375,302.8768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.07798932492733,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.9149249359034e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826020,293.33984375,297.1499938964844,293.1499938964844,0.0066192322410643,-460.3008728027344,299.88299560546875,0.5430482029914856,0.050000000745058,0.0458626337349414,294.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788269042969,0.5430482029914856,0.050000000745058,0.0482955612242221,293.2920837402344,297.1499938964844,293.1499938964844,0.0229064635932445,-719.9236450195312,304.1649475097656,0.6073310971260071,0.0656186714768409,0.0472657941281795,293.2364196777344,297.1499938964844,293.1499938964844,0.1055794730782508,-2510.511962890625,304.15936279296875,0.8314390182495117,0.1727636605501175,0.1648973375558853,293.41705322265625,297.1499938964844,293.1499938964844,0.0043029938824474,-1586.95361328125,297.3179931640625,0.5430482029914856,0.050000000745058,0.2290933579206466,291.5807800292969,291.1499938964844,275.1996154785156,272.6696472167969,286.2767639160156,294.6900939941406,291.58563232421875,1.0,0.1672358214855194,0.9276317954063416,0.9276317954063416,1.0,1.0,-0.6425254344940186,0.2775453925132751,0.3649800419807434,0.0960976108908653,0.0,0.0,0.5067042708396912,26.130840301513672,25.0,35.73184967041016,-3493.833740234375,43.62599563598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916809082031,302.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0778319835662841,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.898956391727552e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826080,293.33984375,297.1499938964844,293.1499938964844,0.0066192322410643,-460.3008728027344,299.88299560546875,0.5430482029914856,0.050000000745058,0.0458626337349414,294.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788269042969,0.5430482029914856,0.050000000745058,0.0482955612242221,293.2920837402344,297.1499938964844,293.1499938964844,0.0229064635932445,-719.9236450195312,304.1649475097656,0.6073310971260071,0.0656186714768409,0.0472657941281795,293.2364196777344,297.1499938964844,293.1499938964844,0.1055794730782508,-2510.511962890625,304.15936279296875,0.8314390182495117,0.1727636605501175,0.1648973375558853,293.41705322265625,297.1499938964844,293.1499938964844,0.0043029938824474,-1586.95361328125,297.3179931640625,0.5430482029914856,0.050000000745058,0.2290933579206466,291.5807800292969,291.1499938964844,275.1996154785156,272.6696472167969,286.2767639160156,294.6900939941406,291.58563232421875,1.0,0.1672358214855194,0.9276317954063416,0.9276317954063416,1.0,1.0,-0.6425254344940186,0.2775453925132751,0.3649800419807434,0.0960976108908653,0.0,0.0,0.5067042708396912,26.130840301513672,25.0,35.73184967041016,-3493.833740234375,43.62599563598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916809082031,302.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0778319835662841,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.898956391727552e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826140,293.3406982421875,297.1499938964844,293.1499938964844,0.0065423673950135,-455.740234375,299.8258056640625,0.5428690314292908,0.050000000745058,0.0458640158176422,294.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6041259765625,0.5428690314292908,0.050000000745058,0.0482970178127288,293.2929382324219,297.1499938964844,293.1499938964844,0.0203480925410985,-678.3931884765625,304.1642150878906,0.5944116115570068,0.061844352632761,0.0446310937404632,293.2354431152344,297.1499938964844,293.1499938964844,0.1038434654474258,-2476.7978515625,304.1591186523437,0.8282608389854431,0.1707746386528015,0.1630121916532516,293.4182434082031,297.1499938964844,293.1499938964844,0.0042240847833454,-1558.157958984375,297.2391967773437,0.5428690314292908,0.050000000745058,0.2291002571582794,291.60601806640625,291.1499938964844,275.1744079589844,272.6579895019531,286.2672424316406,294.6958312988281,291.61083984375,1.0,0.1666890531778335,0.9279133081436156,0.9279133081436156,1.0,1.0,-0.6371127963066101,0.2752717435359955,0.3618410229682922,0.0949541330337524,0.0,0.0,0.4441997110843658,26.12095642089844,25.0,35.22306442260742,-3486.542236328125,42.997440338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1906433105469,302.9176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.077677808701992,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.883310172474012e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826200,293.3406982421875,297.1499938964844,293.1499938964844,0.0065423673950135,-455.740234375,299.8258056640625,0.5428690314292908,0.050000000745058,0.0458640158176422,294.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6041259765625,0.5428690314292908,0.050000000745058,0.0482970178127288,293.2929382324219,297.1499938964844,293.1499938964844,0.0203480925410985,-678.3931884765625,304.1642150878906,0.5944116115570068,0.061844352632761,0.0446310937404632,293.2354431152344,297.1499938964844,293.1499938964844,0.1038434654474258,-2476.7978515625,304.1591186523437,0.8282608389854431,0.1707746386528015,0.1630121916532516,293.4182434082031,297.1499938964844,293.1499938964844,0.0042240847833454,-1558.157958984375,297.2391967773437,0.5428690314292908,0.050000000745058,0.2291002571582794,291.60601806640625,291.1499938964844,275.1744079589844,272.6579895019531,286.2672424316406,294.6958312988281,291.61083984375,1.0,0.1666890531778335,0.9279133081436156,0.9279133081436156,1.0,1.0,-0.6371127963066101,0.2752717435359955,0.3618410229682922,0.0949541330337524,0.0,0.0,0.4441997110843658,26.12095642089844,25.0,35.22306442260742,-3486.542236328125,42.997440338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1906433105469,302.9176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.077677808701992,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.883310172474012e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826260,293.3414611816406,297.1499938964844,293.1499938964844,0.0064663803204894,-451.1983642578125,299.7686462402344,0.542690634727478,0.050000000745058,0.0458653941750526,294.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.542690634727478,0.050000000745058,0.0482984669506549,293.29376220703125,297.1499938964844,293.1499938964844,0.0180050022900104,-636.8802490234375,304.16339111328125,0.580257773399353,0.0580555573105812,0.0419860817492008,293.23443603515625,297.1499938964844,293.1499938964844,0.1021448597311973,-2443.693115234375,304.158935546875,0.8251076340675354,0.1688157469034195,0.1611555069684982,293.4193725585937,297.1499938964844,293.1499938964844,0.0041456273756921,-1529.426513671875,297.1603698730469,0.542690634727478,0.050000000745058,0.2291071414947509,291.6309509277344,291.1499938964844,275.1485290527344,272.6459045410156,286.2572021484375,294.7013854980469,291.6357727050781,1.0,0.1661469489336013,0.928208351135254,0.928208351135254,1.0,1.0,-0.6317218542098999,0.2730089426040649,0.3587129414081573,0.0938176289200782,0.0,0.0,0.3783895373344421,26.111373901367188,25.0,34.82485580444336,-3479.267822265625,42.3781852722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897888183594,302.938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0775257796049118,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.867880776757374e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826320,293.3414611816406,297.1499938964844,293.1499938964844,0.0064663803204894,-451.1983642578125,299.7686462402344,0.542690634727478,0.050000000745058,0.0458653941750526,294.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.542690634727478,0.050000000745058,0.0482984669506549,293.29376220703125,297.1499938964844,293.1499938964844,0.0180050022900104,-636.8802490234375,304.16339111328125,0.580257773399353,0.0580555573105812,0.0419860817492008,293.23443603515625,297.1499938964844,293.1499938964844,0.1021448597311973,-2443.693115234375,304.158935546875,0.8251076340675354,0.1688157469034195,0.1611555069684982,293.4193725585937,297.1499938964844,293.1499938964844,0.0041456273756921,-1529.426513671875,297.1603698730469,0.542690634727478,0.050000000745058,0.2291071414947509,291.6309509277344,291.1499938964844,275.1485290527344,272.6459045410156,286.2572021484375,294.7013854980469,291.6357727050781,1.0,0.1661469489336013,0.928208351135254,0.928208351135254,1.0,1.0,-0.6317218542098999,0.2730089426040649,0.3587129414081573,0.0938176289200782,0.0,0.0,0.3783895373344421,26.111373901367188,25.0,34.82485580444336,-3479.267822265625,42.3781852722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897888183594,302.938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0775257796049118,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.867880776757374e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826380,293.3421936035156,297.1499938964844,293.1499938964844,0.0063912514597177,-446.6740417480469,299.7115783691406,0.5425134301185608,0.050000000745058,0.0458667650818824,294.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.65380859375,0.5425134301185608,0.050000000745058,0.0482999123632907,293.2945556640625,297.1499938964844,293.1499938964844,0.0158781558275222,-595.3901977539062,304.1624755859375,0.564912736415863,0.0542530305683612,0.039331242442131,293.2333984375,297.1499938964844,293.1499938964844,0.1004820987582206,-2411.171630859375,304.1587219238281,0.8219709396362305,0.1668865978717804,0.1593269407749176,293.4204406738281,297.1499938964844,293.1499938964844,0.0040676202625036,-1500.7618408203125,297.0815124511719,0.5425134301185608,0.050000000745058,0.2291139960289001,291.6556396484375,291.1499938964844,275.1222229003906,272.63348388671875,286.2467956542969,294.70672607421875,291.66046142578125,1.0,0.1656094193458557,0.9285033345222472,0.9285033345222472,1.0,1.0,-0.626352846622467,0.270756721496582,0.3555961549282074,0.0926877781748771,0.0,0.0,0.3093008995056152,26.102025985717773,25.0,34.53493881225586,-3472.001708984375,41.76803970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,302.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0773748308420181,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.852561975596473e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826440,293.3421936035156,297.1499938964844,293.1499938964844,0.0063912514597177,-446.6740417480469,299.7115783691406,0.5425134301185608,0.050000000745058,0.0458667650818824,294.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.65380859375,0.5425134301185608,0.050000000745058,0.0482999123632907,293.2945556640625,297.1499938964844,293.1499938964844,0.0158781558275222,-595.3901977539062,304.1624755859375,0.564912736415863,0.0542530305683612,0.039331242442131,293.2333984375,297.1499938964844,293.1499938964844,0.1004820987582206,-2411.171630859375,304.1587219238281,0.8219709396362305,0.1668865978717804,0.1593269407749176,293.4204406738281,297.1499938964844,293.1499938964844,0.0040676202625036,-1500.7618408203125,297.0815124511719,0.5425134301185608,0.050000000745058,0.2291139960289001,291.6556396484375,291.1499938964844,275.1222229003906,272.63348388671875,286.2467956542969,294.70672607421875,291.66046142578125,1.0,0.1656094193458557,0.9285033345222472,0.9285033345222472,1.0,1.0,-0.626352846622467,0.270756721496582,0.3555961549282074,0.0926877781748771,0.0,0.0,0.3093008995056152,26.102025985717773,25.0,34.53493881225586,-3472.001708984375,41.76803970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,302.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0773748308420181,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.852561975596473e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826500,293.342529296875,297.1499938964844,293.1499938964844,0.006353985518217,-444.4171142578125,299.6830749511719,0.5424253344535828,0.050000000745058,0.045867446810007,294.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6661071777344,0.5424253344535828,0.050000000745058,0.0483006313443183,293.294921875,297.1499938964844,293.1499938964844,0.0148935010656714,-574.6573486328125,304.1619873046875,0.5568400621414185,0.0523468703031539,0.038000326603651,293.2328796386719,297.1499938964844,293.1499938964844,0.0996637046337127,-2395.1220703125,304.1586303710937,0.8204057812690735,0.1659330576658249,0.1584230810403823,293.42095947265625,297.1499938964844,293.1499938964844,0.004028764553368,-1486.4481201171875,297.0421142578125,0.5424253344535828,0.050000000745058,0.2291174083948135,291.6679382324219,291.1499938964844,275.1089782714844,272.627197265625,286.241455078125,294.70928955078125,291.6727600097656,1.0,0.1653423309326172,0.9286508560180664,0.9286508560180664,1.0,1.0,-0.6236766576766968,0.2696346342563629,0.3540420234203338,0.0921253561973571,0.0,0.0,0.2735349237918854,26.09741973876953,25.0,34.429683685302734,-3468.368408203125,41.4663314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888427734375,302.9693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0772994607686996,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.844912761356682e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826560,293.3428649902344,297.1499938964844,293.1499938964844,0.0063169198110699,-442.1637573242188,299.65460205078125,0.5423375964164734,0.050000000745058,0.0458681285381317,294.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6783752441406,0.5423375964164734,0.050000000745058,0.0483013503253459,293.2953186035156,297.1499938964844,293.1499938964844,0.013959040865302,-553.9317016601562,304.1614990234375,0.5485461950302124,0.0504376292228698,0.0366671457886695,293.2323303222656,297.1499938964844,293.1499938964844,0.0988536849617958,-2379.2099609375,304.1585388183594,0.8188409209251404,0.1649868637323379,0.1575261354446411,293.4214782714844,297.1499938964844,293.1499938964844,0.0039900089614093,-1472.148193359375,297.00274658203125,0.5423375964164734,0.050000000745058,0.2291208058595657,291.68017578125,291.1499938964844,275.095703125,272.620849609375,286.2360534667969,294.7117919921875,291.6850280761719,1.0,0.165076345205307,0.9288073182106018,0.9288073182106018,1.0,1.0,-0.6210060119628906,0.268515408039093,0.35249063372612,0.0915647819638252,0.0,0.0,0.236954391002655,26.09285354614257,25.0,34.35059356689453,-3464.734375,41.16683578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886291503906,302.9798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.077224001288414,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.837254088371992e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826620,293.3434753417969,297.1499938964844,293.1499938964844,0.0062428591772913,-437.6437683105469,299.5976257324219,0.5426345467567444,0.050000000745058,0.0458658784627914,294.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7025756835937,0.5426345467567444,0.050000000745058,0.0482989773154258,293.2970886230469,297.1499938964844,293.1499938964844,0.013131414540112,-535.3798217773438,304.1118469238281,0.5426623821258545,0.050000000745058,0.0356778837740421,293.2312927246094,297.1499938964844,293.1499938964844,0.0972577035427093,-2347.796875,304.1583557128906,0.8162611126899719,0.163112923502922,0.155747190117836,293.4224853515625,297.1499938964844,293.1499938964844,0.0039124400354921,-1443.49072265625,296.9237670898437,0.5426345467567444,0.050000000745058,0.2291095554828643,291.70428466796875,291.1499938964844,275.0692749023437,272.6080627441406,286.2293701171875,294.72265625,291.70880126953125,1.0,0.1645807474851608,0.9291201829910278,0.9291201829910278,1.0,1.0,-0.6176641583442688,0.2671234309673309,0.3505406975746155,0.0908540114760398,0.0,0.0,0.1614185571670532,26.00418281555176,25.0,32.52848434448242,-3459.97021484375,40.70713424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,302.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0770739465951919,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.822026236681268e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826680,293.3434753417969,297.1499938964844,293.1499938964844,0.0062428591772913,-437.6437683105469,299.5976257324219,0.5426345467567444,0.050000000745058,0.0458658784627914,294.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7025756835937,0.5426345467567444,0.050000000745058,0.0482989773154258,293.2970886230469,297.1499938964844,293.1499938964844,0.013131414540112,-535.3798217773438,304.1118469238281,0.5426623821258545,0.050000000745058,0.0356778837740421,293.2312927246094,297.1499938964844,293.1499938964844,0.0972577035427093,-2347.796875,304.1583557128906,0.8162611126899719,0.163112923502922,0.155747190117836,293.4224853515625,297.1499938964844,293.1499938964844,0.0039124400354921,-1443.49072265625,296.9237670898437,0.5426345467567444,0.050000000745058,0.2291095554828643,291.70428466796875,291.1499938964844,275.0692749023437,272.6080627441406,286.2293701171875,294.72265625,291.70880126953125,1.0,0.1645807474851608,0.9291201829910278,0.9291201829910278,1.0,1.0,-0.6176641583442688,0.2671234309673309,0.3505406975746155,0.0908540114760398,0.0,0.0,0.1614185571670532,26.00418281555176,25.0,32.52848434448242,-3459.97021484375,40.70713424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,302.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0770739465951919,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.822026236681268e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826740,293.3440856933594,297.1499938964844,293.1499938964844,0.0061700250953435,-433.2004699707031,299.539794921875,0.5431060791015625,0.050000000745058,0.0458623021841049,294.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.72442626953125,0.5431060791015625,0.050000000745058,0.0482952110469341,293.3015441894531,297.1499938964844,293.1499938964844,0.0129446564242243,-531.6010131835938,304.0487976074219,0.5431059002876282,0.050000000745058,0.0356706529855728,293.2302551269531,297.1499938964844,293.1499938964844,0.0957078412175178,-2317.25537109375,304.1581420898437,0.8138726949691772,0.1612627953290939,0.1539891809225082,293.42352294921875,297.1499938964844,293.1499938964844,0.003835350042209,-1415.0496826171875,296.84332275390625,0.5431060791015625,0.050000000745058,0.2290916889905929,291.7259521484375,291.1499938964844,275.0431213378906,272.5952453613281,286.2350158691406,294.7541198730469,291.7301940917969,1.0,0.1641476601362228,0.929433047771454,0.929433047771454,1.0,1.0,-0.615515410900116,0.2662318646907806,0.3492835164070129,0.0903981328010559,0.0,0.0,0.0831371694803237,25.890504837036133,25.0,30.2279109954834,-3455.4853515625,40.353981018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18707275390625,303.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0769347995519638,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.807903602952138e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826800,293.3440856933594,297.1499938964844,293.1499938964844,0.0061700250953435,-433.2004699707031,299.539794921875,0.5431060791015625,0.050000000745058,0.0458623021841049,294.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.72442626953125,0.5431060791015625,0.050000000745058,0.0482952110469341,293.3015441894531,297.1499938964844,293.1499938964844,0.0129446564242243,-531.6010131835938,304.0487976074219,0.5431059002876282,0.050000000745058,0.0356706529855728,293.2302551269531,297.1499938964844,293.1499938964844,0.0957078412175178,-2317.25537109375,304.1581420898437,0.8138726949691772,0.1612627953290939,0.1539891809225082,293.42352294921875,297.1499938964844,293.1499938964844,0.003835350042209,-1415.0496826171875,296.84332275390625,0.5431060791015625,0.050000000745058,0.2290916889905929,291.7259521484375,291.1499938964844,275.0431213378906,272.5952453613281,286.2350158691406,294.7541198730469,291.7301940917969,1.0,0.1641476601362228,0.929433047771454,0.929433047771454,1.0,1.0,-0.615515410900116,0.2662318646907806,0.3492835164070129,0.0903981328010559,0.0,0.0,0.0831371694803237,25.890504837036133,25.0,30.2279109954834,-3455.4853515625,40.353981018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18707275390625,303.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0769347995519638,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.807903602952138e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826860,293.3447265625,297.1499938964844,293.1499938964844,0.0060980124399065,-428.7791748046875,299.4817810058594,0.5434787273406982,0.050000000745058,0.0458594933152198,294.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74560546875,0.5434787273406982,0.050000000745058,0.0482922531664371,293.306640625,297.1499938964844,293.1499938964844,0.0127604892477393,-527.82958984375,303.9835510253906,0.5434787273406982,0.050000000745058,0.0356684923171997,293.229248046875,297.1499938964844,293.1499938964844,0.0941858738660812,-2287.21337890625,304.157958984375,0.8113438487052917,0.1594351977109909,0.1522536724805832,293.4245910644531,297.1499938964844,293.1499938964844,0.0037585776299238,-1386.660400390625,296.762451171875,0.5434787273406982,0.050000000745058,0.2290776520967483,291.74713134765625,291.1499938964844,275.0174865722656,272.58251953125,286.2442626953125,294.7919616699219,291.7513732910156,1.0,0.1637594401836395,0.92973393201828,0.92973393201828,1.0,1.0,-0.613406240940094,0.2653585076332092,0.3480477333068847,0.0899469256401062,0.0,0.0,0.002099062083289,25.797557830810547,25.0,29.523082733154297,-3450.58203125,40.02852630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852722167969,303.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0768081396818161,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.79504916863516e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826920,293.3447265625,297.1499938964844,293.1499938964844,0.0060980124399065,-428.7791748046875,299.4817810058594,0.5434787273406982,0.050000000745058,0.0458594933152198,294.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74560546875,0.5434787273406982,0.050000000745058,0.0482922531664371,293.306640625,297.1499938964844,293.1499938964844,0.0127604892477393,-527.82958984375,303.9835510253906,0.5434787273406982,0.050000000745058,0.0356684923171997,293.229248046875,297.1499938964844,293.1499938964844,0.0941858738660812,-2287.21337890625,304.157958984375,0.8113438487052917,0.1594351977109909,0.1522536724805832,293.4245910644531,297.1499938964844,293.1499938964844,0.0037585776299238,-1386.660400390625,296.762451171875,0.5434787273406982,0.050000000745058,0.2290776520967483,291.74713134765625,291.1499938964844,275.0174865722656,272.58251953125,286.2442626953125,294.7919616699219,291.7513732910156,1.0,0.1637594401836395,0.92973393201828,0.92973393201828,1.0,1.0,-0.613406240940094,0.2653585076332092,0.3480477333068847,0.0899469256401062,0.0,0.0,0.002099062083289,25.797557830810547,25.0,29.523082733154297,-3450.58203125,40.02852630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852722167969,303.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0768081396818161,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.79504916863516e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
826980,293.3453674316406,297.1499938964844,293.1499938964844,0.0060266563668847,-424.3664245605469,299.4237365722656,0.543769121170044,0.050000000745058,0.0458573140203952,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7667236328125,0.543769121170044,0.050000000745058,0.0482899583876132,293.3118591308594,297.1499938964844,293.1499938964844,0.0125777022913098,-524.0193481445312,303.9171447753906,0.543769121170044,0.050000000745058,0.0356667973101139,293.2282409667969,297.1499938964844,293.1499938964844,0.0926873832941055,-2257.59814453125,304.1578063964844,0.8086813688278198,0.1576298326253891,0.1505397260189056,293.4256896972656,297.1499938964844,293.1499938964844,0.0036820378154516,-1358.283203125,296.68145751953125,0.543769121170044,0.050000000745058,0.2290667742490768,291.76824951171875,291.1499938964844,274.9926452636719,272.5699462890625,286.25457763671875,294.8314819335937,291.7724914550781,1.0,0.1634080708026886,0.930034875869751,0.930034875869751,1.0,1.0,-0.6113288402557373,0.2645027637481689,0.3468260765075683,0.089493304491043,0.0,0.0,0.0,25.721582412719727,25.0,29.333749771118164,-3445.5576171875,39.72572708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,303.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.076692096889019,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.783273031236604e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
827040,293.3453674316406,297.1499938964844,293.1499938964844,0.0060266563668847,-424.3664245605469,299.4237365722656,0.543769121170044,0.050000000745058,0.0458573140203952,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7667236328125,0.543769121170044,0.050000000745058,0.0482899583876132,293.3118591308594,297.1499938964844,293.1499938964844,0.0125777022913098,-524.0193481445312,303.9171447753906,0.543769121170044,0.050000000745058,0.0356667973101139,293.2282409667969,297.1499938964844,293.1499938964844,0.0926873832941055,-2257.59814453125,304.1578063964844,0.8086813688278198,0.1576298326253891,0.1505397260189056,293.4256896972656,297.1499938964844,293.1499938964844,0.0036820378154516,-1358.283203125,296.68145751953125,0.543769121170044,0.050000000745058,0.2290667742490768,291.76824951171875,291.1499938964844,274.9926452636719,272.5699462890625,286.25457763671875,294.8314819335937,291.7724914550781,1.0,0.1634080708026886,0.930034875869751,0.930034875869751,1.0,1.0,-0.6113288402557373,0.2645027637481689,0.3468260765075683,0.089493304491043,0.0,0.0,0.0,25.721582412719727,25.0,29.333749771118164,-3445.5576171875,39.72572708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,303.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.076692096889019,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.783273031236604e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
827100,293.3456726074219,297.1499938964844,293.1499938964844,0.0059912083670496,-422.1624755859375,299.39471435546875,0.543888509273529,0.050000000745058,0.0458564199507236,294.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7772521972656,0.543888509273529,0.050000000745058,0.048289019614458,293.3144836425781,297.1499938964844,293.1499938964844,0.0124868508428335,-522.099609375,303.8835144042969,0.543888509273529,0.050000000745058,0.0356661044061183,293.2277526855469,297.1499938964844,293.1499938964844,0.0919466465711593,-2242.94970703125,304.1577453613281,0.807301938533783,0.1567357331514358,0.149690955877304,293.4262390136719,297.1499938964844,293.1499938964844,0.0036438344977796,-1344.0936279296875,296.64093017578125,0.543888509273529,0.050000000745058,0.2290623188018798,291.7787780761719,291.1499938964844,274.9805908203125,272.5637512207031,286.26007080078125,294.85162353515625,291.78302001953125,1.0,0.1632441580295562,0.930185317993164,0.930185317993164,1.0,1.0,-0.6103018522262573,0.264081209897995,0.3462206423282623,0.0892660245299339,0.0,0.0,0.0,25.688907623291016,25.0,29.335004806518555,-3443.019287109375,39.581634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820983886719,303.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0766375213861465,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.777734572300687e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
827160,293.34600830078125,297.1499938964844,293.1499938964844,0.0059559373185038,-419.9621887207031,299.3656921386719,0.5439931154251099,0.050000000745058,0.0458556413650512,294.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78778076171875,0.5439931154251099,0.050000000745058,0.0482881963253021,293.31707763671875,297.1499938964844,293.1499938964844,0.0123963896185159,-520.1713256835938,303.8496398925781,0.5439931154251099,0.050000000745058,0.0356654971837997,293.2272644042969,297.1499938964844,293.1499938964844,0.0912117734551429,-2228.41455078125,304.1576538085937,0.8058909773826599,0.1558474749326706,0.1488477438688278,293.4267883300781,297.1499938964844,293.1499938964844,0.0036056945100426,-1329.9129638671875,296.6003723144531,0.5439931154251099,0.050000000745058,0.2290584146976471,291.789306640625,291.1499938964844,274.96881103515625,272.5576477050781,286.2631225585937,294.8719482421875,291.7934875488281,1.0,0.1630870103836059,0.9355018138885498,0.9355018138885498,1.0,1.0,-0.6092825531959534,0.2637651860713959,0.3455173671245575,0.0891406387090683,0.0,0.0,0.0,25.65928077697754,25.0,29.016372680664062,-3440.888427734375,39.44181442260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,303.0443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.07658501714468,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.77240566094406e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
827220,293.3466186523437,297.1499938964844,293.1499938964844,0.0058860592544078,-415.6001586914063,299.3072509765625,0.5441640019416809,0.050000000745058,0.0458543673157691,294.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80780029296875,0.5441640019416809,0.050000000745058,0.0482868589460849,293.322265625,297.1499938964844,293.1499938964844,0.012217684648931,-516.3328247070312,303.78094482421875,0.5441640019416809,0.050000000745058,0.0356645099818706,293.2262878417969,297.1499938964844,293.1499938964844,0.0897691249847412,-2199.898193359375,304.1575012207031,0.80300372838974,0.1540877372026443,0.1471780687570572,293.4279479980469,297.1499938964844,293.1499938964844,0.0035293302498757,-1301.5443115234375,296.51837158203125,0.5441640019416809,0.050000000745058,0.2290520668029785,291.8091735839844,291.1499938964844,274.9461975097656,272.54571533203125,286.2596130371094,294.8989562988281,291.8128356933594,1.0,0.1627908647060394,0.946134865283966,0.946134865283966,1.0,1.0,-0.6072668433189392,0.2631432712078094,0.3441235423088074,0.0888943821191787,0.0,0.0,0.0,25.60795211791992,25.0,26.18435859680176,-3437.9140625,39.17374801635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788024902344,303.0521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0764877945184707,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.762538734823465e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
827280,293.3466186523437,297.1499938964844,293.1499938964844,0.0058860592544078,-415.6001586914063,299.3072509765625,0.5441640019416809,0.050000000745058,0.0458543673157691,294.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80780029296875,0.5441640019416809,0.050000000745058,0.0482868589460849,293.322265625,297.1499938964844,293.1499938964844,0.012217684648931,-516.3328247070312,303.78094482421875,0.5441640019416809,0.050000000745058,0.0356645099818706,293.2262878417969,297.1499938964844,293.1499938964844,0.0897691249847412,-2199.898193359375,304.1575012207031,0.80300372838974,0.1540877372026443,0.1471780687570572,293.4279479980469,297.1499938964844,293.1499938964844,0.0035293302498757,-1301.5443115234375,296.51837158203125,0.5441640019416809,0.050000000745058,0.2290520668029785,291.8091735839844,291.1499938964844,274.9461975097656,272.54571533203125,286.2596130371094,294.8989562988281,291.8128356933594,1.0,0.1627908647060394,0.946134865283966,0.946134865283966,1.0,1.0,-0.6072668433189392,0.2631432712078094,0.3441235423088074,0.0888943821191787,0.0,0.0,0.0,25.60795211791992,25.0,26.18435859680176,-3437.9140625,39.17374801635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788024902344,303.0521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0764877945184707,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.762538734823465e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
