time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.34735107421875,297.1499938964844,293.1499938964844,0.0058178654871881,-411.3743286132813,299.2469177246094,0.5442903637886047,0.050000000745058,0.0458534322679042,294.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8240051269531,0.5442903637886047,0.050000000745058,0.0482858717441558,293.3275146484375,297.1499938964844,293.1499938964844,0.0120441233739256,-512.6094970703125,303.7105712890625,0.5442903637886047,0.050000000745058,0.0356637798249721,293.2253723144531,297.1499938964844,293.1499938964844,0.0883749648928642,-2172.40966796875,304.1573486328125,0.8000565767288208,0.1523391157388687,0.1455225497484207,293.42938232421875,297.1499938964844,293.1499938964844,0.0034534614533185,-1273.5015869140625,296.43310546875,0.5442903637886047,0.050000000745058,0.2290473729372024,291.82501220703125,291.1499938964844,274.9250793457031,272.5343017578125,286.2467346191406,294.90606689453125,291.8277587890625,1.0,0.1625152081251144,0.9567678570747375,0.9567678570747375,1.0,1.0,-0.6052712202072144,0.2625108659267425,0.3427603244781494,0.0886388197541236,0.0,0.0,0.0,25.565797805786133,25.0,20.635400772094727,-3435.81982421875,38.918453216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759338378906,303.0554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0764066278934478,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.754300895612687e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
827400,293.34735107421875,297.1499938964844,293.1499938964844,0.0058178654871881,-411.3743286132813,299.2469177246094,0.5442903637886047,0.050000000745058,0.0458534322679042,294.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8240051269531,0.5442903637886047,0.050000000745058,0.0482858717441558,293.3275146484375,297.1499938964844,293.1499938964844,0.0120441233739256,-512.6094970703125,303.7105712890625,0.5442903637886047,0.050000000745058,0.0356637798249721,293.2253723144531,297.1499938964844,293.1499938964844,0.0883749648928642,-2172.40966796875,304.1573486328125,0.8000565767288208,0.1523391157388687,0.1455225497484207,293.42938232421875,297.1499938964844,293.1499938964844,0.0034534614533185,-1273.5015869140625,296.43310546875,0.5442903637886047,0.050000000745058,0.2290473729372024,291.82501220703125,291.1499938964844,274.9250793457031,272.5343017578125,286.2467346191406,294.90606689453125,291.8277587890625,1.0,0.1625152081251144,0.9567678570747375,0.9567678570747375,1.0,1.0,-0.6052712202072144,0.2625108659267425,0.3427603244781494,0.0886388197541236,0.0,0.0,0.0,25.565797805786133,25.0,20.635400772094727,-3435.81982421875,38.918453216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759338378906,303.0554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0764066278934478,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.754300895612687e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
827460,293.34820556640625,297.1499938964844,293.1499938964844,0.0057509653270244,-407.2626037597656,299.1844787597656,0.5443796515464783,0.050000000745058,0.0458527728915214,294.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8359375,0.5443796515464783,0.050000000745058,0.04828517511487,293.3328857421875,297.1499938964844,293.1499938964844,0.0118750082328915,-508.9901123046875,303.63836669921875,0.5443796515464783,0.050000000745058,0.0356632657349109,293.2245483398437,297.1499938964844,293.1499938964844,0.0870223715901374,-2145.820068359375,304.1571350097656,0.7970470786094666,0.150597333908081,0.1438735872507095,293.4309387207031,297.1499938964844,293.1499938964844,0.003377737943083,-1245.65478515625,296.3445129394531,0.5443796515464783,0.050000000745058,0.2290440946817398,291.8366394042969,291.1499938964844,274.9056701660156,272.5234680175781,286.22265625,294.913330078125,291.83837890625,1.0,0.1622562855482101,0.9740607142448424,0.9740607142448424,0.9814913868904114,1.0,-0.60328608751297,0.2622852623462677,0.3410007953643799,0.088796742260456,0.0,0.0,0.0,25.531349182128903,25.0,13.909590721130373,-3435.25439453125,38.67330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723937988281,303.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0763453468680381,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.748082134639844e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
827520,293.34820556640625,297.1499938964844,293.1499938964844,0.0057509653270244,-407.2626037597656,299.1844787597656,0.5443796515464783,0.050000000745058,0.0458527728915214,294.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8359375,0.5443796515464783,0.050000000745058,0.04828517511487,293.3328857421875,297.1499938964844,293.1499938964844,0.0118750082328915,-508.9901123046875,303.63836669921875,0.5443796515464783,0.050000000745058,0.0356632657349109,293.2245483398437,297.1499938964844,293.1499938964844,0.0870223715901374,-2145.820068359375,304.1571350097656,0.7970470786094666,0.150597333908081,0.1438735872507095,293.4309387207031,297.1499938964844,293.1499938964844,0.003377737943083,-1245.65478515625,296.3445129394531,0.5443796515464783,0.050000000745058,0.2290440946817398,291.8366394042969,291.1499938964844,274.9056701660156,272.5234680175781,286.22265625,294.913330078125,291.83837890625,1.0,0.1622562855482101,0.9740607142448424,0.9740607142448424,0.9814913868904114,1.0,-0.60328608751297,0.2622852623462677,0.3410007953643799,0.088796742260456,0.0,0.0,0.0,25.531349182128903,25.0,13.909590721130373,-3435.25439453125,38.67330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723937988281,303.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0763453468680381,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.748082134639844e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
827580,293.34912109375,297.1499938964844,293.1499938964844,0.0056858826428651,-403.3078918457031,299.1197204589844,0.5444398522377014,0.050000000745058,0.0458523295819759,294.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.84283447265625,0.5444398522377014,0.050000000745058,0.048284713178873,293.3382568359375,297.1499938964844,293.1499938964844,0.0117113413289189,-505.5118408203125,303.5643005371094,0.5444398522377014,0.050000000745058,0.0356629230082035,293.2237854003906,297.1499938964844,293.1499938964844,0.0857181772589683,-2120.2822265625,304.15692138671875,0.7939935922622681,0.148867055773735,0.1422344148159027,293.4325561523437,297.1499938964844,293.1499938964844,0.0033026847522705,-1218.2232666015625,296.2522277832031,0.5444398522377014,0.050000000745058,0.2290418893098831,291.8432006835937,291.1499938964844,274.8882141113281,272.5133056640625,286.1971740722656,294.92041015625,291.8440856933594,1.0,0.1620111316442489,0.9913535714149476,0.9913535714149476,0.9629827737808228,1.0,-0.6013147234916687,0.2620863914489746,0.3392283618450165,0.0889904424548149,0.0,0.0,0.0,25.50296974182129,25.0,7.527863502502441,-3434.6142578125,38.43688583374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680603027344,303.0520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.076307512819767,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.74424261180684e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
827640,293.34912109375,297.1499938964844,293.1499938964844,0.0056858826428651,-403.3078918457031,299.1197204589844,0.5444398522377014,0.050000000745058,0.0458523295819759,294.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.84283447265625,0.5444398522377014,0.050000000745058,0.048284713178873,293.3382568359375,297.1499938964844,293.1499938964844,0.0117113413289189,-505.5118408203125,303.5643005371094,0.5444398522377014,0.050000000745058,0.0356629230082035,293.2237854003906,297.1499938964844,293.1499938964844,0.0857181772589683,-2120.2822265625,304.15692138671875,0.7939935922622681,0.148867055773735,0.1422344148159027,293.4325561523437,297.1499938964844,293.1499938964844,0.0033026847522705,-1218.2232666015625,296.2522277832031,0.5444398522377014,0.050000000745058,0.2290418893098831,291.8432006835937,291.1499938964844,274.8882141113281,272.5133056640625,286.1971740722656,294.92041015625,291.8440856933594,1.0,0.1620111316442489,0.9913535714149476,0.9913535714149476,0.9629827737808228,1.0,-0.6013147234916687,0.2620863914489746,0.3392283618450165,0.0889904424548149,0.0,0.0,0.0,25.50296974182129,25.0,7.527863502502441,-3434.6142578125,38.43688583374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680603027344,303.0520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.076307512819767,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.74424261180684e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
827700,293.3495483398437,297.1499938964844,293.1499938964844,0.0056537720374763,-401.3666687011719,299.086669921875,0.5444610714912415,0.050000000745058,0.0458521768450737,294.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8448181152344,0.5444610714912415,0.050000000745058,0.0482845492660999,293.3409423828125,297.1499938964844,293.1499938964844,0.0116308322176337,-503.8016052246094,303.526611328125,0.5444610714912415,0.050000000745058,0.0356628037989139,293.223388671875,297.1499938964844,293.1499938964844,0.0850808694958686,-2107.83447265625,304.1568298339844,0.7924565672874451,0.1480077356100082,0.1414200067520141,293.4333801269531,297.1499938964844,293.1499938964844,0.0032651929650455,-1204.5587158203125,296.2049865722656,0.5444610714912415,0.050000000745058,0.229041114449501,291.8450622558594,291.1499938964844,274.8803100585937,272.508544921875,286.1844482421875,294.9239196777344,291.8456115722656,1.0,0.1618930846452713,1.0,1.0,0.953728437423706,1.0,-0.6003358960151672,0.2619961500167846,0.3383397758007049,0.0890992507338523,0.0,0.0,0.0,25.49065017700196,25.0,4.934680938720703,-3434.2763671875,38.32167434692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,303.0506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0762971267104148,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.743188325548545e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
827760,293.3500061035156,297.1499938964844,293.1499938964844,0.0056222593411803,-399.489501953125,299.05291748046875,0.5444853901863098,0.050000000745058,0.0458519980311393,294.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454284667969,0.5444853901863098,0.050000000745058,0.048284363001585,293.3436279296875,297.1499938964844,293.1499938964844,0.0115527361631393,-502.16986083984375,303.4884338378906,0.5444853901863098,0.050000000745058,0.0356626659631729,293.2230224609375,297.1499938964844,293.1499938964844,0.0844640955328941,-2095.835205078125,304.1567077636719,0.7909248471260071,0.1471525728702545,0.1406093388795852,293.4341735839844,297.1499938964844,293.1499938964844,0.0032278166618198,-1191.02490234375,296.1566162109375,0.5444853901863098,0.050000000745058,0.2290402203798294,291.8453369140625,291.1499938964844,274.8729553222656,272.5039978027344,286.04931640625,294.9273681640625,291.8432922363281,1.0,0.1617778688669204,1.0,1.0,0.8146411776542664,1.0,-0.5993613600730896,0.2669210433959961,0.3324403166770935,0.0942061319947242,0.0,0.0,0.0,25.47846412658692,25.0,-13.242019653320312,-3455.15234375,38.20831680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,303.01531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0762952864170074,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.74300133343786e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
827820,293.3506164550781,297.1499938964844,293.1499938964844,0.0055875433608889,-399.2806091308594,298.9443664550781,0.5446105599403381,0.050000000745058,0.045851070433855,294.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7611694335937,0.5446105599403381,0.050000000745058,0.0482833832502365,293.34881591796875,297.1499938964844,293.1499938964844,0.01151685975492,-503.77532958984375,303.4049987792969,0.5446105599403381,0.050000000745058,0.035661943256855,293.22222900390625,297.1499938964844,293.1499938964844,0.0841789543628692,-2092.420654296875,304.15484619140625,0.787969708442688,0.1454637199640274,0.1390033364295959,293.4355163574219,297.1499938964844,293.1499938964844,0.003161049215123,-1172.2696533203125,295.99517822265625,0.5446105599403381,0.050000000745058,0.2290355861186981,291.7470703125,291.1499938964844,274.8601379394531,272.4955749511719,284.0882263183594,294.9338684082031,291.68115234375,1.0,0.1615589261054992,1.0,1.0,0.536466658115387,1.0,-0.5974251627922058,0.3357429504394531,0.2616822123527527,0.1631772816181183,0.0,0.0,0.0,25.44722366333008,25.0,-356.2052307128906,-3745.037841796875,37.98842239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,302.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0765451192855835,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.768356590531766e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
827880,293.3506164550781,297.1499938964844,293.1499938964844,0.0055875433608889,-399.2806091308594,298.9443664550781,0.5446105599403381,0.050000000745058,0.045851070433855,294.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7611694335937,0.5446105599403381,0.050000000745058,0.0482833832502365,293.34881591796875,297.1499938964844,293.1499938964844,0.01151685975492,-503.77532958984375,303.4049987792969,0.5446105599403381,0.050000000745058,0.035661943256855,293.22222900390625,297.1499938964844,293.1499938964844,0.0841789543628692,-2092.420654296875,304.15484619140625,0.787969708442688,0.1454637199640274,0.1390033364295959,293.4355163574219,297.1499938964844,293.1499938964844,0.003161049215123,-1172.2696533203125,295.99517822265625,0.5446105599403381,0.050000000745058,0.2290355861186981,291.7470703125,291.1499938964844,274.8601379394531,272.4955749511719,284.0882263183594,294.9338684082031,291.68115234375,1.0,0.1615589261054992,1.0,1.0,0.536466658115387,1.0,-0.5974251627922058,0.3357429504394531,0.2616822123527527,0.1631772816181183,0.0,0.0,0.0,25.44722366333008,25.0,-356.2052307128906,-3745.037841796875,37.98842239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,302.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0765451192855835,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.768356590531766e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
827940,293.34844970703125,297.1499938964844,293.1499938964844,0.0057656094431877,-425.1886596679688,298.5169372558594,0.5449619889259338,0.050000000745058,0.0458484552800655,294.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.5449619889259338,0.050000000745058,0.0482806302607059,293.3527526855469,297.1499938964844,293.1499938964844,0.0123324915766716,-539.6614990234375,303.2699890136719,0.5449619889259338,0.050000000745058,0.035659909248352,293.2208251953125,297.1499938964844,293.1499938964844,0.0903902426362037,-2230.55517578125,304.1424255371094,0.7854338884353638,0.1439109742641449,0.1374799758195877,293.4340515136719,297.1499938964844,293.1499938964844,0.0031775990501046,-1222.1546630859375,295.33087158203125,0.5449619889259338,0.050000000745058,0.2290225327014923,290.8845520019531,291.1499938964844,274.8500061035156,272.4881591796875,277.7304077148437,294.93731689453125,290.5467224121094,1.0,0.1613673418760299,0.7986989617347717,0.7986989617347717,0.2582920789718628,1.0,-0.595572292804718,0.5245527029037476,0.0710196271538734,0.3516475260257721,0.0,0.0,0.0,25.390670776367188,25.0,-1770.3189697265625,-4526.69677734375,37.78703689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516296386719,300.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0787266716361045,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.989755977177992e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828000,293.34844970703125,297.1499938964844,293.1499938964844,0.0057656094431877,-425.1886596679688,298.5169372558594,0.5449619889259338,0.050000000745058,0.0458484552800655,294.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.5449619889259338,0.050000000745058,0.0482806302607059,293.3527526855469,297.1499938964844,293.1499938964844,0.0123324915766716,-539.6614990234375,303.2699890136719,0.5449619889259338,0.050000000745058,0.035659909248352,293.2208251953125,297.1499938964844,293.1499938964844,0.0903902426362037,-2230.55517578125,304.1424255371094,0.7854338884353638,0.1439109742641449,0.1374799758195877,293.4340515136719,297.1499938964844,293.1499938964844,0.0031775990501046,-1222.1546630859375,295.33087158203125,0.5449619889259338,0.050000000745058,0.2290225327014923,290.8845520019531,291.1499938964844,274.8500061035156,272.4881591796875,277.7304077148437,294.93731689453125,290.5467224121094,1.0,0.1613673418760299,0.7986989617347717,0.7986989617347717,0.2582920789718628,1.0,-0.595572292804718,0.5245527029037476,0.0710196271538734,0.3516475260257721,0.0,0.0,0.0,25.390670776367188,25.0,-1770.3189697265625,-4526.69677734375,37.78703689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516296386719,300.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0787266716361045,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.989755977177992e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828060,293.3392944335937,297.1499938964844,293.1499938964844,0.0061316727660596,-472.3060302734375,297.7944641113281,0.5450263619422913,0.050000000745058,0.0458479821681976,294.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.39178466796875,0.5450263619422913,0.050000000745058,0.0482801347970962,293.3519897460937,297.1499938964844,293.1499938964844,0.0137890577316284,-598.2498779296875,303.0849609375,0.5450263619422913,0.050000000745058,0.0356595441699028,293.2173156738281,297.1499938964844,293.1499938964844,0.1009766012430191,-2463.09326171875,304.1278076171875,0.7832416296005249,0.1428231298923492,0.1363211274147033,293.4256591796875,297.1499938964844,293.1499938964844,0.0033183004707098,-1347.0133056640625,294.1922607421875,0.5450263619422913,0.050000000745058,0.2290201783180236,289.3016967773437,291.1499938964844,274.8423767089844,272.48126220703125,278.1325988769531,294.9317626953125,289.08111572265625,1.0,0.1611913293600082,0.6937370300292969,0.6937370300292969,0.3062629699707031,1.0,-0.5941774249076843,0.4948654174804687,0.0993119925260543,0.3223903477191925,0.0,0.0,0.0,25.362096786499023,25.0,-1725.1119384765625,-4358.61572265625,37.62092590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60284423828125,299.6969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0837214216589927,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.496659575030208e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828120,293.3392944335937,297.1499938964844,293.1499938964844,0.0061316727660596,-472.3060302734375,297.7944641113281,0.5450263619422913,0.050000000745058,0.0458479821681976,294.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.39178466796875,0.5450263619422913,0.050000000745058,0.0482801347970962,293.3519897460937,297.1499938964844,293.1499938964844,0.0137890577316284,-598.2498779296875,303.0849609375,0.5450263619422913,0.050000000745058,0.0356595441699028,293.2173156738281,297.1499938964844,293.1499938964844,0.1009766012430191,-2463.09326171875,304.1278076171875,0.7832416296005249,0.1428231298923492,0.1363211274147033,293.4256591796875,297.1499938964844,293.1499938964844,0.0033183004707098,-1347.0133056640625,294.1922607421875,0.5450263619422913,0.050000000745058,0.2290201783180236,289.3016967773437,291.1499938964844,274.8423767089844,272.48126220703125,278.1325988769531,294.9317626953125,289.08111572265625,1.0,0.1611913293600082,0.6937370300292969,0.6937370300292969,0.3062629699707031,1.0,-0.5941774249076843,0.4948654174804687,0.0993119925260543,0.3223903477191925,0.0,0.0,0.0,25.362096786499023,25.0,-1725.1119384765625,-4358.61572265625,37.62092590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60284423828125,299.6969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0837214216589927,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.496659575030208e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828180,293.3281555175781,297.1499938964844,293.1499938964844,0.0063026566058397,-496.2268676757813,297.390869140625,0.5451655983924866,0.050000000745058,0.0458469577133655,294.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50732421875,0.5451655983924866,0.050000000745058,0.0482790544629097,293.3479309082031,297.1499938964844,293.1499938964844,0.0145057709887623,-627.5330810546875,302.953369140625,0.5451655983924866,0.050000000745058,0.0356587469577789,293.2123107910156,297.1499938964844,293.1499938964844,0.1064860671758651,-2581.917724609375,304.12615966796875,0.7819820046424866,0.1421325951814651,0.13559390604496,293.4151611328125,297.1499938964844,293.1499938964844,0.0033644242212176,-1403.35107421875,293.5451965332031,0.5451655983924866,0.050000000745058,0.229015052318573,288.4566650390625,291.1499938964844,274.8368530273437,272.4742736816406,278.6669616699219,294.9231262207031,288.3152770996094,1.0,0.1610323786735534,0.6753225922584534,0.6753225922584534,0.3246774077415466,1.0,-0.5932949185371399,0.4792405366897583,0.1140543818473815,0.3070353865623474,0.0,0.0,0.1537022143602371,25.32526969909668,25.0,-1191.4129638671875,-4267.4697265625,37.49224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3753662109375,299.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0886861681938171,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.000518912216648e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828240,293.3281555175781,297.1499938964844,293.1499938964844,0.0063026566058397,-496.2268676757813,297.390869140625,0.5451655983924866,0.050000000745058,0.0458469577133655,294.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50732421875,0.5451655983924866,0.050000000745058,0.0482790544629097,293.3479309082031,297.1499938964844,293.1499938964844,0.0145057709887623,-627.5330810546875,302.953369140625,0.5451655983924866,0.050000000745058,0.0356587469577789,293.2123107910156,297.1499938964844,293.1499938964844,0.1064860671758651,-2581.917724609375,304.12615966796875,0.7819820046424866,0.1421325951814651,0.13559390604496,293.4151611328125,297.1499938964844,293.1499938964844,0.0033644242212176,-1403.35107421875,293.5451965332031,0.5451655983924866,0.050000000745058,0.229015052318573,288.4566650390625,291.1499938964844,274.8368530273437,272.4742736816406,278.6669616699219,294.9231262207031,288.3152770996094,1.0,0.1610323786735534,0.6753225922584534,0.6753225922584534,0.3246774077415466,1.0,-0.5932949185371399,0.4792405366897583,0.1140543818473815,0.3070353865623474,0.0,0.0,0.1537022143602371,25.32526969909668,25.0,-1191.4129638671875,-4267.4697265625,37.49224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3753662109375,299.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0886861681938171,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.000518912216648e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828300,293.32275390625,297.1499938964844,293.1499938964844,0.0063619404099881,-505.183349609375,297.2318420410156,0.5452477931976318,0.050000000745058,0.0458463542163372,294.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1778259277344,0.5452477931976318,0.050000000745058,0.0482784174382686,293.3456420898437,297.1499938964844,293.1499938964844,0.0147668411955237,-638.566162109375,302.894287109375,0.5452477931976318,0.050000000745058,0.035658273845911,293.209716796875,297.1499938964844,293.1499938964844,0.1086518317461013,-2628.08740234375,304.1265563964844,0.7815300226211548,0.1418549567461013,0.1353135406970977,293.4100952148437,297.1499938964844,293.1499938964844,0.0033733712043613,-1421.847412109375,293.2875061035156,0.5452477931976318,0.050000000745058,0.2290120273828506,288.1342163085937,291.1499938964844,274.8348388671875,272.47076416015625,278.8189697265625,294.9192810058594,288.0113220214844,1.0,0.1609601825475692,0.6703974008560181,0.6703974008560181,0.3296025991439819,1.0,-0.5929527282714844,0.4747239351272583,0.1182288378477096,0.302624762058258,0.0,0.0,0.3872455656528473,25.30577850341797,25.0,-992.630126953125,-4241.66015625,37.43721008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30975341796875,299.7926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0909618809819221,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.231474541593344e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828360,293.3175964355469,297.1499938964844,293.1499938964844,0.0064099337905645,-512.7824096679688,297.0907592773437,0.5453294515609741,0.050000000745058,0.0458457507193088,294.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8919677734375,0.5453294515609741,0.050000000745058,0.0482777841389179,293.3433837890625,297.1499938964844,293.1499938964844,0.0149805834516882,-647.9107666015625,302.83758544921875,0.5453294515609741,0.050000000745058,0.0356578081846237,293.2071533203125,297.1499938964844,293.1499938964844,0.110531099140644,-2667.91796875,304.1274108886719,0.7811324000358582,0.1415999233722686,0.135061427950859,293.4052734375,297.1499938964844,293.1499938964844,0.0033762746024876,-1435.9456787109375,293.0573425292969,0.5453294515609741,0.050000000745058,0.2290090173482895,287.8541259765625,291.1499938964844,274.8332824707031,272.4672241210937,278.9235534667969,294.91583251953125,287.7474975585937,1.0,0.160892516374588,0.6670728325843811,0.6670728325843811,0.3329271674156189,1.0,-0.5926445126533508,0.4715549945831299,0.1210895180702209,0.2995526194572449,0.0,0.0,0.635190486907959,25.28692626953125,25.0,-829.4307250976562,-4224.7861328125,37.38638687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2709350585937,299.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0930730551481247,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.445731848245488e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828420,293.30877685546875,297.1499938964844,293.1499938964844,0.0064170607365667,-514.24365234375,296.97479248046875,0.5451032519340515,0.050000000745058,0.0458474345505237,294.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66192626953125,0.5451032519340515,0.050000000745058,0.0482795573770999,293.33953857421875,297.1499938964844,293.1499938964844,0.0148842176422476,-647.6070556640625,302.75372314453125,0.5451032519340515,0.050000000745058,0.0356591157615184,293.20245361328125,297.1499938964844,293.1499938964844,0.110680878162384,-2670.166748046875,304.1352233886719,0.7799455523490906,0.1411074995994568,0.1345999240875244,293.3971252441406,297.1499938964844,293.1499938964844,0.0033628994133323,-1433.19091796875,292.8582458496094,0.5451032519340515,0.050000000745058,0.2290174216032028,287.6839599609375,291.1499938964844,274.8314819335937,272.46014404296875,284.5729064941406,294.9106140136719,287.8394775390625,1.0,0.1607431471347808,0.9554563164711,0.9554563164711,0.6500847935676575,1.0,-0.5921064615249634,0.2920063734054565,0.3001000583171844,0.1208451464772224,0.0,0.0,1.0,25.30173110961914,25.0,510.5857238769531,-3466.634033203125,37.28333282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3259582519531,301.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0960281044244766,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.7456322691869e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828480,293.30877685546875,297.1499938964844,293.1499938964844,0.0064170607365667,-514.24365234375,296.97479248046875,0.5451032519340515,0.050000000745058,0.0458474345505237,294.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66192626953125,0.5451032519340515,0.050000000745058,0.0482795573770999,293.33953857421875,297.1499938964844,293.1499938964844,0.0148842176422476,-647.6070556640625,302.75372314453125,0.5451032519340515,0.050000000745058,0.0356591157615184,293.20245361328125,297.1499938964844,293.1499938964844,0.110680878162384,-2670.166748046875,304.1352233886719,0.7799455523490906,0.1411074995994568,0.1345999240875244,293.3971252441406,297.1499938964844,293.1499938964844,0.0033628994133323,-1433.19091796875,292.8582458496094,0.5451032519340515,0.050000000745058,0.2290174216032028,287.6839599609375,291.1499938964844,274.8314819335937,272.46014404296875,284.5729064941406,294.9106140136719,287.8394775390625,1.0,0.1607431471347808,0.9554563164711,0.9554563164711,0.6500847935676575,1.0,-0.5921064615249634,0.2920063734054565,0.3001000583171844,0.1208451464772224,0.0,0.0,1.0,25.30173110961914,25.0,510.5857238769531,-3466.634033203125,37.28333282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3259582519531,301.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0960281044244766,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.7456322691869e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828540,293.3070678710937,297.1499938964844,293.1499938964844,0.0061288895085453,-478.84576416015625,297.3572998046875,0.545170783996582,0.050000000745058,0.045846939086914,294.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6276550292969,0.545170783996582,0.050000000745058,0.0482790358364582,293.33984375,297.1499938964844,293.1499938964844,0.0136017687618732,-603.3590087890625,302.7633361816406,0.545170783996582,0.050000000745058,0.0356587320566177,293.1997985839844,297.1499938964844,293.1499938964844,0.1023910045623779,-2492.357666015625,304.1537475585937,0.778763473033905,0.1403241008520126,0.1339604407548904,293.3961181640625,297.1499938964844,293.1499938964844,0.0032020509243011,-1319.083984375,293.4549865722656,0.545170783996582,0.050000000745058,0.2290149629116058,288.6970520019531,291.1499938964844,274.8312683105469,272.4529724121094,286.1878356933594,294.9136047363281,288.886474609375,1.0,0.1606079936027526,0.9257605671882628,0.9257605671882628,1.0,1.0,-0.5913344025611877,0.2562382519245147,0.335096150636673,0.0854255631566047,0.0,0.0,1.0,25.27784919738769,25.0,1203.8262939453125,-3358.258056640625,37.17349624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6609191894531,302.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953523591160774,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.677052003098652e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828600,293.3070678710937,297.1499938964844,293.1499938964844,0.0061288895085453,-478.84576416015625,297.3572998046875,0.545170783996582,0.050000000745058,0.045846939086914,294.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6276550292969,0.545170783996582,0.050000000745058,0.0482790358364582,293.33984375,297.1499938964844,293.1499938964844,0.0136017687618732,-603.3590087890625,302.7633361816406,0.545170783996582,0.050000000745058,0.0356587320566177,293.1997985839844,297.1499938964844,293.1499938964844,0.1023910045623779,-2492.357666015625,304.1537475585937,0.778763473033905,0.1403241008520126,0.1339604407548904,293.3961181640625,297.1499938964844,293.1499938964844,0.0032020509243011,-1319.083984375,293.4549865722656,0.545170783996582,0.050000000745058,0.2290149629116058,288.6970520019531,291.1499938964844,274.8312683105469,272.4529724121094,286.1878356933594,294.9136047363281,288.886474609375,1.0,0.1606079936027526,0.9257605671882628,0.9257605671882628,1.0,1.0,-0.5913344025611877,0.2562382519245147,0.335096150636673,0.0854255631566047,0.0,0.0,1.0,25.27784919738769,25.0,1203.8262939453125,-3358.258056640625,37.17349624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6609191894531,302.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953523591160774,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.677052003098652e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828660,293.31060791015625,297.1499938964844,293.1499938964844,0.0058846129104495,-451.8493041992188,297.6151733398437,0.5451502799987793,0.050000000745058,0.0458470955491066,294.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4027709960937,0.5451502799987793,0.050000000745058,0.0482791997492313,293.3450927734375,297.1499938964844,293.1499938964844,0.0126826101914048,-571.0545043945312,302.7411804199219,0.5451502799987793,0.050000000745058,0.0356588512659072,293.1996154785156,297.1499938964844,293.1499938964844,0.0961135253310203,-2358.01806640625,304.1627502441406,0.7766360640525818,0.1390997916460037,0.1328992843627929,293.400390625,297.1499938964844,293.1499938964844,0.0030413828790187,-1222.9254150390625,293.8651733398437,0.5451502799987793,0.050000000745058,0.2290157377719879,289.44805908203125,291.1499938964844,274.8324890136719,272.44580078125,286.2291259765625,294.9234924316406,289.5771179199219,1.0,0.1604759693145752,0.9281823039054872,0.9281823039054872,1.0,1.0,-0.5900623798370361,0.2555188238620758,0.3345435559749603,0.0850531458854675,0.0,0.0,1.0,25.27227783203125,25.0,1045.239013671875,-3399.53369140625,37.03758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229797363281,303.0205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929487571120262,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.433117520529775e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828720,293.31060791015625,297.1499938964844,293.1499938964844,0.0058846129104495,-451.8493041992188,297.6151733398437,0.5451502799987793,0.050000000745058,0.0458470955491066,294.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4027709960937,0.5451502799987793,0.050000000745058,0.0482791997492313,293.3450927734375,297.1499938964844,293.1499938964844,0.0126826101914048,-571.0545043945312,302.7411804199219,0.5451502799987793,0.050000000745058,0.0356588512659072,293.1996154785156,297.1499938964844,293.1499938964844,0.0961135253310203,-2358.01806640625,304.1627502441406,0.7766360640525818,0.1390997916460037,0.1328992843627929,293.400390625,297.1499938964844,293.1499938964844,0.0030413828790187,-1222.9254150390625,293.8651733398437,0.5451502799987793,0.050000000745058,0.2290157377719879,289.44805908203125,291.1499938964844,274.8324890136719,272.44580078125,286.2291259765625,294.9234924316406,289.5771179199219,1.0,0.1604759693145752,0.9281823039054872,0.9281823039054872,1.0,1.0,-0.5900623798370361,0.2555188238620758,0.3345435559749603,0.0850531458854675,0.0,0.0,1.0,25.27227783203125,25.0,1045.239013671875,-3399.53369140625,37.03758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229797363281,303.0205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929487571120262,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.433117520529775e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828780,293.3162536621094,297.1499938964844,293.1499938964844,0.0056793955154716,-430.13128662109375,297.7909851074219,0.5450451374053955,0.050000000745058,0.0458478815853595,294.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.5450451374053955,0.050000000745058,0.0482800267636776,293.3528747558594,297.1499938964844,293.1499938964844,0.0119585106149315,-545.0275268554688,302.6993408203125,0.5450451374053955,0.050000000745058,0.0356594622135162,293.2008361816406,297.1499938964844,293.1499938964844,0.0908272638916969,-2245.46435546875,304.167236328125,0.773805558681488,0.1376004070043563,0.1315382868051529,293.40679931640625,297.1499938964844,293.1499938964844,0.0028992230072617,-1143.5194091796875,294.1499938964844,0.5450451374053955,0.050000000745058,0.2290196567773819,290.0174560546875,291.1499938964844,274.8349609375,272.4385986328125,286.235107421875,294.9351806640625,290.1254272460937,1.0,0.1603394001722335,0.9306040406227112,0.9306040406227112,1.0,1.0,-0.588436484336853,0.2548594772815704,0.3335770070552826,0.0848304256796836,0.0,0.0,1.0,25.280702590942383,25.0,842.3422241210938,-3432.79443359375,36.87995910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253479003906,303.2221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898059904575347,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.114166459767148e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828840,293.3162536621094,297.1499938964844,293.1499938964844,0.0056793955154716,-430.13128662109375,297.7909851074219,0.5450451374053955,0.050000000745058,0.0458478815853595,294.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.5450451374053955,0.050000000745058,0.0482800267636776,293.3528747558594,297.1499938964844,293.1499938964844,0.0119585106149315,-545.0275268554688,302.6993408203125,0.5450451374053955,0.050000000745058,0.0356594622135162,293.2008361816406,297.1499938964844,293.1499938964844,0.0908272638916969,-2245.46435546875,304.167236328125,0.773805558681488,0.1376004070043563,0.1315382868051529,293.40679931640625,297.1499938964844,293.1499938964844,0.0028992230072617,-1143.5194091796875,294.1499938964844,0.5450451374053955,0.050000000745058,0.2290196567773819,290.0174560546875,291.1499938964844,274.8349609375,272.4385986328125,286.235107421875,294.9351806640625,290.1254272460937,1.0,0.1603394001722335,0.9306040406227112,0.9306040406227112,1.0,1.0,-0.588436484336853,0.2548594772815704,0.3335770070552826,0.0848304256796836,0.0,0.0,1.0,25.280702590942383,25.0,842.3422241210938,-3432.79443359375,36.87995910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253479003906,303.2221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898059904575347,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.114166459767148e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828900,293.3194274902344,297.1499938964844,293.1499938964844,0.0055846236646175,-420.3714294433594,297.8632202148437,0.5449768900871277,0.050000000745058,0.0458483882248401,294.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2330322265625,0.5449768900871277,0.050000000745058,0.0482805594801902,293.3572692871094,297.1499938964844,293.1499938964844,0.0116405477747321,-533.375732421875,302.6749572753906,0.5449768900871277,0.050000000745058,0.0356598570942878,293.2016906738281,297.1499938964844,293.1499938964844,0.0883988812565803,-2194.052490234375,304.16851806640625,0.7722296118736267,0.1367867887020111,0.1307876259088516,293.4103698730469,297.1499938964844,293.1499938964844,0.0028311244677752,-1107.1192626953125,294.2685241699219,0.5449768900871277,0.050000000745058,0.2290221899747848,290.2666015625,291.1499938964844,274.83660888671875,272.4349975585937,286.238525390625,294.9411926269531,290.3653869628906,1.0,0.1602685004472732,0.9318149089813232,0.9318149089813232,1.0,1.0,-0.5875403881072998,0.2544926702976227,0.3330477178096771,0.0847056061029434,0.0,0.0,1.0,25.287416458129883,25.0,751.8352661132812,-3445.813232421875,36.79536819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45001220703125,303.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880809798836708,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.93909964361228e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
828960,293.3227233886719,297.1499938964844,293.1499938964844,0.0054950835183262,-411.3128967285156,297.9259338378906,0.5449036359786987,0.050000000745058,0.045848935842514,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.46319580078125,0.5449036359786987,0.050000000745058,0.0482811369001865,293.3617858886719,297.1499938964844,293.1499938964844,0.0113492794334888,-522.5926513671875,302.64862060546875,0.5449036359786987,0.050000000745058,0.0356602817773819,293.20263671875,297.1499938964844,293.1499938964844,0.0861153900623321,-2145.950927734375,304.1692810058594,0.7705835700035095,0.1359449625015258,0.1300054639577865,293.4140319824219,297.1499938964844,293.1499938964844,0.0027651241980493,-1072.8125,294.37237548828125,0.5449036359786987,0.050000000745058,0.2290249168872833,290.4936828613281,291.1499938964844,274.8385009765625,272.4313659667969,286.2426147460937,294.9472045898437,290.58349609375,1.0,0.1601956784725189,0.9319744110107422,0.9319744110107422,1.0,1.0,-0.5866068601608276,0.2540885210037231,0.3325183689594269,0.0845556855201721,0.0,0.0,1.0,25.29487037658692,25.0,669.1234741210938,-3456.325927734375,36.70785903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55633544921875,303.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863082930445671,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.759195043239743e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829020,293.329345703125,297.1499938964844,293.1499938964844,0.0053313798271119,-395.1929931640625,298.0243530273437,0.544752836227417,0.050000000745058,0.0458500608801841,294.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8599548339844,0.544752836227417,0.050000000745058,0.0482823215425014,293.3710327148437,297.1499938964844,293.1499938964844,0.0108390124514698,-503.5001525878906,302.5905456542969,0.544752836227417,0.050000000745058,0.035661157220602,293.2046203613281,297.1499938964844,293.1499938964844,0.081979289650917,-2059.595947265625,304.1697082519531,0.7671613693237305,0.1342084854841232,0.1283800899982452,293.4214172363281,297.1499938964844,293.1499938964844,0.0026393525768071,-1010.0394287109376,294.5381164550781,0.544752836227417,0.050000000745058,0.2290305495262146,290.8846740722656,291.1499938964844,274.8429870605469,272.42413330078125,286.2513732910156,294.9589233398437,290.957763671875,1.0,0.160044327378273,0.9322934746742249,0.9322934746742249,1.0,1.0,-0.5846668481826782,0.2532429099082947,0.3314239382743835,0.0842470675706863,0.0,0.0,1.0,25.31021499633789,25.0,526.03955078125,-3470.264892578125,36.52633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7143249511719,303.4949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0827639400959014,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.399487705901265e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829080,293.329345703125,297.1499938964844,293.1499938964844,0.0053313798271119,-395.1929931640625,298.0243530273437,0.544752836227417,0.050000000745058,0.0458500608801841,294.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8599548339844,0.544752836227417,0.050000000745058,0.0482823215425014,293.3710327148437,297.1499938964844,293.1499938964844,0.0108390124514698,-503.5001525878906,302.5905456542969,0.544752836227417,0.050000000745058,0.035661157220602,293.2046203613281,297.1499938964844,293.1499938964844,0.081979289650917,-2059.595947265625,304.1697082519531,0.7671613693237305,0.1342084854841232,0.1283800899982452,293.4214172363281,297.1499938964844,293.1499938964844,0.0026393525768071,-1010.0394287109376,294.5381164550781,0.544752836227417,0.050000000745058,0.2290305495262146,290.8846740722656,291.1499938964844,274.8429870605469,272.42413330078125,286.2513732910156,294.9589233398437,290.957763671875,1.0,0.160044327378273,0.9322934746742249,0.9322934746742249,1.0,1.0,-0.5846668481826782,0.2532429099082947,0.3314239382743835,0.0842470675706863,0.0,0.0,1.0,25.31021499633789,25.0,526.03955078125,-3470.264892578125,36.52633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7143249511719,303.4949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0827639400959014,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.399487705901265e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
