time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.33563232421875,297.1499938964844,293.1499938964844,0.0051872129552066,-381.5070495605469,298.0902709960937,0.5446080565452576,0.050000000745058,0.0458511412143707,294.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5446080565452576,0.050000000745058,0.0482834614813327,293.3800354003906,297.1499938964844,293.1499938964844,0.0104124322533607,-487.413330078125,302.526123046875,0.5446080565452576,0.050000000745058,0.0356619991362094,293.2065124511719,297.1499938964844,293.1499938964844,0.0783851817250251,-1985.5726318359373,304.16912841796875,0.7636637091636658,0.132441371679306,0.126714751124382,293.4284362792969,297.1499938964844,293.1499938964844,0.0025220864918082,-954.4137573242188,294.6528625488281,0.5446080565452576,0.050000000745058,0.2290359586477279,291.1991271972656,291.1499938964844,274.8482360839844,272.4169311523437,286.2602233886719,294.9699401855469,291.25750732421875,1.0,0.1598860770463943,0.9326125383377076,0.9326125383377076,1.0,1.0,-0.5826784372329712,0.2523718476295471,0.3303066194057464,0.0839404985308647,0.0,0.0,0.9876728057861328,25.3242244720459,25.0,409.5451965332031,-3475.436279296875,36.33925247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8030090332031,303.56597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0794209688901901,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.060218533501029e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829200,293.33563232421875,297.1499938964844,293.1499938964844,0.0051872129552066,-381.5070495605469,298.0902709960937,0.5446080565452576,0.050000000745058,0.0458511412143707,294.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5446080565452576,0.050000000745058,0.0482834614813327,293.3800354003906,297.1499938964844,293.1499938964844,0.0104124322533607,-487.413330078125,302.526123046875,0.5446080565452576,0.050000000745058,0.0356619991362094,293.2065124511719,297.1499938964844,293.1499938964844,0.0783851817250251,-1985.5726318359373,304.16912841796875,0.7636637091636658,0.132441371679306,0.126714751124382,293.4284362792969,297.1499938964844,293.1499938964844,0.0025220864918082,-954.4137573242188,294.6528625488281,0.5446080565452576,0.050000000745058,0.2290359586477279,291.1991271972656,291.1499938964844,274.8482360839844,272.4169311523437,286.2602233886719,294.9699401855469,291.25750732421875,1.0,0.1598860770463943,0.9326125383377076,0.9326125383377076,1.0,1.0,-0.5826784372329712,0.2523718476295471,0.3303066194057464,0.0839404985308647,0.0,0.0,0.9876728057861328,25.3242244720459,25.0,409.5451965332031,-3475.436279296875,36.33925247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8030090332031,303.56597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0794209688901901,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.060218533501029e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829260,293.3412780761719,297.1499938964844,293.1499938964844,0.0050605004653334,-369.91705322265625,298.1283874511719,0.544478178024292,0.050000000745058,0.0458521172404289,294.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.544478178024292,0.050000000745058,0.0482844859361648,293.3873596191406,297.1499938964844,293.1499938964844,0.0100595178082585,-474.0418701171875,302.45928955078125,0.544478178024292,0.050000000745058,0.0356627590954303,293.2081298828125,297.1499938964844,293.1499938964844,0.0752772092819213,-1922.491455078125,304.1679077148437,0.7601789236068726,0.1306830197572708,0.1250476092100143,293.4347229003906,297.1499938964844,293.1499938964844,0.0024127636570483,-904.9087524414062,294.7237548828125,0.544478178024292,0.050000000745058,0.2290408164262771,291.44775390625,291.1499938964844,274.85406494140625,272.40972900390625,286.2688903808594,294.9799194335937,291.49365234375,1.0,0.1597222834825515,0.932937741279602,0.932937741279602,1.0,1.0,-0.5806868672370911,0.251494824886322,0.329192042350769,0.0836444273591041,0.0,0.0,0.9307290315628052,25.33548927307129,25.0,315.61737060546875,-3473.028076171875,36.14982986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8301696777344,303.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0764647796750068,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.760203152429312e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829320,293.3412780761719,297.1499938964844,293.1499938964844,0.0050605004653334,-369.91705322265625,298.1283874511719,0.544478178024292,0.050000000745058,0.0458521172404289,294.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.544478178024292,0.050000000745058,0.0482844859361648,293.3873596191406,297.1499938964844,293.1499938964844,0.0100595178082585,-474.0418701171875,302.45928955078125,0.544478178024292,0.050000000745058,0.0356627590954303,293.2081298828125,297.1499938964844,293.1499938964844,0.0752772092819213,-1922.491455078125,304.1679077148437,0.7601789236068726,0.1306830197572708,0.1250476092100143,293.4347229003906,297.1499938964844,293.1499938964844,0.0024127636570483,-904.9087524414062,294.7237548828125,0.544478178024292,0.050000000745058,0.2290408164262771,291.44775390625,291.1499938964844,274.85406494140625,272.40972900390625,286.2688903808594,294.9799194335937,291.49365234375,1.0,0.1597222834825515,0.932937741279602,0.932937741279602,1.0,1.0,-0.5806868672370911,0.251494824886322,0.329192042350769,0.0836444273591041,0.0,0.0,0.9307290315628052,25.33548927307129,25.0,315.61737060546875,-3473.028076171875,36.14982986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8301696777344,303.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0764647796750068,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.760203152429312e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829380,293.3459777832031,297.1499938964844,293.1499938964844,0.0049495426937937,-360.12872314453125,298.1436767578125,0.5443723201751709,0.050000000745058,0.0458529144525527,294.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5443723201751709,0.050000000745058,0.048285324126482,293.3930969238281,297.1499938964844,293.1499938964844,0.009764683432877,-462.91546630859375,302.3903503417969,0.5443723201751709,0.050000000745058,0.0356633774936199,293.2092590332031,297.1499938964844,293.1499938964844,0.0726079940795898,-1869.1043701171875,304.1663818359375,0.7568091750144958,0.1289830654859542,0.1234237551689148,293.4400329589844,297.1499938964844,293.1499938964844,0.0023112851195037,-860.78515625,294.7581787109375,0.5443723201751709,0.050000000745058,0.2290447950363159,291.6412048339844,291.1499938964844,274.8602905273437,272.40252685546875,286.2767944335937,294.9880065917969,291.6766967773437,1.0,0.1595550030469894,0.9332629442214966,0.9332629442214966,1.0,1.0,-0.5787455439567566,0.2506350576877594,0.3281105160713196,0.083367645740509,0.0,0.0,0.8517966270446777,25.342565536499023,25.0,240.3242034912109,-3464.581787109375,35.9620246887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8061828613281,303.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0740180313587188,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.51188927097246e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829440,293.3459777832031,297.1499938964844,293.1499938964844,0.0049495426937937,-360.12872314453125,298.1436767578125,0.5443723201751709,0.050000000745058,0.0458529144525527,294.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5443723201751709,0.050000000745058,0.048285324126482,293.3930969238281,297.1499938964844,293.1499938964844,0.009764683432877,-462.91546630859375,302.3903503417969,0.5443723201751709,0.050000000745058,0.0356633774936199,293.2092590332031,297.1499938964844,293.1499938964844,0.0726079940795898,-1869.1043701171875,304.1663818359375,0.7568091750144958,0.1289830654859542,0.1234237551689148,293.4400329589844,297.1499938964844,293.1499938964844,0.0023112851195037,-860.78515625,294.7581787109375,0.5443723201751709,0.050000000745058,0.2290447950363159,291.6412048339844,291.1499938964844,274.8602905273437,272.40252685546875,286.2767944335937,294.9880065917969,291.6766967773437,1.0,0.1595550030469894,0.9332629442214966,0.9332629442214966,1.0,1.0,-0.5787455439567566,0.2506350576877594,0.3281105160713196,0.083367645740509,0.0,0.0,0.8517966270446777,25.342565536499023,25.0,240.3242034912109,-3464.581787109375,35.9620246887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8061828613281,303.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0740180313587188,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.51188927097246e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829500,293.3479309082031,297.1499938964844,293.1499938964844,0.0048987953923642,-355.7839660644531,298.14410400390625,0.544329822063446,0.050000000745058,0.0458532348275184,294.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7099914550781,0.544329822063446,0.050000000745058,0.0482856631278991,293.3955383300781,297.1499938964844,293.1499938964844,0.0096341306343674,-458.0370788574219,302.354736328125,0.544329822063446,0.050000000745058,0.0356636270880699,293.2095947265625,297.1499938964844,293.1499938964844,0.0714226141571998,-1845.6527099609373,304.1655578613281,0.7551898956298828,0.1281623095273971,0.1226384490728378,293.4422607421875,297.1499938964844,293.1499938964844,0.0022625466808676,-840.207763671875,294.7637023925781,0.544329822063446,0.050000000745058,0.2290463894605636,291.7203063964844,291.1499938964844,274.8634948730469,272.3989562988281,286.2804870605469,294.9913635253906,291.75128173828125,1.0,0.1594707816839218,0.9334255456924438,0.9334255456924438,1.0,1.0,-0.5778061151504517,0.2502172291278839,0.3275888860225677,0.0832381248474121,0.0,0.0,0.8058019876480103,25.344337463378903,25.0,208.5953521728516,-3458.583740234375,35.86977005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77862548828125,303.5872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0730075538158416,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.409338286379352e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829560,293.34967041015625,297.1499938964844,293.1499938964844,0.0048511633649468,-351.7794189453125,298.1402893066406,0.5442935228347778,0.050000000745058,0.0458535067737102,294.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7801818847656,0.5442935228347778,0.050000000745058,0.0482859499752521,293.3977966308594,297.1499938964844,293.1499938964844,0.0095134349539875,-453.5621337890625,302.318359375,0.5442935228347778,0.050000000745058,0.0356638394296169,293.2098388671875,297.1499938964844,293.1499938964844,0.0703258514404296,-1824.1068115234373,304.16473388671875,0.7536149621009827,0.1273609846830368,0.121871568262577,293.4442749023437,297.1499938964844,293.1499938964844,0.0022154487669467,-820.6510009765625,294.7624206542969,0.5442935228347778,0.050000000745058,0.2290477603673935,291.78912353515625,291.1499938964844,274.86676025390625,272.3954162597656,286.2840270996094,294.9944152832031,291.8160705566406,1.0,0.1593865156173706,0.9335912466049194,0.9335912466049194,1.0,1.0,-0.5768883228302002,0.249808132648468,0.3270802199840545,0.0831141397356987,0.0,0.0,0.7562345266342163,25.345064163208008,25.0,180.34315490722656,-3451.657958984375,35.77881622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7427673339844,303.5713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0721441283822059,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.321711746044457e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829620,293.3524475097656,297.1499938964844,293.1499938964844,0.0047638891264796,-344.6382141113281,298.12176513671875,0.5442368984222412,0.050000000745058,0.0458539351820945,295.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8937072753906,0.5442368984222412,0.050000000745058,0.0482864007353782,293.4017944335937,297.1499938964844,293.1499938964844,0.0092967730015516,-445.6396179199219,302.24322509765625,0.5442368984222412,0.050000000745058,0.0356641709804534,293.2099914550781,297.1499938964844,293.1499938964844,0.0683642253279686,-1785.9593505859375,304.1630859375,0.7505905628204346,0.1258139163255691,0.1203911229968071,293.44757080078125,297.1499938964844,293.1499938964844,0.0021253775339573,-784.0849609375,294.7420349121094,0.5442368984222412,0.050000000745058,0.2290499061346054,291.9003601074219,291.1499938964844,274.8733215332031,272.3883056640625,286.290771484375,294.9997253417969,291.9204406738281,1.0,0.1592186391353607,0.9339226484298706,0.9339226484298706,1.0,1.0,-0.5751156806945801,0.2490158826112747,0.3260998129844665,0.0828802585601806,0.0,0.0,0.6484190821647644,25.34388732910156,25.0,132.98037719726562,-3435.801513671875,35.60108184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65234375,303.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.070852130651474,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.190590258687735e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829680,293.3524475097656,297.1499938964844,293.1499938964844,0.0047638891264796,-344.6382141113281,298.12176513671875,0.5442368984222412,0.050000000745058,0.0458539351820945,295.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8937072753906,0.5442368984222412,0.050000000745058,0.0482864007353782,293.4017944335937,297.1499938964844,293.1499938964844,0.0092967730015516,-445.6396179199219,302.24322509765625,0.5442368984222412,0.050000000745058,0.0356641709804534,293.2099914550781,297.1499938964844,293.1499938964844,0.0683642253279686,-1785.9593505859375,304.1630859375,0.7505905628204346,0.1258139163255691,0.1203911229968071,293.44757080078125,297.1499938964844,293.1499938964844,0.0021253775339573,-784.0849609375,294.7420349121094,0.5442368984222412,0.050000000745058,0.2290499061346054,291.9003601074219,291.1499938964844,274.8733215332031,272.3883056640625,286.290771484375,294.9997253417969,291.9204406738281,1.0,0.1592186391353607,0.9339226484298706,0.9339226484298706,1.0,1.0,-0.5751156806945801,0.2490158826112747,0.3260998129844665,0.0828802585601806,0.0,0.0,0.6484190821647644,25.34388732910156,25.0,132.98037719726562,-3435.801513671875,35.60108184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65234375,303.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.070852130651474,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.190590258687735e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829740,293.3544921875,297.1499938964844,293.1499938964844,0.0046851858496665,-338.4306640625,298.0910949707031,0.5441974401473999,0.050000000745058,0.0458542369306087,295.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9774780273437,0.5441974401473999,0.050000000745058,0.0482867173850536,293.4051818847656,297.1499938964844,293.1499938964844,0.0091064479202032,-438.8302001953125,302.1653137207031,0.5441974401473999,0.050000000745058,0.0356644056737422,293.20977783203125,297.1499938964844,293.1499938964844,0.0666641369462013,-1753.3316650390625,304.1615600585937,0.7477211356163025,0.1243371814489364,0.1189781874418258,293.4501342773437,297.1499938964844,293.1499938964844,0.0020394162274897,-750.1109619140625,294.7017822265625,0.5441974401473999,0.050000000745058,0.2290513962507248,291.9823303222656,291.1499938964844,274.8797607421875,272.3812866210937,286.2970275878906,295.0041809082031,291.9970092773437,1.0,0.1590527445077896,0.9342540502548218,0.9342540502548218,1.0,1.0,-0.5734228491783142,0.2482578754425048,0.3251649737358093,0.0826612934470176,0.0,0.0,0.5316984057426453,25.33992958068848,25.0,96.08097839355467,-3418.447998046875,35.42916488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5464782714844,303.4720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0701109021902084,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.115364860510454e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829800,293.3544921875,297.1499938964844,293.1499938964844,0.0046851858496665,-338.4306640625,298.0910949707031,0.5441974401473999,0.050000000745058,0.0458542369306087,295.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9774780273437,0.5441974401473999,0.050000000745058,0.0482867173850536,293.4051818847656,297.1499938964844,293.1499938964844,0.0091064479202032,-438.8302001953125,302.1653137207031,0.5441974401473999,0.050000000745058,0.0356644056737422,293.20977783203125,297.1499938964844,293.1499938964844,0.0666641369462013,-1753.3316650390625,304.1615600585937,0.7477211356163025,0.1243371814489364,0.1189781874418258,293.4501342773437,297.1499938964844,293.1499938964844,0.0020394162274897,-750.1109619140625,294.7017822265625,0.5441974401473999,0.050000000745058,0.2290513962507248,291.9823303222656,291.1499938964844,274.8797607421875,272.3812866210937,286.2970275878906,295.0041809082031,291.9970092773437,1.0,0.1590527445077896,0.9342540502548218,0.9342540502548218,1.0,1.0,-0.5734228491783142,0.2482578754425048,0.3251649737358093,0.0826612934470176,0.0,0.0,0.5316984057426453,25.33992958068848,25.0,96.08097839355467,-3418.447998046875,35.42916488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5464782714844,303.4720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0701109021902084,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.115364860510454e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829860,293.3558654785156,297.1499938964844,293.1499938964844,0.004613212775439,-332.9457092285156,298.0509033203125,0.5441710948944092,0.050000000745058,0.0458544380962848,295.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.5441710948944092,0.050000000745058,0.0482869297266006,293.4080505371094,297.1499938964844,293.1499938964844,0.0089362561702728,-432.876220703125,302.0849914550781,0.5441710948944092,0.050000000745058,0.0356645621359348,293.2092590332031,297.1499938964844,293.1499938964844,0.0651746094226837,-1725.0970458984375,304.1601867675781,0.7449924349784851,0.1229262426495552,0.1176283881068229,293.4520263671875,297.1499938964844,293.1499938964844,0.0019566277042031,-718.0974731445312,294.6458740234375,0.5441710948944092,0.050000000745058,0.2290524095296859,292.04150390625,291.1499938964844,274.8859558105469,272.3743591308594,286.3027648925781,295.0079345703125,292.052001953125,1.0,0.1588897854089737,0.934589147567749,0.934589147567749,1.0,1.0,-0.5718048214912415,0.2475332021713256,0.3242716491222381,0.0824537426233291,0.0,0.0,0.4086751043796539,25.333919525146484,25.0,67.83250427246094,-3400.873291015625,35.26322555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4355773925781,303.4130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0698565915226936,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.089555583661422e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829920,293.3558654785156,297.1499938964844,293.1499938964844,0.004613212775439,-332.9457092285156,298.0509033203125,0.5441710948944092,0.050000000745058,0.0458544380962848,295.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.5441710948944092,0.050000000745058,0.0482869297266006,293.4080505371094,297.1499938964844,293.1499938964844,0.0089362561702728,-432.876220703125,302.0849914550781,0.5441710948944092,0.050000000745058,0.0356645621359348,293.2092590332031,297.1499938964844,293.1499938964844,0.0651746094226837,-1725.0970458984375,304.1601867675781,0.7449924349784851,0.1229262426495552,0.1176283881068229,293.4520263671875,297.1499938964844,293.1499938964844,0.0019566277042031,-718.0974731445312,294.6458740234375,0.5441710948944092,0.050000000745058,0.2290524095296859,292.04150390625,291.1499938964844,274.8859558105469,272.3743591308594,286.3027648925781,295.0079345703125,292.052001953125,1.0,0.1588897854089737,0.934589147567749,0.934589147567749,1.0,1.0,-0.5718048214912415,0.2475332021713256,0.3242716491222381,0.0824537426233291,0.0,0.0,0.4086751043796539,25.333919525146484,25.0,67.83250427246094,-3400.873291015625,35.26322555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4355773925781,303.4130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0698565915226936,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.089555583661422e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
829980,293.3567199707031,297.1499938964844,293.1499938964844,0.0045465510338544,-328.0165100097656,298.0034484863281,0.5441547632217407,0.050000000745058,0.045854564756155,295.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.08087158203125,0.5441547632217407,0.050000000745058,0.0482870638370513,293.41046142578125,297.1499938964844,293.1499938964844,0.0087815206497907,-427.5712890625,302.0027160644531,0.5441547632217407,0.050000000745058,0.0356646627187728,293.20849609375,297.1499938964844,293.1499938964844,0.0638529732823371,-1700.3275146484375,304.15899658203125,0.7423921227455139,0.1215772107243537,0.1163379177451133,293.4533996582031,297.1499938964844,293.1499938964844,0.0018763970583677,-687.5956420898438,294.5779113769531,0.5441547632217407,0.050000000745058,0.2290530502796173,292.0832824707031,291.1499938964844,274.8916931152344,272.3675231933594,286.30792236328125,295.0111083984375,292.0906066894531,1.0,0.1587305217981338,0.9349242448806764,0.9349242448806764,1.0,1.0,-0.5702573657035828,0.2468401491641998,0.3234172165393829,0.0822562202811241,0.0,0.0,0.2812975347042084,25.3264217376709,25.0,46.72366714477539,-3384.12255859375,35.10332489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,303.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0700044259428978,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.10455933585763e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
830040,293.3567199707031,297.1499938964844,293.1499938964844,0.0045465510338544,-328.0165100097656,298.0034484863281,0.5441547632217407,0.050000000745058,0.045854564756155,295.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.08087158203125,0.5441547632217407,0.050000000745058,0.0482870638370513,293.41046142578125,297.1499938964844,293.1499938964844,0.0087815206497907,-427.5712890625,302.0027160644531,0.5441547632217407,0.050000000745058,0.0356646627187728,293.20849609375,297.1499938964844,293.1499938964844,0.0638529732823371,-1700.3275146484375,304.15899658203125,0.7423921227455139,0.1215772107243537,0.1163379177451133,293.4533996582031,297.1499938964844,293.1499938964844,0.0018763970583677,-687.5956420898438,294.5779113769531,0.5441547632217407,0.050000000745058,0.2290530502796173,292.0832824707031,291.1499938964844,274.8916931152344,272.3675231933594,286.30792236328125,295.0111083984375,292.0906066894531,1.0,0.1587305217981338,0.9349242448806764,0.9349242448806764,1.0,1.0,-0.5702573657035828,0.2468401491641998,0.3234172165393829,0.0822562202811241,0.0,0.0,0.2812975347042084,25.3264217376709,25.0,46.72366714477539,-3384.12255859375,35.10332489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,303.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0700044259428978,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.10455933585763e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
830100,293.35699462890625,297.1499938964844,293.1499938964844,0.0045147794298827,-325.71307373046875,297.97760009765625,0.5441496968269348,0.050000000745058,0.0458546057343483,295.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0970764160156,0.5441496968269348,0.050000000745058,0.0482871085405349,293.4115295410156,297.1499938964844,293.1499938964844,0.0087086958810687,-425.1064147949219,301.9609680175781,0.5441496968269348,0.050000000745058,0.0356646925210952,293.20806884765625,297.1499938964844,293.1499938964844,0.0632441267371177,-1689.006103515625,304.1584777832031,0.7411371469497681,0.1209249794483184,0.1157140284776687,293.45391845703125,297.1499938964844,293.1499938964844,0.0018369985045865,-672.7680053710938,294.5404052734375,0.5441496968269348,0.050000000745058,0.2290532439947128,292.0990600585937,291.1499938964844,274.8943786621094,272.3641357421875,286.310302734375,295.0124816894531,292.1051330566406,1.0,0.1586524397134781,0.93509179353714,0.93509179353714,1.0,1.0,-0.569508969783783,0.2465046942234039,0.3230043053627014,0.0821617618203163,0.0,0.0,0.2164266407489776,25.322250366210938,25.0,38.45134353637695,-3376.313720703125,35.02565383911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,303.3287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0702001601457595,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.124424155335873e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
830160,293.3571472167969,297.1499938964844,293.1499938964844,0.0044839493930339,-323.5016784667969,297.95068359375,0.5441464185714722,0.050000000745058,0.0458546318113803,295.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1104736328125,0.5441464185714722,0.050000000745058,0.048287134617567,293.4124755859375,297.1499938964844,293.1499938964844,0.0086384648457169,-422.74420166015625,301.9189453125,0.5441464185714722,0.050000000745058,0.035664714872837,293.2075500488281,297.1499938964844,293.1499938964844,0.0626644939184188,-1678.2783203125,304.1579895019531,0.7399105429649353,0.1202870607376098,0.1151037812232971,293.4543151855469,297.1499938964844,293.1499938964844,0.0017980990232899,-658.2054443359375,294.50103759765625,0.5441464185714722,0.050000000745058,0.2290533781051635,292.1121520996094,291.1499938964844,274.8968505859375,272.3608093261719,286.3125305175781,295.01373291015625,292.1171569824219,1.0,0.1585754603147506,0.935260772705078,0.935260772705078,1.0,1.0,-0.5687769055366516,0.2461760640144348,0.3226008117198944,0.0820707231760025,0.0,0.0,0.1509604007005691,25.317859649658203,25.0,31.49650382995605,-3368.98583984375,34.94948196411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,303.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.070460058748722,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.15080022928305e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
830220,293.3572082519531,297.1499938964844,293.1499938964844,0.0044244262389838,-319.2878112792969,297.8942565917969,0.544144332408905,0.050000000745058,0.0458546541631221,295.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1307373046875,0.544144332408905,0.050000000745058,0.0482871569693088,293.4141540527344,297.1499938964844,293.1499938964844,0.0085040312260389,-418.25140380859375,301.83404541015625,0.544144332408905,0.050000000745058,0.0356647297739982,293.2064514160156,297.1499938964844,293.1499938964844,0.0615799166262149,-1658.3309326171875,304.1571350097656,0.7375385761260986,0.1190528720617294,0.1139231324195861,293.4548645019531,297.1499938964844,293.1499938964844,0.0017212649108842,-629.623046875,294.4178466796875,0.544144332408905,0.050000000745058,0.2290534824132919,292.1318664550781,291.1499938964844,274.9012451171875,272.35418701171875,286.31658935546875,295.0158996582031,292.1352844238281,1.0,0.1584249287843704,0.9355987310409546,0.9355987310409546,1.0,1.0,-0.5673601627349854,0.2455388158559799,0.3218213617801666,0.0818982645869255,0.0,0.0,0.0186460390686988,25.308563232421875,25.0,21.01371383666992,-3355.994140625,34.801639556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1494445800781,303.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0711240991950035,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.218192331492901e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
830280,293.3572082519531,297.1499938964844,293.1499938964844,0.0044244262389838,-319.2878112792969,297.8942565917969,0.544144332408905,0.050000000745058,0.0458546541631221,295.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1307373046875,0.544144332408905,0.050000000745058,0.0482871569693088,293.4141540527344,297.1499938964844,293.1499938964844,0.0085040312260389,-418.25140380859375,301.83404541015625,0.544144332408905,0.050000000745058,0.0356647297739982,293.2064514160156,297.1499938964844,293.1499938964844,0.0615799166262149,-1658.3309326171875,304.1571350097656,0.7375385761260986,0.1190528720617294,0.1139231324195861,293.4548645019531,297.1499938964844,293.1499938964844,0.0017212649108842,-629.623046875,294.4178466796875,0.544144332408905,0.050000000745058,0.2290534824132919,292.1318664550781,291.1499938964844,274.9012451171875,272.35418701171875,286.31658935546875,295.0158996582031,292.1352844238281,1.0,0.1584249287843704,0.9355987310409546,0.9355987310409546,1.0,1.0,-0.5673601627349854,0.2455388158559799,0.3218213617801666,0.0818982645869255,0.0,0.0,0.0186460390686988,25.308563232421875,25.0,21.01371383666992,-3355.994140625,34.801639556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1494445800781,303.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0711240991950035,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.218192331492901e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
830340,293.3569641113281,297.1499938964844,293.1499938964844,0.0043672355823218,-315.2885131835937,297.8356018066406,0.5441470742225647,0.050000000745058,0.0458546355366706,295.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1446533203125,0.5441470742225647,0.050000000745058,0.0482871420681476,293.41558837890625,297.1499938964844,293.1499938964844,0.0083759222179651,-413.9818420410156,301.74835205078125,0.5441470742225647,0.050000000745058,0.0356647185981273,293.2052307128906,297.1499938964844,293.1499938964844,0.0605764053761959,-1640.007568359375,304.15643310546875,0.7352681159973145,0.1178720593452453,0.1127935498952865,293.45513916015625,297.1499938964844,293.1499938964844,0.001645581331104,-601.6373901367188,294.33056640625,0.5441470742225647,0.050000000745058,0.2290534079074859,292.1454162597656,291.1499938964844,274.9046630859375,272.3477478027344,286.3200378417969,295.0176696777344,292.1478271484375,1.0,0.1582791954278946,0.9359366297721864,0.9359366297721864,1.0,1.0,-0.5660043954849243,0.2449275702238083,0.3210768401622772,0.0817373394966125,0.0,0.0,0.0,25.29878616333008,25.0,14.29118537902832,-3345.439697265625,34.65970993041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08514404296875,303.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0719042420387268,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.297366391867399e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
830400,293.3569641113281,297.1499938964844,293.1499938964844,0.0043672355823218,-315.2885131835937,297.8356018066406,0.5441470742225647,0.050000000745058,0.0458546355366706,295.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1446533203125,0.5441470742225647,0.050000000745058,0.0482871420681476,293.41558837890625,297.1499938964844,293.1499938964844,0.0083759222179651,-413.9818420410156,301.74835205078125,0.5441470742225647,0.050000000745058,0.0356647185981273,293.2052307128906,297.1499938964844,293.1499938964844,0.0605764053761959,-1640.007568359375,304.15643310546875,0.7352681159973145,0.1178720593452453,0.1127935498952865,293.45513916015625,297.1499938964844,293.1499938964844,0.001645581331104,-601.6373901367188,294.33056640625,0.5441470742225647,0.050000000745058,0.2290534079074859,292.1454162597656,291.1499938964844,274.9046630859375,272.3477478027344,286.3200378417969,295.0176696777344,292.1478271484375,1.0,0.1582791954278946,0.9359366297721864,0.9359366297721864,1.0,1.0,-0.5660043954849243,0.2449275702238083,0.3210768401622772,0.0817373394966125,0.0,0.0,0.0,25.29878616333008,25.0,14.29118537902832,-3345.439697265625,34.65970993041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08514404296875,303.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0719042420387268,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.297366391867399e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
830460,293.3564758300781,297.1499938964844,293.1499938964844,0.0043117650784552,-311.4389343261719,297.7756042480469,0.5441532731056213,0.050000000745058,0.0458545945584774,295.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1543884277344,0.5441532731056213,0.050000000745058,0.0482870936393737,293.41680908203125,297.1499938964844,293.1499938964844,0.0082525238394737,-409.8590087890625,301.662109375,0.5441532731056213,0.050000000745058,0.0356646850705146,293.2038879394531,297.1499938964844,293.1499938964844,0.0596379898488521,-1622.976806640625,304.1558532714844,0.7330907583236694,0.1167418211698532,0.1117123439908027,293.4551696777344,297.1499938964844,293.1499938964844,0.001570671913214,-574.0491943359375,294.2406311035156,0.5441532731056213,0.050000000745058,0.229053184390068,292.1549072265625,291.1499938964844,274.9070129394531,272.3414611816406,286.3177795410156,295.0190734863281,292.1565246582031,1.0,0.1581383198499679,0.9450031518936156,0.9450031518936156,1.0,1.0,-0.5647064447402954,0.2444978505373001,0.3202086091041565,0.0817421749234199,0.0,0.0,0.0,25.28877830505371,25.0,9.525344848632812,-3338.068603515625,34.52352523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392150878906,303.2054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0727202072739601,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.380176975857466e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
830520,293.3564758300781,297.1499938964844,293.1499938964844,0.0043117650784552,-311.4389343261719,297.7756042480469,0.5441532731056213,0.050000000745058,0.0458545945584774,295.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1543884277344,0.5441532731056213,0.050000000745058,0.0482870936393737,293.41680908203125,297.1499938964844,293.1499938964844,0.0082525238394737,-409.8590087890625,301.662109375,0.5441532731056213,0.050000000745058,0.0356646850705146,293.2038879394531,297.1499938964844,293.1499938964844,0.0596379898488521,-1622.976806640625,304.1558532714844,0.7330907583236694,0.1167418211698532,0.1117123439908027,293.4551696777344,297.1499938964844,293.1499938964844,0.001570671913214,-574.0491943359375,294.2406311035156,0.5441532731056213,0.050000000745058,0.229053184390068,292.1549072265625,291.1499938964844,274.9070129394531,272.3414611816406,286.3177795410156,295.0190734863281,292.1565246582031,1.0,0.1581383198499679,0.9450031518936156,0.9450031518936156,1.0,1.0,-0.5647064447402954,0.2444978505373001,0.3202086091041565,0.0817421749234199,0.0,0.0,0.0,25.28877830505371,25.0,9.525344848632812,-3338.068603515625,34.52352523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392150878906,303.2054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0727202072739601,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.380176975857466e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
830580,293.3558044433594,297.1499938964844,293.1499938964844,0.0042578382417559,-307.7160949707031,297.7146911621094,0.5441622734069824,0.050000000745058,0.0458545312285423,295.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.160888671875,0.5441622734069824,0.050000000745058,0.0482870265841484,293.4178771972656,297.1499938964844,293.1499938964844,0.0081331077963113,-405.8488159179688,301.57537841796875,0.5441622734069824,0.050000000745058,0.0356646329164505,293.2024841308594,297.1499938964844,293.1499938964844,0.0587566271424293,-1607.0693359375,304.1553649902344,0.7310011386871338,0.1156607195734977,0.110678032040596,293.4549865722656,297.1499938964844,293.1499938964844,0.0014965498121455,-546.8309326171875,294.1487121582031,0.5441622734069824,0.050000000745058,0.2290528714656829,292.1612548828125,291.1499938964844,274.9080505371094,272.3353881835937,286.3143920898437,295.0201416015625,292.1623840332031,1.0,0.1580024361610412,0.9540696144104004,0.9540696144104004,1.0,1.0,-0.5634645819664001,0.2440864294767379,0.3193781673908233,0.081749103963375,0.0,0.0,0.0,25.278623580932617,25.0,6.607011795043945,-3333.0712890625,34.39302062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111389160156,303.1927185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0735060572624206,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.459930930053815e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
830640,293.3558044433594,297.1499938964844,293.1499938964844,0.0042578382417559,-307.7160949707031,297.7146911621094,0.5441622734069824,0.050000000745058,0.0458545312285423,295.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.160888671875,0.5441622734069824,0.050000000745058,0.0482870265841484,293.4178771972656,297.1499938964844,293.1499938964844,0.0081331077963113,-405.8488159179688,301.57537841796875,0.5441622734069824,0.050000000745058,0.0356646329164505,293.2024841308594,297.1499938964844,293.1499938964844,0.0587566271424293,-1607.0693359375,304.1553649902344,0.7310011386871338,0.1156607195734977,0.110678032040596,293.4549865722656,297.1499938964844,293.1499938964844,0.0014965498121455,-546.8309326171875,294.1487121582031,0.5441622734069824,0.050000000745058,0.2290528714656829,292.1612548828125,291.1499938964844,274.9080505371094,272.3353881835937,286.3143920898437,295.0201416015625,292.1623840332031,1.0,0.1580024361610412,0.9540696144104004,0.9540696144104004,1.0,1.0,-0.5634645819664001,0.2440864294767379,0.3193781673908233,0.081749103963375,0.0,0.0,0.0,25.278623580932617,25.0,6.607011795043945,-3333.0712890625,34.39302062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111389160156,303.1927185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0735060572624206,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.459930930053815e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
830700,293.3553771972656,297.1499938964844,293.1499938964844,0.004231218714267,-305.8796081542969,297.68414306640625,0.5441676378250122,0.050000000745058,0.045854490250349,295.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1634521484375,0.5441676378250122,0.050000000745058,0.0482869893312454,293.4183654785156,297.1499938964844,293.1499938964844,0.0080743776634335,-403.8612976074219,301.5318908691406,0.5441676378250122,0.050000000745058,0.0356646031141281,293.2017822265625,297.1499938964844,293.1499938964844,0.0583329610526561,-1599.4471435546875,304.1551818847656,0.7299870848655701,0.1151378601789474,0.1101777702569961,293.4548645019531,297.1499938964844,293.1499938964844,0.0014595814282074,-533.27197265625,294.1024475097656,0.5441676378250122,0.050000000745058,0.2290526777505874,292.1637878417969,291.1499938964844,274.9080505371094,272.3323974609375,286.3125305175781,295.02056884765625,292.1648254394531,1.0,0.1579363644123077,0.9586028456687928,0.9586028456687928,1.0,1.0,-0.5628638863563538,0.243885651230812,0.3189782202243805,0.081751137971878,0.0,0.0,0.0,25.27352523803711,25.0,5.859686374664307,-3331.38134765625,34.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,303.19012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0738713964819908,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.497007754864171e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
830760,293.3549499511719,297.1499938964844,293.1499938964844,0.0042048967443406,-304.06842041015625,297.65350341796875,0.544175386428833,0.050000000745058,0.0458544343709945,295.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1656188964844,0.544175386428833,0.050000000745058,0.0482869297266006,293.4188232421875,297.1499938964844,293.1499938964844,0.0080165099352598,-401.8980102539063,301.48834228515625,0.544175386428833,0.050000000745058,0.0356645621359348,293.2010498046875,297.1499938964844,293.1499938964844,0.0579223223030567,-1592.080322265625,304.15496826171875,0.7289942502975464,0.1146263778209686,0.1096883118152618,293.4546813964844,297.1499938964844,293.1499938964844,0.001422707689926,-519.7642822265625,294.055908203125,0.544175386428833,0.050000000745058,0.2290523946285247,292.16583251953125,291.1499938964844,274.9076538085937,272.3294677734375,286.27215576171875,295.0209350585937,292.16607666015625,1.0,0.157871589064598,0.9668822884559632,0.9668822884559632,0.9283089637756348,1.0,-0.5622759461402893,0.2451054900884628,0.3171704709529876,0.0831642597913742,0.0,0.0,0.0,25.26822662353516,25.0,0.5614395141601562,-3336.46923828125,34.268001556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989013671875,303.1788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0742130726575851,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.531683513661847e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
830820,293.3539123535156,297.1499938964844,293.1499938964844,0.0041562039405107,-300.9500732421875,297.5830993652344,0.5441980957984924,0.050000000745058,0.0458542704582214,295.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537780761719,0.5441980957984924,0.050000000745058,0.0482867546379566,293.41961669921875,297.1499938964844,293.1499938964844,0.0079126451164484,-398.65277099609375,301.39715576171875,0.5441980957984924,0.050000000745058,0.0356644317507743,293.19952392578125,297.1499938964844,293.1499938964844,0.0572625435888767,-1580.57470703125,304.1544189453125,0.7270733118057251,0.1136393025517463,0.1087425947189331,293.45416259765625,297.1499938964844,293.1499938964844,0.0013493475271388,-493.2955932617188,293.9480895996094,0.5441980957984924,0.050000000745058,0.2290515750646591,292.15203857421875,291.1499938964844,274.9056091308594,272.32379150390625,286.04083251953125,295.0213623046875,292.1436462402344,1.0,0.1577461659908294,0.9834411144256592,0.9834411144256592,0.7849268317222595,1.0,-0.5611394047737122,0.2517676949501037,0.3093717098236084,0.0901842191815376,0.0,0.0,0.0,25.25702857971192,25.0,-42.6590576171875,-3366.187255859375,34.1485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,303.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0748519822955131,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.596524665132165e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
