time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.3539123535156,297.1499938964844,293.1499938964844,0.0041562039405107,-300.9500732421875,297.5830993652344,0.5441980957984924,0.050000000745058,0.0458542704582214,295.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537780761719,0.5441980957984924,0.050000000745058,0.0482867546379566,293.41961669921875,297.1499938964844,293.1499938964844,0.0079126451164484,-398.65277099609375,301.39715576171875,0.5441980957984924,0.050000000745058,0.0356644317507743,293.19952392578125,297.1499938964844,293.1499938964844,0.0572625435888767,-1580.57470703125,304.1544189453125,0.7270733118057251,0.1136393025517463,0.1087425947189331,293.45416259765625,297.1499938964844,293.1499938964844,0.0013493475271388,-493.2955932617188,293.9480895996094,0.5441980957984924,0.050000000745058,0.2290515750646591,292.15203857421875,291.1499938964844,274.9056091308594,272.32379150390625,286.04083251953125,295.0213623046875,292.1436462402344,1.0,0.1577461659908294,0.9834411144256592,0.9834411144256592,0.7849268317222595,1.0,-0.5611394047737122,0.2517676949501037,0.3093717098236084,0.0901842191815376,0.0,0.0,0.0,25.25702857971192,25.0,-42.6590576171875,-3366.187255859375,34.1485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,303.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0748519822955131,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.596524665132165e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
830940,293.3523864746094,297.1499938964844,293.1499938964844,0.0041207950562238,-299.54010009765625,297.47869873046875,0.5442472696304321,0.050000000745058,0.0458539016544818,295.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.08160400390625,0.5442472696304321,0.050000000745058,0.0482863672077655,293.4201354980469,297.1499938964844,293.1499938964844,0.0078455815091729,-397.7010803222656,301.2910461425781,0.5442472696304321,0.050000000745058,0.0356641486287117,293.1979064941406,297.1499938964844,293.1499938964844,0.0570957958698272,-1578.9232177734375,304.1531982421875,0.7252717018127441,0.1127124726772308,0.10784912109375,293.45318603515625,297.1499938964844,293.1499938964844,0.0012783844722434,-468.9405517578125,293.7864685058594,0.5442472696304321,0.050000000745058,0.2290497422218322,292.07421875,291.1499938964844,274.9017944335937,272.318359375,285.295654296875,295.021240234375,292.0412292480469,1.0,0.1576273590326309,1.0,1.0,0.641544759273529,1.0,-0.5600637197494507,0.2744499742984772,0.2856137156486511,0.11314507573843,0.0,0.0,0.0,25.2431640625,25.0,-177.8247833251953,-3466.88525390625,34.03562927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98895263671875,302.8601379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0755485445261001,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.66721714171581e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831000,293.3523864746094,297.1499938964844,293.1499938964844,0.0041207950562238,-299.54010009765625,297.47869873046875,0.5442472696304321,0.050000000745058,0.0458539016544818,295.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.08160400390625,0.5442472696304321,0.050000000745058,0.0482863672077655,293.4201354980469,297.1499938964844,293.1499938964844,0.0078455815091729,-397.7010803222656,301.2910461425781,0.5442472696304321,0.050000000745058,0.0356641486287117,293.1979064941406,297.1499938964844,293.1499938964844,0.0570957958698272,-1578.9232177734375,304.1531982421875,0.7252717018127441,0.1127124726772308,0.10784912109375,293.45318603515625,297.1499938964844,293.1499938964844,0.0012783844722434,-468.9405517578125,293.7864685058594,0.5442472696304321,0.050000000745058,0.2290497422218322,292.07421875,291.1499938964844,274.9017944335937,272.318359375,285.295654296875,295.021240234375,292.0412292480469,1.0,0.1576273590326309,1.0,1.0,0.641544759273529,1.0,-0.5600637197494507,0.2744499742984772,0.2856137156486511,0.11314507573843,0.0,0.0,0.0,25.2431640625,25.0,-177.8247833251953,-3466.88525390625,34.03562927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98895263671875,302.8601379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0755485445261001,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.66721714171581e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831060,293.3493347167969,297.1499938964844,293.1499938964844,0.00413762871176,-305.6630554199219,297.2181396484375,0.5444918274879456,0.050000000745058,0.0458520725369453,295.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7493896484375,0.5444918274879456,0.050000000745058,0.0482844412326812,293.419921875,297.1499938964844,293.1499938964844,0.0079391077160835,-407.5259704589844,301.11529541015625,0.5444918274879456,0.050000000745058,0.0356627255678176,293.1959533691406,297.1499938964844,293.1499938964844,0.0591448806226253,-1622.0535888671875,304.14849853515625,0.7238260507583618,0.1118920519948005,0.1070374920964241,293.45068359375,297.1499938964844,293.1499938964844,0.0012062600580975,-449.7917785644531,293.37969970703125,0.5444918274879456,0.050000000745058,0.2290406078100204,291.7098388671875,291.1499938964844,274.8960266113281,272.31317138671875,280.70440673828125,295.01959228515625,291.5171203613281,1.0,0.1575247645378112,1.0,1.0,0.3849268555641174,1.0,-0.5590724349021912,0.4165228009223938,0.1425496190786361,0.2550231218338012,0.0,0.0,0.0,25.208208084106445,25.0,-997.1317138671876,-4092.9072265625,33.934425354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,301.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0769898146390914,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.813487172825262e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831120,293.3493347167969,297.1499938964844,293.1499938964844,0.00413762871176,-305.6630554199219,297.2181396484375,0.5444918274879456,0.050000000745058,0.0458520725369453,295.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7493896484375,0.5444918274879456,0.050000000745058,0.0482844412326812,293.419921875,297.1499938964844,293.1499938964844,0.0079391077160835,-407.5259704589844,301.11529541015625,0.5444918274879456,0.050000000745058,0.0356627255678176,293.1959533691406,297.1499938964844,293.1499938964844,0.0591448806226253,-1622.0535888671875,304.14849853515625,0.7238260507583618,0.1118920519948005,0.1070374920964241,293.45068359375,297.1499938964844,293.1499938964844,0.0012062600580975,-449.7917785644531,293.37969970703125,0.5444918274879456,0.050000000745058,0.2290406078100204,291.7098388671875,291.1499938964844,274.8960266113281,272.31317138671875,280.70440673828125,295.01959228515625,291.5171203613281,1.0,0.1575247645378112,1.0,1.0,0.3849268555641174,1.0,-0.5590724349021912,0.4165228009223938,0.1425496190786361,0.2550231218338012,0.0,0.0,0.0,25.208208084106445,25.0,-997.1317138671876,-4092.9072265625,33.934425354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,301.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0769898146390914,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.813487172825262e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831180,293.3397521972656,297.1499938964844,293.1499938964844,0.0043401853181421,-337.1219177246094,296.4112243652344,0.5447141528129578,0.050000000745058,0.0458504147827625,295.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4460754394531,0.5447141528129578,0.050000000745058,0.0482826940715312,293.4154357910156,297.1499938964844,293.1499938964844,0.0085242837667465,-450.2495727539063,300.6946716308594,0.5447141528129578,0.050000000745058,0.0356614328920841,293.19244384765625,297.1499938964844,293.1499938964844,0.067546546459198,-1797.596435546875,304.1348876953125,0.722882091999054,0.1114335656166076,0.1064810082316398,293.441650390625,297.1499938964844,293.1499938964844,0.0011909276945516,-468.2748107910156,292.1127014160156,0.5447141528129578,0.050000000745058,0.2290323227643966,290.343994140625,291.1499938964844,274.8881530761719,272.3082275390625,277.6995544433594,295.01177978515625,290.00146484375,1.0,0.1574438959360122,0.7111057043075562,0.7111057043075562,0.2888943254947662,1.0,-0.5583891868591309,0.4775879085063934,0.0808012634515762,0.3161186575889587,0.0,0.0,0.0,25.169273376464844,25.0,-1876.2139892578125,-4330.83203125,33.8602409362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6389465332031,299.8234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0812102258205413,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.241805335273966e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831240,293.3397521972656,297.1499938964844,293.1499938964844,0.0043401853181421,-337.1219177246094,296.4112243652344,0.5447141528129578,0.050000000745058,0.0458504147827625,295.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4460754394531,0.5447141528129578,0.050000000745058,0.0482826940715312,293.4154357910156,297.1499938964844,293.1499938964844,0.0085242837667465,-450.2495727539063,300.6946716308594,0.5447141528129578,0.050000000745058,0.0356614328920841,293.19244384765625,297.1499938964844,293.1499938964844,0.067546546459198,-1797.596435546875,304.1348876953125,0.722882091999054,0.1114335656166076,0.1064810082316398,293.441650390625,297.1499938964844,293.1499938964844,0.0011909276945516,-468.2748107910156,292.1127014160156,0.5447141528129578,0.050000000745058,0.2290323227643966,290.343994140625,291.1499938964844,274.8881530761719,272.3082275390625,277.6995544433594,295.01177978515625,290.00146484375,1.0,0.1574438959360122,0.7111057043075562,0.7111057043075562,0.2888943254947662,1.0,-0.5583891868591309,0.4775879085063934,0.0808012634515762,0.3161186575889587,0.0,0.0,0.0,25.169273376464844,25.0,-1876.2139892578125,-4330.83203125,33.8602409362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6389465332031,299.8234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0812102258205413,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.241805335273966e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831300,293.33209228515625,297.1499938964844,293.1499938964844,0.0044468617998063,-352.4256591796875,296.02264404296875,0.5447739362716675,0.050000000745058,0.045849971473217,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7539367675781,0.5447739362716675,0.050000000745058,0.0482822284102439,293.41046142578125,297.1499938964844,293.1499938964844,0.0087840519845485,-468.9515075683594,300.4907531738281,0.5447739362716675,0.050000000745058,0.0356610901653766,293.1896057128906,297.1499938964844,293.1499938964844,0.0711986348032951,-1875.286865234375,304.1310729980469,0.7228043079376221,0.111451044678688,0.10641510784626,293.43426513671875,297.1499938964844,293.1499938964844,0.0012159766629338,-488.6656188964844,291.4955749511719,0.5447739362716675,0.050000000745058,0.2290301024913787,289.675537109375,291.1499938964844,274.8833312988281,272.3058776855469,278.13995361328125,295.00445556640625,289.4481811523437,1.0,0.157407522201538,0.6942355036735535,0.6942355036735535,0.3057644665241241,1.0,-0.5583058595657349,0.4659730494022369,0.0923328176140785,0.3046195209026336,0.0,0.0,0.0,25.155502319335938,25.0,-1636.73876953125,-4262.5966796875,33.838985443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49267578125,299.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838471129536628,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.509415783919394e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831360,293.3240051269531,297.1499938964844,293.1499938964844,0.0045156292617321,-362.8628234863281,295.75341796875,0.5448697805404663,0.050000000745058,0.04584925994277,294.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2718505859375,0.5448697805404663,0.050000000745058,0.048281479626894,293.40460205078125,297.1499938964844,293.1499938964844,0.0089512187987566,-481.6020812988281,300.3407592773437,0.5448697805404663,0.050000000745058,0.0356605350971221,293.186279296875,297.1499938964844,293.1499938964844,0.0738629922270774,-1932.1773681640625,304.1296691894531,0.7230737209320068,0.1116026863455772,0.1064956113696098,293.4263916015625,297.1499938964844,293.1499938964844,0.0012231766013428,-498.98486328125,291.0616149902344,0.5448697805404663,0.050000000745058,0.2290265560150146,289.2161560058594,291.1499938964844,274.8779602050781,272.3035888671875,278.4521484375,294.9963684082031,289.04302978515625,1.0,0.1573764681816101,0.6832056641578674,0.6832056641578674,0.3167943358421325,1.0,-0.5583957433700562,0.4578415155410766,0.1005542054772377,0.2965512275695801,0.0,0.0,0.0,25.13651466369629,25.0,-1374.6846923828125,-4214.4140625,33.829498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3824157714844,299.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863803550601005,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.766508108237758e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831420,293.3079528808594,297.1499938964844,293.1499938964844,0.0046117007732391,-378.489990234375,295.3466186523437,0.5451001524925232,0.050000000745058,0.0458475537598133,294.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5662536621094,0.5451001524925232,0.050000000745058,0.0482796803116798,293.3923034667969,297.1499938964844,293.1499938964844,0.0091847600415349,-500.4519348144531,300.0998229980469,0.5451001524925232,0.050000000745058,0.0356592088937759,293.1791076660156,297.1499938964844,293.1499938964844,0.0782856717705726,-2026.7628173828125,304.1291198730469,0.724236786365509,0.1121400520205497,0.1069344133138656,293.4107360839844,297.1499938964844,293.1499938964844,0.0012160550104454,-507.5237426757813,290.3941345214844,0.5451001524925232,0.050000000745058,0.2290180176496505,288.52642822265625,291.1499938964844,274.86529541015625,272.2992248535156,278.860595703125,294.9803771972656,288.3961181640625,1.0,0.1573309749364853,0.6749786734580994,0.6749786734580994,0.3441732823848724,1.0,-0.5589064955711365,0.442828893661499,0.1160775870084762,0.2815886437892914,0.0,0.0,0.0981071293354034,25.093786239624023,25.0,-969.8910522460938,-4135.0283203125,33.83615493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2588806152344,299.99365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.090972401201725,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.232542652171104e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831480,293.3079528808594,297.1499938964844,293.1499938964844,0.0046117007732391,-378.489990234375,295.3466186523437,0.5451001524925232,0.050000000745058,0.0458475537598133,294.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5662536621094,0.5451001524925232,0.050000000745058,0.0482796803116798,293.3923034667969,297.1499938964844,293.1499938964844,0.0091847600415349,-500.4519348144531,300.0998229980469,0.5451001524925232,0.050000000745058,0.0356592088937759,293.1791076660156,297.1499938964844,293.1499938964844,0.0782856717705726,-2026.7628173828125,304.1291198730469,0.724236786365509,0.1121400520205497,0.1069344133138656,293.4107360839844,297.1499938964844,293.1499938964844,0.0012160550104454,-507.5237426757813,290.3941345214844,0.5451001524925232,0.050000000745058,0.2290180176496505,288.52642822265625,291.1499938964844,274.86529541015625,272.2992248535156,278.860595703125,294.9803771972656,288.3961181640625,1.0,0.1573309749364853,0.6749786734580994,0.6749786734580994,0.3441732823848724,1.0,-0.5589064955711365,0.442828893661499,0.1160775870084762,0.2815886437892914,0.0,0.0,0.0981071293354034,25.093786239624023,25.0,-969.8910522460938,-4135.0283203125,33.83615493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2588806152344,299.99365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.090972401201725,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.232542652171104e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831540,293.2937316894531,297.1499938964844,293.1499938964844,0.0046481355093419,-383.4319763183594,295.17950439453125,0.5450535416603088,0.050000000745058,0.0458479039371013,294.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2555847167969,0.5450535416603088,0.050000000745058,0.0482800491154193,293.3806457519531,297.1499938964844,293.1499938964844,0.0092026349157094,-503.93896484375,299.9688415527344,0.5450535416603088,0.050000000745058,0.0356594808399677,293.172119140625,297.1499938964844,293.1499938964844,0.079997569322586,-2061.807373046875,304.133544921875,0.7254959344863892,0.1128170862793922,0.1075583025813102,293.3968811035156,297.1499938964844,293.1499938964844,0.0012140489416196,-509.6177673339844,290.09832763671875,0.5450535416603088,0.050000000745058,0.2290197759866714,288.26251220703125,291.1499938964844,274.8500061035156,272.2951354980469,283.6099853515625,294.9660949707031,288.3480529785156,1.0,0.1572843492031097,1.0,1.0,0.5736221075057983,1.0,-0.5596582293510437,0.3039442002773285,0.2557140290737152,0.1431345492601394,0.0,0.0,0.5116297006607056,25.089475631713867,25.0,176.7277374267578,-3524.457763671875,33.855743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3028259277344,301.5954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0940985083580017,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.549802052788436e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831600,293.2937316894531,297.1499938964844,293.1499938964844,0.0046481355093419,-383.4319763183594,295.17950439453125,0.5450535416603088,0.050000000745058,0.0458479039371013,294.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2555847167969,0.5450535416603088,0.050000000745058,0.0482800491154193,293.3806457519531,297.1499938964844,293.1499938964844,0.0092026349157094,-503.93896484375,299.9688415527344,0.5450535416603088,0.050000000745058,0.0356594808399677,293.172119140625,297.1499938964844,293.1499938964844,0.079997569322586,-2061.807373046875,304.133544921875,0.7254959344863892,0.1128170862793922,0.1075583025813102,293.3968811035156,297.1499938964844,293.1499938964844,0.0012140489416196,-509.6177673339844,290.09832763671875,0.5450535416603088,0.050000000745058,0.2290197759866714,288.26251220703125,291.1499938964844,274.8500061035156,272.2951354980469,283.6099853515625,294.9660949707031,288.3480529785156,1.0,0.1572843492031097,1.0,1.0,0.5736221075057983,1.0,-0.5596582293510437,0.3039442002773285,0.2557140290737152,0.1431345492601394,0.0,0.0,0.5116297006607056,25.089475631713867,25.0,176.7277374267578,-3524.457763671875,33.855743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3028259277344,301.5954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0940985083580017,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.549802052788436e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831660,293.2866516113281,297.1499938964844,293.1499938964844,0.0045251417905092,-365.348388671875,295.51611328125,0.5452078580856323,0.050000000745058,0.04584676399827,294.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8729858398437,0.5452078580856323,0.050000000745058,0.0482788495719432,293.3741149902344,297.1499938964844,293.1499938964844,0.0088009620085358,-478.95062255859375,300.07061767578125,0.5452078580856323,0.050000000745058,0.0356585942208766,293.1671142578125,297.1499938964844,293.1499938964844,0.076467327773571,-1982.289306640625,304.1448974609375,0.726734459400177,0.1132761314511299,0.1080768480896949,293.3902893066406,297.1499938964844,293.1499938964844,0.0011496535735204,-471.2867736816406,290.6015930175781,0.5452078580856323,0.050000000745058,0.2290140837430954,288.9202575683594,291.1499938964844,274.8326721191406,272.2906188964844,285.6667785644531,294.9586181640625,289.0802001953125,1.0,0.1572565138339996,0.9743577241897584,0.9743577241897584,0.7441732883453369,1.0,-0.5602697730064392,0.2563045620918274,0.3039651811122894,0.095599740743637,0.0,0.0,0.7692932486534119,25.05794906616211,25.0,903.6841430664062,-3351.316650390625,33.87588119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5898132324219,302.6533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0940938144922256,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.549326205160467e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831720,293.2866516113281,297.1499938964844,293.1499938964844,0.0045251417905092,-365.348388671875,295.51611328125,0.5452078580856323,0.050000000745058,0.04584676399827,294.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8729858398437,0.5452078580856323,0.050000000745058,0.0482788495719432,293.3741149902344,297.1499938964844,293.1499938964844,0.0088009620085358,-478.95062255859375,300.07061767578125,0.5452078580856323,0.050000000745058,0.0356585942208766,293.1671142578125,297.1499938964844,293.1499938964844,0.076467327773571,-1982.289306640625,304.1448974609375,0.726734459400177,0.1132761314511299,0.1080768480896949,293.3902893066406,297.1499938964844,293.1499938964844,0.0011496535735204,-471.2867736816406,290.6015930175781,0.5452078580856323,0.050000000745058,0.2290140837430954,288.9202575683594,291.1499938964844,274.8326721191406,272.2906188964844,285.6667785644531,294.9586181640625,289.0802001953125,1.0,0.1572565138339996,0.9743577241897584,0.9743577241897584,0.7441732883453369,1.0,-0.5602697730064392,0.2563045620918274,0.3039651811122894,0.095599740743637,0.0,0.0,0.7692932486534119,25.05794906616211,25.0,903.6841430664062,-3351.316650390625,33.87588119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5898132324219,302.6533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0940938144922256,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.549326205160467e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831780,293.2860107421875,297.1499938964844,293.1499938964844,0.004379843827337,-346.5157165527344,295.8434753417969,0.5452770590782166,0.050000000745058,0.0458462536334991,294.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5472717285156,0.5452770590782166,0.050000000745058,0.0482783131301403,293.3738098144531,297.1499938964844,293.1499938964844,0.0083974478766322,-454.5061340332031,300.1639709472656,0.5452770590782166,0.050000000745058,0.0356581956148147,293.1650085449219,297.1499938964844,293.1499938964844,0.0726870000362396,-1899.898193359375,304.1528015136719,0.7270349860191345,0.1132773831486702,0.1081873476505279,293.3902893066406,297.1499938964844,293.1499938964844,0.0010562707902863,-423.29437255859375,291.1017761230469,0.5452770590782166,0.050000000745058,0.22901152074337,289.58709716796875,291.1499938964844,274.8139953613281,272.2848815917969,286.1554260253906,294.9582824707031,289.7189636230469,1.0,0.1572356969118118,0.9487155079841614,0.9487155079841614,0.9147244095802308,1.0,-0.5603976249694824,0.2444301843643188,0.3159674406051636,0.0838075131177902,0.0,0.0,0.9317643046379088,25.044395446777344,25.0,947.010009765625,-3342.310791015625,33.873313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,303.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0921656936407089,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.353645873488858e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831840,293.2860107421875,297.1499938964844,293.1499938964844,0.004379843827337,-346.5157165527344,295.8434753417969,0.5452770590782166,0.050000000745058,0.0458462536334991,294.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5472717285156,0.5452770590782166,0.050000000745058,0.0482783131301403,293.3738098144531,297.1499938964844,293.1499938964844,0.0083974478766322,-454.5061340332031,300.1639709472656,0.5452770590782166,0.050000000745058,0.0356581956148147,293.1650085449219,297.1499938964844,293.1499938964844,0.0726870000362396,-1899.898193359375,304.1528015136719,0.7270349860191345,0.1132773831486702,0.1081873476505279,293.3902893066406,297.1499938964844,293.1499938964844,0.0010562707902863,-423.29437255859375,291.1017761230469,0.5452770590782166,0.050000000745058,0.22901152074337,289.58709716796875,291.1499938964844,274.8139953613281,272.2848815917969,286.1554260253906,294.9582824707031,289.7189636230469,1.0,0.1572356969118118,0.9487155079841614,0.9487155079841614,0.9147244095802308,1.0,-0.5603976249694824,0.2444301843643188,0.3159674406051636,0.0838075131177902,0.0,0.0,0.9317643046379088,25.044395446777344,25.0,947.010009765625,-3342.310791015625,33.873313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,303.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0921656936407089,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.353645873488858e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831900,293.287109375,297.1499938964844,293.1499938964844,0.0043105673976242,-337.9693908691406,295.9803771972656,0.5452720522880554,0.050000000745058,0.0458462908864021,294.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8414001464844,0.5452720522880554,0.050000000745058,0.0482783503830432,293.37518310546875,297.1499938964844,293.1499938964844,0.0082132006064057,-443.48828125,300.1971130371094,0.5452720522880554,0.050000000745058,0.0356582254171371,293.164794921875,297.1499938964844,293.1499938964844,0.0708710625767707,-1861.179443359375,304.15557861328125,0.7268348932266235,0.1131322383880615,0.1080934405326843,293.3917541503906,297.1499938964844,293.1499938964844,0.0010092892916873,-400.4045104980469,291.3124389648437,0.5452720522880554,0.050000000745058,0.2290117144584655,289.8780212402344,291.1499938964844,274.8041687011719,272.28155517578125,286.2406311035156,294.95953369140625,289.99981689453125,1.0,0.1572248935699463,0.9358943700790404,0.9358943700790404,1.0,1.0,-0.5602854490280151,0.2421976625919342,0.3180877864360809,0.0816396549344062,0.0,0.0,0.9873145818710328,25.04452514648437,25.0,893.4597778320312,-3352.59130859375,33.86238098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10009765625,303.22589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0907953828573226,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.214577585225923e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
831960,293.288818359375,297.1499938964844,293.1499938964844,0.0042433287017047,-329.905029296875,296.1037292480469,0.5452482104301453,0.050000000745058,0.0458464659750461,294.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.113037109375,0.5452482104301453,0.050000000745058,0.0482785366475582,293.3772888183594,297.1499938964844,293.1499938964844,0.0080390097573399,-433.1357727050781,300.2236633300781,0.5452482104301453,0.050000000745058,0.0356583632528781,293.1649475097656,297.1499938964844,293.1499938964844,0.0691029354929924,-1823.9698486328125,304.15777587890625,0.7264532446861267,0.1129134744405746,0.1079216003417968,293.39385986328125,297.1499938964844,293.1499938964844,0.0009621945209801,-378.1439208984375,291.5030517578125,0.5452482104301453,0.050000000745058,0.229012593626976,290.1468200683594,291.1499938964844,274.79400634765625,272.2779541015625,286.2543029785156,294.9613342285156,290.25885009765625,1.0,0.1572128534317016,0.936393141746521,0.936393141746521,1.0,1.0,-0.5600807666778564,0.2420080155134201,0.3180727660655975,0.0815259963274002,0.0,0.0,1.0,25.04789352416992,25.0,820.6182861328125,-3370.135986328125,33.845924377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249267578125,303.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.089251659810543,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.057909483090044e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832020,293.2933654785156,297.1499938964844,293.1499938964844,0.0041174469515681,-315.4140319824219,296.3091735839844,0.5451600551605225,0.050000000745058,0.0458471179008483,294.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862731933594,0.5451600551605225,0.050000000745058,0.0482792258262634,293.3827209472656,297.1499938964844,293.1499938964844,0.0077244397252798,-414.6486206054688,300.2571716308594,0.5451600551605225,0.050000000745058,0.0356588698923587,293.166015625,297.1499938964844,293.1499938964844,0.0658167600631713,-1756.0479736328125,304.1606140136719,0.7252866625785828,0.1123169511556625,0.1074057221412658,293.3992004394531,297.1499938964844,293.1499938964844,0.000869000039529,-335.92095947265625,291.8217163085937,0.5451600551605225,0.050000000745058,0.2290158569812774,290.61407470703125,291.1499938964844,274.7726745605469,272.2698059082031,286.24755859375,294.9657897949219,290.70623779296875,1.0,0.1571833342313766,0.9373906254768372,0.9373906254768372,1.0,1.0,-0.5594678521156311,0.2417507469654083,0.3177171349525451,0.0814622640609741,0.0,0.0,1.0,25.061010360717773,25.0,662.7158813476562,-3399.108642578125,33.7995719909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956970214844,303.4913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.085873432457447,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.715061994735152e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832080,293.2933654785156,297.1499938964844,293.1499938964844,0.0041174469515681,-315.4140319824219,296.3091735839844,0.5451600551605225,0.050000000745058,0.0458471179008483,294.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862731933594,0.5451600551605225,0.050000000745058,0.0482792258262634,293.3827209472656,297.1499938964844,293.1499938964844,0.0077244397252798,-414.6486206054688,300.2571716308594,0.5451600551605225,0.050000000745058,0.0356588698923587,293.166015625,297.1499938964844,293.1499938964844,0.0658167600631713,-1756.0479736328125,304.1606140136719,0.7252866625785828,0.1123169511556625,0.1074057221412658,293.3992004394531,297.1499938964844,293.1499938964844,0.000869000039529,-335.92095947265625,291.8217163085937,0.5451600551605225,0.050000000745058,0.2290158569812774,290.61407470703125,291.1499938964844,274.7726745605469,272.2698059082031,286.24755859375,294.9657897949219,290.70623779296875,1.0,0.1571833342313766,0.9373906254768372,0.9373906254768372,1.0,1.0,-0.5594678521156311,0.2417507469654083,0.3177171349525451,0.0814622640609741,0.0,0.0,1.0,25.061010360717773,25.0,662.7158813476562,-3399.108642578125,33.7995719909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956970214844,303.4913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.085873432457447,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.715061994735152e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832140,293.2984313964844,297.1499938964844,293.1499938964844,0.0040030628442764,-302.8746643066406,296.46759033203125,0.5450471043586731,0.050000000745058,0.0458479560911655,294.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5450471043586731,0.050000000745058,0.0482801087200641,293.388916015625,297.1499938964844,293.1499938964844,0.007449444849044,-398.7300109863281,300.2689208984375,0.5450471043586731,0.050000000745058,0.035659521818161,293.1676025390625,297.1499938964844,293.1499938964844,0.0628814846277237,-1696.6724853515625,304.16192626953125,0.7237859964370728,0.1115929782390594,0.1067463085055351,293.40509033203125,297.1499938964844,293.1499938964844,0.0007779455045238,-296.5960998535156,292.0683288574219,0.5450471043586731,0.050000000745058,0.2290200442075729,290.9988708496094,291.1499938964844,274.75,272.2604675292969,286.2401428222656,294.9704895019531,291.0745849609375,1.0,0.1571455001831054,0.938388168811798,0.938388168811798,1.0,1.0,-0.5586844086647034,0.2414225488901138,0.3172618746757507,0.0813619494438171,0.0,0.0,1.0,25.07764434814453,25.0,524.77734375,-3418.68896484375,33.74026870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689758300781,303.604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823872312903404,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.3612569142133e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832200,293.2984313964844,297.1499938964844,293.1499938964844,0.0040030628442764,-302.8746643066406,296.46759033203125,0.5450471043586731,0.050000000745058,0.0458479560911655,294.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5450471043586731,0.050000000745058,0.0482801087200641,293.388916015625,297.1499938964844,293.1499938964844,0.007449444849044,-398.7300109863281,300.2689208984375,0.5450471043586731,0.050000000745058,0.035659521818161,293.1676025390625,297.1499938964844,293.1499938964844,0.0628814846277237,-1696.6724853515625,304.16192626953125,0.7237859964370728,0.1115929782390594,0.1067463085055351,293.40509033203125,297.1499938964844,293.1499938964844,0.0007779455045238,-296.5960998535156,292.0683288574219,0.5450471043586731,0.050000000745058,0.2290200442075729,290.9988708496094,291.1499938964844,274.75,272.2604675292969,286.2401428222656,294.9704895019531,291.0745849609375,1.0,0.1571455001831054,0.938388168811798,0.938388168811798,1.0,1.0,-0.5586844086647034,0.2414225488901138,0.3172618746757507,0.0813619494438171,0.0,0.0,1.0,25.07764434814453,25.0,524.77734375,-3418.68896484375,33.74026870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689758300781,303.604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823872312903404,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.3612569142133e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832260,293.3033752441406,297.1499938964844,293.1499938964844,0.0039005791768431,-292.1348571777344,296.58575439453125,0.544933021068573,0.050000000745058,0.0458488054573535,294.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.544933021068573,0.050000000745058,0.0482809990644454,293.3951110839844,297.1499938964844,293.1499938964844,0.0072108013555407,-385.1439208984375,300.2623596191406,0.544933021068573,0.050000000745058,0.0356601811945438,293.1692199707031,297.1499938964844,293.1499938964844,0.0603254400193691,-1645.9425048828125,304.1622009277344,0.7221307754516602,0.1108157038688659,0.1060205399990081,293.41082763671875,297.1499938964844,293.1499938964844,0.0006902599707245,-260.19970703125,292.25225830078125,0.544933021068573,0.050000000745058,0.229024276137352,291.31134033203125,291.1499938964844,274.7260131835937,272.2499389648437,286.2322692871094,294.974853515625,291.3720397949219,1.0,0.1570996344089508,0.938731610774994,0.938731610774994,1.0,1.0,-0.5578213930130005,0.2410497069358825,0.3167716860771179,0.08123230189085,0.0,0.0,0.959988296031952,25.09388542175293,25.0,409.1386413574219,-3429.463134765625,33.67305374145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7716369628906,303.6727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0790579617023468,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.023378177313134e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832320,293.3033752441406,297.1499938964844,293.1499938964844,0.0039005791768431,-292.1348571777344,296.58575439453125,0.544933021068573,0.050000000745058,0.0458488054573535,294.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.544933021068573,0.050000000745058,0.0482809990644454,293.3951110839844,297.1499938964844,293.1499938964844,0.0072108013555407,-385.1439208984375,300.2623596191406,0.544933021068573,0.050000000745058,0.0356601811945438,293.1692199707031,297.1499938964844,293.1499938964844,0.0603254400193691,-1645.9425048828125,304.1622009277344,0.7221307754516602,0.1108157038688659,0.1060205399990081,293.41082763671875,297.1499938964844,293.1499938964844,0.0006902599707245,-260.19970703125,292.25225830078125,0.544933021068573,0.050000000745058,0.229024276137352,291.31134033203125,291.1499938964844,274.7260131835937,272.2499389648437,286.2322692871094,294.974853515625,291.3720397949219,1.0,0.1570996344089508,0.938731610774994,0.938731610774994,1.0,1.0,-0.5578213930130005,0.2410497069358825,0.3167716860771179,0.08123230189085,0.0,0.0,0.959988296031952,25.09388542175293,25.0,409.1386413574219,-3429.463134765625,33.67305374145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7716369628906,303.6727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0790579617023468,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.023378177313134e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832380,293.3077697753906,297.1499938964844,293.1499938964844,0.0038095386698842,-283.0142822265625,296.66827392578125,0.5448310971260071,0.050000000745058,0.0458495654165744,294.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5445251464844,0.5448310971260071,0.050000000745058,0.0482818000018596,293.40087890625,297.1499938964844,293.1499938964844,0.00700408173725,-373.6277770996094,300.2394714355469,0.5448310971260071,0.050000000745058,0.0356607735157012,293.1706848144531,297.1499938964844,293.1499938964844,0.0581565201282501,-1603.6177978515625,304.1617126464844,0.7204411625862122,0.110035590827465,0.1052810549736023,293.4160461425781,297.1499938964844,293.1499938964844,0.0006058097933419,-226.3082275390625,292.380126953125,0.5448310971260071,0.050000000745058,0.2290280610322952,291.55889892578125,291.1499938964844,274.7006530761719,272.2381896972656,286.2234191894531,294.9784240722656,291.6064147949219,1.0,0.1570470184087753,0.9390750527381896,0.9390750527381896,1.0,1.0,-0.5569410920143127,0.2406697571277618,0.3162713050842285,0.0810975506901741,0.0,0.0,0.8882946968078613,25.107589721679688,25.0,313.5482177734375,-3432.562255859375,33.60187911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8105773925781,303.7005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.076085090637207,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.721669680904597e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832440,293.3077697753906,297.1499938964844,293.1499938964844,0.0038095386698842,-283.0142822265625,296.66827392578125,0.5448310971260071,0.050000000745058,0.0458495654165744,294.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5445251464844,0.5448310971260071,0.050000000745058,0.0482818000018596,293.40087890625,297.1499938964844,293.1499938964844,0.00700408173725,-373.6277770996094,300.2394714355469,0.5448310971260071,0.050000000745058,0.0356607735157012,293.1706848144531,297.1499938964844,293.1499938964844,0.0581565201282501,-1603.6177978515625,304.1617126464844,0.7204411625862122,0.110035590827465,0.1052810549736023,293.4160461425781,297.1499938964844,293.1499938964844,0.0006058097933419,-226.3082275390625,292.380126953125,0.5448310971260071,0.050000000745058,0.2290280610322952,291.55889892578125,291.1499938964844,274.7006530761719,272.2381896972656,286.2234191894531,294.9784240722656,291.6064147949219,1.0,0.1570470184087753,0.9390750527381896,0.9390750527381896,1.0,1.0,-0.5569410920143127,0.2406697571277618,0.3162713050842285,0.0810975506901741,0.0,0.0,0.8882946968078613,25.107589721679688,25.0,313.5482177734375,-3432.562255859375,33.60187911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8105773925781,303.7005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.076085090637207,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.721669680904597e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832500,293.3096923828125,297.1499938964844,293.1499938964844,0.0037680440582334,-278.9971008300781,296.69775390625,0.5447871088981628,0.050000000745058,0.0458498932421207,294.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484375,0.5447871088981628,0.050000000745058,0.0482821427285671,293.40350341796875,297.1499938964844,293.1499938964844,0.0069112628698349,-368.5561218261719,300.2225952148437,0.5447871088981628,0.050000000745058,0.0356610268354415,293.1712646484375,297.1499938964844,293.1499938964844,0.0572122670710086,-1585.4051513671875,304.16131591796875,0.719610333442688,0.1096557229757309,0.1049179956316948,293.4183654785156,297.1499938964844,293.1499938964844,0.0005647861980833,-210.1931304931641,292.4253234863281,0.5447871088981628,0.050000000745058,0.2290297001600265,291.6610412597656,291.1499938964844,274.6875,272.2318420410156,286.21856689453125,294.9798889160156,291.7026672363281,1.0,0.1570187360048294,0.9392468333244324,0.9392468333244324,1.0,1.0,-0.5565084218978882,0.2404831498861313,0.3160252869129181,0.0810312628746032,0.0,0.0,0.8439275026321411,25.11313438415528,25.0,272.421630859375,-3431.657958984375,33.56581497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80914306640625,303.7010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.074777752161026,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.58899113861844e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832560,293.3114013671875,297.1499938964844,293.1499938964844,0.0037291818298399,-275.3155822753906,296.7201843261719,0.5447483062744141,0.050000000745058,0.0458501800894737,294.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7392272949219,0.5447483062744141,0.050000000745058,0.0482824482023716,293.4059143066406,297.1499938964844,293.1499938964844,0.0068250582553446,-363.9071350097656,300.20245361328125,0.5447483062744141,0.050000000745058,0.0356612540781497,293.1717834472656,297.1499938964844,293.1499938964844,0.0563565231859684,-1569.016357421875,304.1607971191406,0.7187991738319397,0.1092870682477951,0.1045639514923095,293.4204406738281,297.1499938964844,293.1499938964844,0.0005320821073837,-195.17794799804688,292.4593200683594,0.5447483062744141,0.050000000745058,0.2290311455726623,291.7502136230469,291.1499938964844,274.67401123046875,272.2252197265625,286.21343994140625,294.9810791015625,291.78643798828125,1.0,0.1569894403219223,0.9394201040267944,0.9394201040267944,1.0,1.0,-0.5560863018035889,0.2403010874986648,0.3157851994037628,0.0809668153524398,0.0,0.0,0.7949137687683105,25.117721557617188,25.0,235.2913513183593,-3429.372314453125,33.529869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79571533203125,303.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0736059620976448,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.470069249393418e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832620,293.3140869140625,297.1499938964844,293.1499938964844,0.0036583475302904,-268.8258361816406,296.74658203125,0.5446881651878357,0.050000000745058,0.0458506308495998,294.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5446881651878357,0.050000000745058,0.0482829213142395,293.4098815917969,297.1499938964844,293.1499938964844,0.0066702705807983,-355.73406982421875,300.1541442871094,0.5446881651878357,0.050000000745058,0.0356616005301475,293.1724548339844,297.1499938964844,293.1499938964844,0.0548946820199489,-1541.2894287109375,304.1596374511719,0.7172670364379883,0.108598306775093,0.1038960739970207,293.4239196777344,297.1499938964844,293.1499938964844,0.0004943492240272,-165.2222442626953,292.4974365234375,0.5446881651878357,0.050000000745058,0.2290333956480026,291.8941650390625,291.1499938964844,274.64599609375,272.2110290527344,286.2021179199219,294.9823913574219,291.9209289550781,1.0,0.1569288820028305,0.939766764640808,0.939766764640808,1.0,1.0,-0.5552889704704285,0.2399571686983108,0.3153318166732788,0.0808464288711547,0.0,0.0,0.6856462359428406,25.12383079528809,25.0,171.70948791503906,-3421.48779296875,33.45964050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,303.6589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0716943815350532,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.276068208739161e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
