time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832680,293.3140869140625,297.1499938964844,293.1499938964844,0.0036583475302904,-268.8258361816406,296.74658203125,0.5446881651878357,0.050000000745058,0.0458506308495998,294.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5446881651878357,0.050000000745058,0.0482829213142395,293.4098815917969,297.1499938964844,293.1499938964844,0.0066702705807983,-355.73406982421875,300.1541442871094,0.5446881651878357,0.050000000745058,0.0356616005301475,293.1724548339844,297.1499938964844,293.1499938964844,0.0548946820199489,-1541.2894287109375,304.1596374511719,0.7172670364379883,0.108598306775093,0.1038960739970207,293.4239196777344,297.1499938964844,293.1499938964844,0.0004943492240272,-165.2222442626953,292.4974365234375,0.5446881651878357,0.050000000745058,0.2290333956480026,291.8941650390625,291.1499938964844,274.64599609375,272.2110290527344,286.2021179199219,294.9823913574219,291.9209289550781,1.0,0.1569288820028305,0.939766764640808,0.939766764640808,1.0,1.0,-0.5552889704704285,0.2399571686983108,0.3153318166732788,0.0808464288711547,0.0,0.0,0.6856462359428406,25.12383079528809,25.0,171.70948791503906,-3421.48779296875,33.45964050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,303.6589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0716943815350532,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.276068208739161e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832740,293.3157958984375,297.1499938964844,293.1499938964844,0.0035958129446953,-263.3497314453125,296.75213623046875,0.5446532964706421,0.050000000745058,0.0458508916199207,294.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.992919921875,0.5446532964706421,0.050000000745058,0.0482831969857215,293.41265869140625,297.1499938964844,293.1499938964844,0.0065351193770766,-348.82537841796875,300.09674072265625,0.5446532964706421,0.050000000745058,0.0356618054211139,293.1726379394531,297.1499938964844,293.1499938964844,0.0537426955997943,-1519.700927734375,304.1583557128906,0.7159072756767273,0.1079935580492019,0.1033029705286026,293.4263916015625,297.1499938964844,293.1499938964844,0.0004643880529329,-136.49075317382812,292.50164794921875,0.5446532964706421,0.050000000745058,0.2290347069501876,291.9987487792969,291.1499938964844,274.6166687011719,272.19561767578125,286.1893005371094,294.9820861816406,292.0177307128906,1.0,0.1568674445152282,0.9401134252548218,0.9401134252548218,1.0,1.0,-0.5545796155929565,0.2396508008241653,0.3149288296699524,0.0807423964142799,0.0,0.0,0.5651392340660095,25.125600814819336,25.0,120.48585510253906,-3410.4921875,33.393795013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6521911621094,303.6040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0703720301389694,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.141866808524355e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832800,293.3157958984375,297.1499938964844,293.1499938964844,0.0035958129446953,-263.3497314453125,296.75213623046875,0.5446532964706421,0.050000000745058,0.0458508916199207,294.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.992919921875,0.5446532964706421,0.050000000745058,0.0482831969857215,293.41265869140625,297.1499938964844,293.1499938964844,0.0065351193770766,-348.82537841796875,300.09674072265625,0.5446532964706421,0.050000000745058,0.0356618054211139,293.1726379394531,297.1499938964844,293.1499938964844,0.0537426955997943,-1519.700927734375,304.1583557128906,0.7159072756767273,0.1079935580492019,0.1033029705286026,293.4263916015625,297.1499938964844,293.1499938964844,0.0004643880529329,-136.49075317382812,292.50164794921875,0.5446532964706421,0.050000000745058,0.2290347069501876,291.9987487792969,291.1499938964844,274.6166687011719,272.19561767578125,286.1893005371094,294.9820861816406,292.0177307128906,1.0,0.1568674445152282,0.9401134252548218,0.9401134252548218,1.0,1.0,-0.5545796155929565,0.2396508008241653,0.3149288296699524,0.0807423964142799,0.0,0.0,0.5651392340660095,25.125600814819336,25.0,120.48585510253906,-3410.4921875,33.393795013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6521911621094,303.6040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0703720301389694,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.141866808524355e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832860,293.3165588378906,297.1499938964844,293.1499938964844,0.003540774108842,-258.7388000488281,296.7408447265625,0.54464191198349,0.050000000745058,0.0458509810268878,294.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0672607421875,0.54464191198349,0.050000000745058,0.048283290117979,293.4145202636719,297.1499938964844,293.1499938964844,0.0064164544455707,-342.96453857421875,300.03143310546875,0.54464191198349,0.050000000745058,0.0356618724763393,293.1723327636719,297.1499938964844,293.1499938964844,0.0528623908758163,-1503.393798828125,304.15704345703125,0.7147442102432251,0.1074780374765396,0.1027937829494476,293.4278869628906,297.1499938964844,293.1499938964844,0.0004357699654065,-109.73931121826172,292.4781494140625,0.54464191198349,0.050000000745058,0.2290351390838623,292.0711975097656,291.1499938964844,274.58599853515625,272.17901611328125,286.17529296875,294.98065185546875,292.0839233398437,1.0,0.156807079911232,0.9404613375663756,0.9404613375663756,1.0,1.0,-0.5539693832397461,0.2393868416547775,0.3145825266838074,0.0806566551327705,0.0,0.0,0.4371707737445831,25.12348747253418,25.0,79.73753356933594,-3397.83447265625,33.33378601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54754638671875,303.5365295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0696161389350891,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.065153477014974e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832920,293.3165588378906,297.1499938964844,293.1499938964844,0.003540774108842,-258.7388000488281,296.7408447265625,0.54464191198349,0.050000000745058,0.0458509810268878,294.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0672607421875,0.54464191198349,0.050000000745058,0.048283290117979,293.4145202636719,297.1499938964844,293.1499938964844,0.0064164544455707,-342.96453857421875,300.03143310546875,0.54464191198349,0.050000000745058,0.0356618724763393,293.1723327636719,297.1499938964844,293.1499938964844,0.0528623908758163,-1503.393798828125,304.15704345703125,0.7147442102432251,0.1074780374765396,0.1027937829494476,293.4278869628906,297.1499938964844,293.1499938964844,0.0004357699654065,-109.73931121826172,292.4781494140625,0.54464191198349,0.050000000745058,0.2290351390838623,292.0711975097656,291.1499938964844,274.58599853515625,272.17901611328125,286.17529296875,294.98065185546875,292.0839233398437,1.0,0.156807079911232,0.9404613375663756,0.9404613375663756,1.0,1.0,-0.5539693832397461,0.2393868416547775,0.3145825266838074,0.0806566551327705,0.0,0.0,0.4371707737445831,25.12348747253418,25.0,79.73753356933594,-3397.83447265625,33.33378601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54754638671875,303.5365295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0696161389350891,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.065153477014974e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
832980,293.31646728515625,297.1499938964844,293.1499938964844,0.0034915436990559,-254.7962646484375,296.71630859375,0.5446499586105347,0.050000000745058,0.0458509214222431,294.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1156311035156,0.5446499586105347,0.050000000745058,0.0482832267880439,293.41558837890625,297.1499938964844,293.1499938964844,0.0063101821579039,-337.903076171875,299.959716796875,0.5446499586105347,0.050000000745058,0.0356618277728557,293.1716613769531,297.1499938964844,293.1499938964844,0.0522114820778369,-1491.48291015625,304.15576171875,0.7137775421142578,0.1070496588945388,0.1023675203323364,293.42852783203125,297.1499938964844,293.1499938964844,0.0004053727025166,-83.75558471679688,292.4325866699219,0.5446499586105347,0.050000000745058,0.2290348410606384,292.1180725097656,291.1499938964844,274.5539855957031,272.1611633300781,286.1602478027344,294.97833251953125,292.1258239746094,1.0,0.1567492932081222,0.9408093094825744,0.9408093094825744,1.0,1.0,-0.5534572601318359,0.2391650676727295,0.314292162656784,0.0805885046720504,0.0,0.0,0.3047360181808471,25.118268966674805,25.0,47.840370178222656,-3384.812744140625,33.28024673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43572998046875,303.4632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.069367378950119,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.03990735928528e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833040,293.31646728515625,297.1499938964844,293.1499938964844,0.0034915436990559,-254.7962646484375,296.71630859375,0.5446499586105347,0.050000000745058,0.0458509214222431,294.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1156311035156,0.5446499586105347,0.050000000745058,0.0482832267880439,293.41558837890625,297.1499938964844,293.1499938964844,0.0063101821579039,-337.903076171875,299.959716796875,0.5446499586105347,0.050000000745058,0.0356618277728557,293.1716613769531,297.1499938964844,293.1499938964844,0.0522114820778369,-1491.48291015625,304.15576171875,0.7137775421142578,0.1070496588945388,0.1023675203323364,293.42852783203125,297.1499938964844,293.1499938964844,0.0004053727025166,-83.75558471679688,292.4325866699219,0.5446499586105347,0.050000000745058,0.2290348410606384,292.1180725097656,291.1499938964844,274.5539855957031,272.1611633300781,286.1602478027344,294.97833251953125,292.1258239746094,1.0,0.1567492932081222,0.9408093094825744,0.9408093094825744,1.0,1.0,-0.5534572601318359,0.2391650676727295,0.314292162656784,0.0805885046720504,0.0,0.0,0.3047360181808471,25.118268966674805,25.0,47.840370178222656,-3384.812744140625,33.28024673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43572998046875,303.4632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.069367378950119,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.03990735928528e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833100,293.3161315917969,297.1499938964844,293.1499938964844,0.0034687912557274,-253.0336761474609,296.7000427246094,0.5446600914001465,0.050000000745058,0.0458508469164371,294.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318054199219,0.5446600914001465,0.050000000745058,0.0482831485569477,293.41583251953125,297.1499938964844,293.1499938964844,0.0062609128654003,-335.6186828613281,299.9219055175781,0.5446600914001465,0.050000000745058,0.0356617681682109,293.1711730957031,297.1499938964844,293.1499938964844,0.0519604496657848,-1486.939208984375,304.1551818847656,0.7133669257164001,0.1068672910332679,0.1021847650408744,293.4285888671875,297.1499938964844,293.1499938964844,0.0003892991517204,-71.15643310546875,292.40301513671875,0.5446600914001465,0.050000000745058,0.2290344685316085,292.1336669921875,291.1499938964844,274.5375061035156,272.1517944335937,286.15234375,294.97686767578125,292.1393737792969,1.0,0.1567217409610748,0.940983235836029,0.940983235836029,1.0,1.0,-0.5532371997833252,0.2390697449445724,0.3141674697399139,0.0805606991052627,0.0,0.0,0.2375723719596862,25.114715576171875,25.0,34.78520202636719,-3378.51123046875,33.25602722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38006591796875,303.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0694093033671379,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.044161611702293e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833160,293.3156433105469,297.1499938964844,293.1499938964844,0.0034471547696739,-251.39210510253903,296.6815795898437,0.5446737408638,0.050000000745058,0.045850746333599,294.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435241699219,0.5446737408638,0.050000000745058,0.0482830442488193,293.4158935546875,297.1499938964844,293.1499938964844,0.0062139313668012,-333.476318359375,299.883056640625,0.5446737408638,0.050000000745058,0.0356616899371147,293.170654296875,297.1499938964844,293.1499938964844,0.0517532490193843,-1483.220458984375,304.1546325683594,0.7130038142204285,0.1067056208848953,0.1020217388868331,293.428466796875,297.1499938964844,293.1499938964844,0.000372260576114,-58.65990447998047,292.36962890625,0.5446737408638,0.050000000745058,0.2290339767932891,292.14483642578125,291.1499938964844,274.5206604003906,272.1421203613281,286.1441955566406,294.9752502441406,292.1487731933594,1.0,0.1566952615976333,0.9411569237709044,0.9411569237709044,1.0,1.0,-0.553040623664856,0.2389845997095108,0.3140560090541839,0.0805368721485138,0.0,0.0,0.1700994372367859,25.110639572143555,25.0,23.44721984863281,-3372.5078125,33.23354721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,303.3900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0695469230413436,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.05812853993848e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833220,293.3142395019531,297.1499938964844,293.1499938964844,0.0034069211687892,-248.42529296875,296.639404296875,0.5447100400924683,0.050000000745058,0.0458504781126976,294.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.15594482421875,0.5447100400924683,0.050000000745058,0.0482827611267566,293.41558837890625,297.1499938964844,293.1499938964844,0.0061258790083229,-329.5492858886719,299.8028564453125,0.5447100400924683,0.050000000745058,0.035661481320858,293.1693725585937,297.1499938964844,293.1499938964844,0.0514535754919052,-1477.9271240234375,304.1535949707031,0.7124160528182983,0.1064420044422149,0.1017527878284454,293.4277648925781,297.1499938964844,293.1499938964844,0.0003346426819916,-34.223812103271484,292.293701171875,0.5447100400924683,0.050000000745058,0.2290326207876205,292.1564025878906,291.1499938964844,274.4859924316406,272.121826171875,286.1271667480469,294.9715576171875,292.157470703125,1.0,0.1566458642482757,0.941504180431366,0.941504180431366,1.0,1.0,-0.5527153015136719,0.238843947649002,0.3138713538646698,0.0805003345012664,0.0,0.0,0.034994538873434,25.101205825805664,25.0,5.28190803527832,-3361.760498046875,33.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252502441406,303.3216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0700570791959762,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.109903526725248e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833280,293.3142395019531,297.1499938964844,293.1499938964844,0.0034069211687892,-248.42529296875,296.639404296875,0.5447100400924683,0.050000000745058,0.0458504781126976,294.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.15594482421875,0.5447100400924683,0.050000000745058,0.0482827611267566,293.41558837890625,297.1499938964844,293.1499938964844,0.0061258790083229,-329.5492858886719,299.8028564453125,0.5447100400924683,0.050000000745058,0.035661481320858,293.1693725585937,297.1499938964844,293.1499938964844,0.0514535754919052,-1477.9271240234375,304.1535949707031,0.7124160528182983,0.1064420044422149,0.1017527878284454,293.4277648925781,297.1499938964844,293.1499938964844,0.0003346426819916,-34.223812103271484,292.293701171875,0.5447100400924683,0.050000000745058,0.2290326207876205,292.1564025878906,291.1499938964844,274.4859924316406,272.121826171875,286.1271667480469,294.9715576171875,292.157470703125,1.0,0.1566458642482757,0.941504180431366,0.941504180431366,1.0,1.0,-0.5527153015136719,0.238843947649002,0.3138713538646698,0.0805003345012664,0.0,0.0,0.034994538873434,25.101205825805664,25.0,5.28190803527832,-3361.760498046875,33.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252502441406,303.3216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0700570791959762,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.109903526725248e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833340,293.3122863769531,297.1499938964844,293.1499938964844,0.0033699159976094,-245.78909301757807,296.592041015625,0.5447562336921692,0.050000000745058,0.0458501353859901,294.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.5447562336921692,0.050000000745058,0.0482823997735977,293.414794921875,297.1499938964844,293.1499938964844,0.0060438280925154,-325.981689453125,299.72003173828125,0.5447562336921692,0.050000000745058,0.0356612168252468,293.1678771972656,297.1499938964844,293.1499938964844,0.0512845814228057,-1475.0546875,304.1526794433594,0.7120073437690735,0.1062549278140068,0.1015571877360344,293.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.20831298828125,0.5447562336921692,0.050000000745058,0.2290309220552444,292.1567687988281,291.1499938964844,274.45001220703125,272.1003112792969,286.1092529296875,294.96728515625,292.15576171875,1.0,0.1566017121076584,0.9418514966964722,0.9418514966964722,1.0,1.0,-0.5524773597717285,0.2387417107820511,0.3137356340885162,0.0804774910211563,0.0,0.0,0.0,25.090456008911133,25.0,-7.743102073669434,-3353.147216796875,33.16120910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,303.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0707996040582656,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.185259892139584e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833400,293.3122863769531,297.1499938964844,293.1499938964844,0.0033699159976094,-245.78909301757807,296.592041015625,0.5447562336921692,0.050000000745058,0.0458501353859901,294.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.5447562336921692,0.050000000745058,0.0482823997735977,293.414794921875,297.1499938964844,293.1499938964844,0.0060438280925154,-325.981689453125,299.72003173828125,0.5447562336921692,0.050000000745058,0.0356612168252468,293.1678771972656,297.1499938964844,293.1499938964844,0.0512845814228057,-1475.0546875,304.1526794433594,0.7120073437690735,0.1062549278140068,0.1015571877360344,293.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.20831298828125,0.5447562336921692,0.050000000745058,0.2290309220552444,292.1567687988281,291.1499938964844,274.45001220703125,272.1003112792969,286.1092529296875,294.96728515625,292.15576171875,1.0,0.1566017121076584,0.9418514966964722,0.9418514966964722,1.0,1.0,-0.5524773597717285,0.2387417107820511,0.3137356340885162,0.0804774910211563,0.0,0.0,0.0,25.090456008911133,25.0,-7.743102073669434,-3353.147216796875,33.16120910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,303.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0707996040582656,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.185259892139584e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833460,293.3099365234375,297.1499938964844,293.1499938964844,0.0033355292398482,-243.40985107421875,296.541259765625,0.5448102951049805,0.050000000745058,0.0458497330546379,294.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496276855469,0.5448102951049805,0.050000000745058,0.0482819788157939,293.4136047363281,297.1499938964844,293.1499938964844,0.0059664351865649,-322.6807556152344,299.6354675292969,0.5448102951049805,0.050000000745058,0.0356609039008617,293.16619873046875,297.1499938964844,293.1499938964844,0.0512250326573848,-1474.18994140625,304.1518859863281,0.7117721438407898,0.1061406880617141,0.1014323085546493,293.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497497558594,0.5448102951049805,0.050000000745058,0.2290289103984832,292.1490173339844,291.1499938964844,274.41265869140625,272.0775756835937,286.08660888671875,294.9625549316406,292.1464233398437,1.0,0.1565632671117782,0.9490275382995604,0.9490275382995604,1.0,1.0,-0.5523236989974976,0.2387920767068863,0.3135316073894501,0.080581896007061,0.0,0.0,0.0,25.07876968383789,25.0,-17.332229614257812,-3347.508544921875,33.13564682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696716308594,303.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0716804340481758,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.274652307387441e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833520,293.3099365234375,297.1499938964844,293.1499938964844,0.0033355292398482,-243.40985107421875,296.541259765625,0.5448102951049805,0.050000000745058,0.0458497330546379,294.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496276855469,0.5448102951049805,0.050000000745058,0.0482819788157939,293.4136047363281,297.1499938964844,293.1499938964844,0.0059664351865649,-322.6807556152344,299.6354675292969,0.5448102951049805,0.050000000745058,0.0356609039008617,293.16619873046875,297.1499938964844,293.1499938964844,0.0512250326573848,-1474.18994140625,304.1518859863281,0.7117721438407898,0.1061406880617141,0.1014323085546493,293.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497497558594,0.5448102951049805,0.050000000745058,0.2290289103984832,292.1490173339844,291.1499938964844,274.41265869140625,272.0775756835937,286.08660888671875,294.9625549316406,292.1464233398437,1.0,0.1565632671117782,0.9490275382995604,0.9490275382995604,1.0,1.0,-0.5523236989974976,0.2387920767068863,0.3135316073894501,0.080581896007061,0.0,0.0,0.0,25.07876968383789,25.0,-17.332229614257812,-3347.508544921875,33.13564682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696716308594,303.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0716804340481758,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.274652307387441e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833580,293.3074951171875,297.1499938964844,293.1499938964844,0.0033027653116732,-241.1966094970703,296.4874267578125,0.544865071773529,0.050000000745058,0.0458493269979953,294.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1361083984375,0.544865071773529,0.050000000745058,0.0482815504074096,293.4123840332031,297.1499938964844,293.1499938964844,0.0058919372968375,-319.54638671875,299.548828125,0.544865071773529,0.050000000745058,0.0356605872511863,293.1645202636719,297.1499938964844,293.1499938964844,0.0512431822717189,-1474.7493896484375,304.1512451171875,0.7116490006446838,0.1060679331421852,0.1013547703623771,293.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1361083984375,0.544865071773529,0.050000000745058,0.2290268838405609,292.1351318359375,291.1499938964844,274.3739929199219,272.0535888671875,286.06280517578125,294.95751953125,292.13153076171875,1.0,0.1565304696559906,0.9562035202980042,0.9562035202980042,1.0,1.0,-0.5522267818450928,0.238865926861763,0.3133608698844909,0.0806896388530731,0.0,0.0,0.0,25.06731605529785,25.0,-23.812612533569336,-3344.364501953125,33.115684509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0189819335937,303.16925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0726167038083076,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.369671948254108e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833640,293.3074951171875,297.1499938964844,293.1499938964844,0.0033027653116732,-241.1966094970703,296.4874267578125,0.544865071773529,0.050000000745058,0.0458493269979953,294.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1361083984375,0.544865071773529,0.050000000745058,0.0482815504074096,293.4123840332031,297.1499938964844,293.1499938964844,0.0058919372968375,-319.54638671875,299.548828125,0.544865071773529,0.050000000745058,0.0356605872511863,293.1645202636719,297.1499938964844,293.1499938964844,0.0512431822717189,-1474.7493896484375,304.1512451171875,0.7116490006446838,0.1060679331421852,0.1013547703623771,293.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1361083984375,0.544865071773529,0.050000000745058,0.2290268838405609,292.1351318359375,291.1499938964844,274.3739929199219,272.0535888671875,286.06280517578125,294.95751953125,292.13153076171875,1.0,0.1565304696559906,0.9562035202980042,0.9562035202980042,1.0,1.0,-0.5522267818450928,0.238865926861763,0.3133608698844909,0.0806896388530731,0.0,0.0,0.0,25.06731605529785,25.0,-23.812612533569336,-3344.364501953125,33.115684509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0189819335937,303.16925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0726167038083076,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.369671948254108e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833700,293.3062744140625,297.1499938964844,293.1499938964844,0.0032868434209376,-240.1341094970703,296.4598083496094,0.5448911190032959,0.050000000745058,0.0458491332828998,294.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1277770996094,0.5448911190032959,0.050000000745058,0.0482813455164432,293.41180419921875,297.1499938964844,293.1499938964844,0.005855493247509,-318.0199890136719,299.5049743652344,0.5448911190032959,0.050000000745058,0.0356604382395744,293.1637268066406,297.1499938964844,293.1499938964844,0.0512712970376014,-1475.37646484375,304.1509704589844,0.7116130590438843,0.1060432791709899,0.1013274788856506,293.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1277770996094,0.5448911190032959,0.050000000745058,0.2290259152650833,292.126708984375,291.1499938964844,274.3541564941406,272.0411376953125,286.0507202148437,294.9549560546875,292.12274169921875,1.0,0.1565160453319549,0.9597915410995485,0.9597915410995485,1.0,1.0,-0.552192211151123,0.2389073222875595,0.3132849037647247,0.0807416290044784,0.0,0.0,0.0,25.06192398071289,25.0,-25.952205657958984,-3343.696044921875,33.10732650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005187988281,303.15313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0730826407670974,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.416959124384448e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833760,293.3050537109375,297.1499938964844,293.1499938964844,0.0032711843959987,-239.0985107421875,296.4317932128906,0.5449178814888,0.050000000745058,0.045848935842514,294.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1185607910156,0.5449178814888,0.050000000745058,0.0482811369001865,293.41119384765625,297.1499938964844,293.1499938964844,0.0058195716701447,-316.52130126953125,299.4608459472656,0.5449178814888,0.050000000745058,0.0356602817773819,293.16290283203125,297.1499938964844,293.1499938964844,0.0513122081756591,-1476.239013671875,304.15069580078125,0.7115952968597412,0.1060266122221946,0.1013075485825538,293.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1185607910156,0.5449178814888,0.050000000745058,0.2290249317884445,292.11737060546875,291.1499938964844,274.3340148925781,272.02838134765625,286.0085754394531,294.95233154296875,292.11260986328125,1.0,0.1565029025077819,0.9678332209587096,0.9678332209587096,0.9438778162002563,1.0,-0.5521664619445801,0.2400043904781341,0.3121620714664459,0.0818412229418754,0.0,0.0,0.0,25.056591033935547,25.0,-31.27195930480957,-3348.447998046875,33.10001373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,303.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0735379979014396,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.463171641575173e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833820,293.3025207519531,297.1499938964844,293.1499938964844,0.0032422039657831,-237.33506774902344,296.3675842285156,0.5449730157852173,0.050000000745058,0.0458485260605812,294.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0875549316406,0.5449730157852173,0.050000000745058,0.0482807084918022,293.4099426269531,297.1499938964844,293.1499938964844,0.0057529746554791,-313.92828369140625,299.3674011230469,0.5449730157852173,0.050000000745058,0.0356599651277065,293.1613464355469,297.1499938964844,293.1499938964844,0.0515118241310119,-1480.2432861328125,304.150146484375,0.7116196751594543,0.1060206443071365,0.1012922376394271,293.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0875549316406,0.5449730157852173,0.050000000745058,0.2290228903293609,292.0849609375,291.1499938964844,274.29266357421875,272.0019226074219,285.83807373046875,294.9468994140625,292.0741271972656,1.0,0.1564804315567016,0.9839166402816772,0.9839166402816772,0.8316333889961243,1.0,-0.5521442294120789,0.244331806898117,0.3078124225139618,0.0861524865031242,0.0,0.0,0.0,25.04606437683105,25.0,-61.28937530517578,-3369.01025390625,33.08867645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9675598144531,303.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0744216367602348,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.552850001957268e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833880,293.3025207519531,297.1499938964844,293.1499938964844,0.0032422039657831,-237.33506774902344,296.3675842285156,0.5449730157852173,0.050000000745058,0.0458485260605812,294.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0875549316406,0.5449730157852173,0.050000000745058,0.0482807084918022,293.4099426269531,297.1499938964844,293.1499938964844,0.0057529746554791,-313.92828369140625,299.3674011230469,0.5449730157852173,0.050000000745058,0.0356599651277065,293.1613464355469,297.1499938964844,293.1499938964844,0.0515118241310119,-1480.2432861328125,304.150146484375,0.7116196751594543,0.1060206443071365,0.1012922376394271,293.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0875549316406,0.5449730157852173,0.050000000745058,0.2290228903293609,292.0849609375,291.1499938964844,274.29266357421875,272.0019226074219,285.83807373046875,294.9468994140625,292.0741271972656,1.0,0.1564804315567016,0.9839166402816772,0.9839166402816772,0.8316333889961243,1.0,-0.5521442294120789,0.244331806898117,0.3078124225139618,0.0861524865031242,0.0,0.0,0.0,25.04606437683105,25.0,-61.28937530517578,-3369.01025390625,33.08867645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9675598144531,303.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0744216367602348,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.552850001957268e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
833940,293.2996826171875,297.1499938964844,293.1499938964844,0.0032192969229072,-236.35401916503903,296.2811889648437,0.5450378656387329,0.050000000745058,0.0458480454981327,294.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0215759277344,0.5450378656387329,0.050000000745058,0.0482802018523216,293.40838623046875,297.1499938964844,293.1499938964844,0.0056988350115716,-312.3396911621094,299.2600402832031,0.5450378656387329,0.050000000745058,0.0356595925986766,293.1596984863281,297.1499938964844,293.1499938964844,0.0519849695265293,-1489.58447265625,304.1492919921875,0.7117534875869751,0.1060630083084106,0.101318672299385,293.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0215759277344,0.5450378656387329,0.050000000745058,0.2290204912424087,292.0161437988281,291.1499938964844,274.25,271.9742431640625,285.4539794921875,294.9410095214844,291.99334716796875,1.0,0.1564633995294571,1.0,1.0,0.7193889617919922,1.0,-0.5521714091300964,0.2549106776714325,0.2972607612609863,0.0966718792915344,0.0,0.0,0.0,25.034767150878903,25.0,-128.33287048339844,-3419.35009765625,33.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547424316406,302.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0753055065870285,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.642551645403728e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834000,293.2996826171875,297.1499938964844,293.1499938964844,0.0032192969229072,-236.35401916503903,296.2811889648437,0.5450378656387329,0.050000000745058,0.0458480454981327,294.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0215759277344,0.5450378656387329,0.050000000745058,0.0482802018523216,293.40838623046875,297.1499938964844,293.1499938964844,0.0056988350115716,-312.3396911621094,299.2600402832031,0.5450378656387329,0.050000000745058,0.0356595925986766,293.1596984863281,297.1499938964844,293.1499938964844,0.0519849695265293,-1489.58447265625,304.1492919921875,0.7117534875869751,0.1060630083084106,0.101318672299385,293.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0215759277344,0.5450378656387329,0.050000000745058,0.2290204912424087,292.0161437988281,291.1499938964844,274.25,271.9742431640625,285.4539794921875,294.9410095214844,291.99334716796875,1.0,0.1564633995294571,1.0,1.0,0.7193889617919922,1.0,-0.5521714091300964,0.2549106776714325,0.2972607612609863,0.0966718792915344,0.0,0.0,0.0,25.034767150878903,25.0,-128.33287048339844,-3419.35009765625,33.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547424316406,302.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0753055065870285,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.642551645403728e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834060,293.2958679199219,297.1499938964844,293.1499938964844,0.0032157520763576,-238.6767120361328,296.08837890625,0.5452806353569031,0.050000000745058,0.0458462461829185,294.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8060302734375,0.5452806353569031,0.050000000745058,0.0482783056795597,293.4062194824219,297.1499938964844,293.1499938964844,0.0056977146305143,-315.6981201171875,299.0849609375,0.5452806353569031,0.050000000745058,0.0356581918895244,293.15789794921875,297.1499938964844,293.1499938964844,0.0537900552153587,-1525.4271240234375,304.1463623046875,0.7122248411178589,0.1061810851097107,0.1014057025313377,293.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8060302734375,0.5452806353569031,0.050000000745058,0.2290114909410476,291.779541015625,291.1499938964844,274.2059936523437,271.9453125,281.5406494140625,294.9341735839844,291.6349182128906,1.0,0.1564598679542541,1.0,1.0,0.4316333830356598,1.0,-0.5522587895393372,0.3768594861030578,0.1753993332386016,0.2181282192468643,0.0,0.0,0.0,25.004539489746094,25.0,-764.37158203125,-3982.31201171875,33.08491134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,301.6624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0766056478023529,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.77449895394966e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834120,293.2958679199219,297.1499938964844,293.1499938964844,0.0032157520763576,-238.6767120361328,296.08837890625,0.5452806353569031,0.050000000745058,0.0458462461829185,294.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8060302734375,0.5452806353569031,0.050000000745058,0.0482783056795597,293.4062194824219,297.1499938964844,293.1499938964844,0.0056977146305143,-315.6981201171875,299.0849609375,0.5452806353569031,0.050000000745058,0.0356581918895244,293.15789794921875,297.1499938964844,293.1499938964844,0.0537900552153587,-1525.4271240234375,304.1463623046875,0.7122248411178589,0.1061810851097107,0.1014057025313377,293.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8060302734375,0.5452806353569031,0.050000000745058,0.2290114909410476,291.779541015625,291.1499938964844,274.2059936523437,271.9453125,281.5406494140625,294.9341735839844,291.6349182128906,1.0,0.1564598679542541,1.0,1.0,0.4316333830356598,1.0,-0.5522587895393372,0.3768594861030578,0.1753993332386016,0.2181282192468643,0.0,0.0,0.0,25.004539489746094,25.0,-764.37158203125,-3982.31201171875,33.08491134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,301.6624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0766056478023529,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.77449895394966e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834180,293.28564453125,297.1499938964844,293.1499938964844,0.0033525563776493,-261.6278991699219,295.2392883300781,0.5455670356750488,0.050000000745058,0.0458441264927387,294.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6162414550781,0.5455670356750488,0.050000000745058,0.0482760742306709,293.3996276855469,297.1499938964844,293.1499938964844,0.0059927180409431,-346.3387145996094,298.4916687011719,0.5455670356750488,0.050000000745058,0.0356565415859222,293.15484619140625,297.1499938964844,293.1499938964844,0.0622503235936164,-1697.32275390625,304.1332397460937,0.7131935358047485,0.1065945699810981,0.1016864702105522,293.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6162414550781,0.5455670356750488,0.050000000745058,0.2290009111166,290.5133361816406,291.1499938964844,274.1606750488281,271.9151306152344,277.5237121582031,294.9221496582031,290.1405944824219,1.0,0.1564797610044479,0.6918375492095947,0.6918375492095947,0.3081624507904053,1.0,-0.5525760650634766,0.4599322080612182,0.0926438570022583,0.3007922172546386,0.0,0.0,0.0,24.962989807128903,25.0,-1896.1771240234373,-4337.3681640625,33.11041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64825439453125,299.8155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0806146934628486,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.181366138160229e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834240,293.28564453125,297.1499938964844,293.1499938964844,0.0033525563776493,-261.6278991699219,295.2392883300781,0.5455670356750488,0.050000000745058,0.0458441264927387,294.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6162414550781,0.5455670356750488,0.050000000745058,0.0482760742306709,293.3996276855469,297.1499938964844,293.1499938964844,0.0059927180409431,-346.3387145996094,298.4916687011719,0.5455670356750488,0.050000000745058,0.0356565415859222,293.15484619140625,297.1499938964844,293.1499938964844,0.0622503235936164,-1697.32275390625,304.1332397460937,0.7131935358047485,0.1065945699810981,0.1016864702105522,293.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6162414550781,0.5455670356750488,0.050000000745058,0.2290009111166,290.5133361816406,291.1499938964844,274.1606750488281,271.9151306152344,277.5237121582031,294.9221496582031,290.1405944824219,1.0,0.1564797610044479,0.6918375492095947,0.6918375492095947,0.3081624507904053,1.0,-0.5525760650634766,0.4599322080612182,0.0926438570022583,0.3007922172546386,0.0,0.0,0.0,24.962989807128903,25.0,-1896.1771240234373,-4337.3681640625,33.11041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64825439453125,299.8155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0806146934628486,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.181366138160229e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834300,293.2768249511719,297.1499938964844,293.1499938964844,0.0034530872944742,-275.75128173828125,294.7676086425781,0.5456341505050659,0.050000000745058,0.045843631029129,294.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8744812011719,0.5456341505050659,0.050000000745058,0.0482755526900291,293.3927307128906,297.1499938964844,293.1499938964844,0.0061593330465257,-362.59173583984375,298.16455078125,0.5456341505050659,0.050000000745058,0.0356561578810215,293.1521301269531,297.1499938964844,293.1499938964844,0.0664679184556007,-1784.736572265625,304.1286926269531,0.7140799760818481,0.1070672124624252,0.102038063108921,293.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8744812011719,0.5456341505050659,0.050000000745058,0.2289984375238418,289.79150390625,291.1499938964844,274.13751220703125,271.89959716796875,278.03045654296875,294.91229248046875,289.54754638671875,1.0,0.1564930379390716,0.674604594707489,0.674604594707489,0.3253954350948334,1.0,-0.5529932975769043,0.447193831205368,0.105799451470375,0.2879922389984131,0.0,0.0,0.0,24.9509334564209,25.0,-1675.037841796875,-4262.3564453125,33.13848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4959716796875,299.87237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832988992333412,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.453778718831018e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834360,293.2672424316406,297.1499938964844,293.1499938964844,0.0035199087578803,-285.3678283691406,294.4578552246094,0.5457473397254944,0.050000000745058,0.0458428002893924,294.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.36798095703125,0.5457473397254944,0.050000000745058,0.048274677246809,293.384521484375,297.1499938964844,293.1499938964844,0.0062633384950459,-373.24700927734375,297.9413146972656,0.5457473397254944,0.050000000745058,0.0356555096805095,293.1487121582031,297.1499938964844,293.1499938964844,0.0695726349949836,-1849.2734375,304.1269226074219,0.7154102325439453,0.1077123954892158,0.1025670021772384,293.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.36798095703125,0.5457473397254944,0.050000000745058,0.2289942800998687,289.3109130859375,291.1499938964844,274.114013671875,271.8837280273437,278.3839111328125,294.9011535644531,289.1323547363281,1.0,0.1565117686986923,0.6633438467979431,0.6633438467979431,0.3366561233997345,1.0,-0.5536201596260071,0.4384346306324005,0.1151855215430259,0.2791103422641754,0.0,0.0,0.0,24.93213653564453,25.0,-1407.033203125,-4210.40869140625,33.18019104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3804931640625,299.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0858834311366081,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.716076263226569e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834420,293.247802734375,297.1499938964844,293.1499938964844,0.0036166179925203,-299.8787841796875,294.0152893066406,0.5460512638092041,0.050000000745058,0.0458405688405036,294.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6492004394531,0.5460512638092041,0.050000000745058,0.0482723265886306,293.36676025390625,297.1499938964844,293.1499938964844,0.0064072357490658,-388.9386901855469,297.6093139648437,0.5460512638092041,0.050000000745058,0.0356537736952304,293.14093017578125,297.1499938964844,293.1499938964844,0.0749118998646736,-1960.5369873046875,304.1257629394531,0.7189129590988159,0.1093208193778991,0.1039939224720001,293.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6492004394531,0.5460512638092041,0.050000000745058,0.2289831340312957,288.6091003417969,291.1499938964844,274.0660095214844,271.8510437011719,278.7925720214844,294.8784484863281,288.4754943847656,1.0,0.1565680056810379,0.6506089568138123,0.6506089568138123,0.3493910729885101,1.0,-0.5553115010261536,0.4285817146301269,0.1267298012971878,0.2688847184181213,0.0,0.0,0.0810173451900482,24.88409996032715,25.0,-994.1650390625,-4153.744140625,33.295501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2498474121094,299.9950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905693769454956,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.191640128847212e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
