time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834480,293.247802734375,297.1499938964844,293.1499938964844,0.0036166179925203,-299.8787841796875,294.0152893066406,0.5460512638092041,0.050000000745058,0.0458405688405036,294.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6492004394531,0.5460512638092041,0.050000000745058,0.0482723265886306,293.36676025390625,297.1499938964844,293.1499938964844,0.0064072357490658,-388.9386901855469,297.6093139648437,0.5460512638092041,0.050000000745058,0.0356537736952304,293.14093017578125,297.1499938964844,293.1499938964844,0.0749118998646736,-1960.5369873046875,304.1257629394531,0.7189129590988159,0.1093208193778991,0.1039939224720001,293.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6492004394531,0.5460512638092041,0.050000000745058,0.2289831340312957,288.6091003417969,291.1499938964844,274.0660095214844,271.8510437011719,278.7925720214844,294.8784484863281,288.4754943847656,1.0,0.1565680056810379,0.6506089568138123,0.6506089568138123,0.3493910729885101,1.0,-0.5553115010261536,0.4285817146301269,0.1267298012971878,0.2688847184181213,0.0,0.0,0.0810173451900482,24.88409996032715,25.0,-994.1650390625,-4153.744140625,33.295501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2498474121094,299.9950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905693769454956,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.191640128847212e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834540,293.229736328125,297.1499938964844,293.1499938964844,0.0036839037202298,-308.2262878417969,293.799072265625,0.546085000038147,0.050000000745058,0.0458403229713439,294.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2501220703125,0.546085000038147,0.050000000745058,0.0482720658183097,293.3492126464844,297.1499938964844,293.1499938964844,0.0064678839407861,-395.5926818847656,297.4247741699219,0.546085000038147,0.050000000745058,0.0356535837054252,293.1330871582031,297.1499938964844,293.1499938964844,0.0782881155610084,-2029.4156494140625,304.12847900390625,0.7225963473320007,0.1111410558223724,0.1056809276342392,293.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2501220703125,0.546085000038147,0.050000000745058,0.2289818972349167,288.2469177246094,291.1499938964844,274.01666259765625,271.817138671875,282.9335632324219,294.8567199707031,288.2959289550781,1.0,0.1566269546747207,1.0,1.0,0.564900279045105,1.0,-0.557333767414093,0.3067518770694732,0.2505818605422973,0.1470169574022293,0.0,0.0,0.5008822679519653,24.875225067138672,25.0,-0.5694460272789001,-3596.715576171875,33.43063735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2706604003906,301.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.093998834490776,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.5396870165132e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834600,293.229736328125,297.1499938964844,293.1499938964844,0.0036839037202298,-308.2262878417969,293.799072265625,0.546085000038147,0.050000000745058,0.0458403229713439,294.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2501220703125,0.546085000038147,0.050000000745058,0.0482720658183097,293.3492126464844,297.1499938964844,293.1499938964844,0.0064678839407861,-395.5926818847656,297.4247741699219,0.546085000038147,0.050000000745058,0.0356535837054252,293.1330871582031,297.1499938964844,293.1499938964844,0.0782881155610084,-2029.4156494140625,304.12847900390625,0.7225963473320007,0.1111410558223724,0.1056809276342392,293.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2501220703125,0.546085000038147,0.050000000745058,0.2289818972349167,288.2469177246094,291.1499938964844,274.01666259765625,271.817138671875,282.9335632324219,294.8567199707031,288.2959289550781,1.0,0.1566269546747207,1.0,1.0,0.564900279045105,1.0,-0.557333767414093,0.3067518770694732,0.2505818605422973,0.1470169574022293,0.0,0.0,0.5008822679519653,24.875225067138672,25.0,-0.5694460272789001,-3596.715576171875,33.43063735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2706604003906,301.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.093998834490776,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.5396870165132e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834660,293.2186584472656,297.1499938964844,293.1499938964844,0.0036322947125881,-297.99371337890625,294.1563720703125,0.5463260412216187,0.050000000745058,0.0458385571837425,294.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7471008300781,0.5463260412216187,0.050000000745058,0.0482702106237411,293.3368225097656,297.1499938964844,293.1499938964844,0.0062963534146547,-379.6178283691406,297.6139221191406,0.5463260412216187,0.050000000745058,0.0356522127985954,293.126953125,297.1499938964844,293.1499938964844,0.0765183120965957,-1985.7894287109373,304.1386108398437,0.7263410687446594,0.1128191873431205,0.1073373407125473,293.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7471008300781,0.5463260412216187,0.050000000745058,0.2289730906486511,288.7894287109375,291.1499938964844,273.96600341796875,271.7819519042969,285.1756286621094,294.8408203125,288.9367370605469,1.0,0.1567072421312332,0.9767746925354004,0.9767746925354004,0.7389401793479919,1.0,-0.55930495262146,0.2564700245857239,0.3028349280357361,0.0964142531156539,0.0,0.0,0.7850087285041809,24.836090087890625,25.0,785.6052856445312,-3401.951904296875,33.57231521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5304870605469,302.43865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0944542959332466,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.585910447640345e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834720,293.2186584472656,297.1499938964844,293.1499938964844,0.0036322947125881,-297.99371337890625,294.1563720703125,0.5463260412216187,0.050000000745058,0.0458385571837425,294.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7471008300781,0.5463260412216187,0.050000000745058,0.0482702106237411,293.3368225097656,297.1499938964844,293.1499938964844,0.0062963534146547,-379.6178283691406,297.6139221191406,0.5463260412216187,0.050000000745058,0.0356522127985954,293.126953125,297.1499938964844,293.1499938964844,0.0765183120965957,-1985.7894287109373,304.1386108398437,0.7263410687446594,0.1128191873431205,0.1073373407125473,293.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7471008300781,0.5463260412216187,0.050000000745058,0.2289730906486511,288.7894287109375,291.1499938964844,273.96600341796875,271.7819519042969,285.1756286621094,294.8408203125,288.9367370605469,1.0,0.1567072421312332,0.9767746925354004,0.9767746925354004,0.7389401793479919,1.0,-0.55930495262146,0.2564700245857239,0.3028349280357361,0.0964142531156539,0.0,0.0,0.7850087285041809,24.836090087890625,25.0,785.6052856445312,-3401.951904296875,33.57231521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5304870605469,302.43865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0944542959332466,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.585910447640345e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834780,293.2149353027344,297.1499938964844,293.1499938964844,0.0035457217600196,-285.0847473144531,294.54229736328125,0.5464803576469421,0.050000000745058,0.0458374321460723,294.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3687438964844,0.5464803576469421,0.050000000745058,0.0482690222561359,293.3317565917969,297.1499938964844,293.1499938964844,0.0060898377560079,-361.9908752441406,297.8190612792969,0.5464803576469421,0.050000000745058,0.0356513336300849,293.1239013671875,297.1499938964844,293.1499938964844,0.0741360038518905,-1930.8333740234373,304.14630126953125,0.7291169762611389,0.1140239536762237,0.108596071600914,293.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3687438964844,0.5464803576469421,0.050000000745058,0.2289674580097198,289.405517578125,291.1499938964844,273.9140014648437,271.7455139160156,285.6906433105469,294.832275390625,289.5268249511719,1.0,0.156798243522644,0.953549325466156,0.953549325466156,0.9129800796508788,1.0,-0.5608050227165222,0.244653582572937,0.3161514699459076,0.0842261239886283,0.0,0.0,0.975182294845581,24.815427780151367,25.0,865.9928588867188,-3391.872314453125,33.694053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645324707031,302.8678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929245501756668,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.430660429643468e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834840,293.2149353027344,297.1499938964844,293.1499938964844,0.0035457217600196,-285.0847473144531,294.54229736328125,0.5464803576469421,0.050000000745058,0.0458374321460723,294.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3687438964844,0.5464803576469421,0.050000000745058,0.0482690222561359,293.3317565917969,297.1499938964844,293.1499938964844,0.0060898377560079,-361.9908752441406,297.8190612792969,0.5464803576469421,0.050000000745058,0.0356513336300849,293.1239013671875,297.1499938964844,293.1499938964844,0.0741360038518905,-1930.8333740234373,304.14630126953125,0.7291169762611389,0.1140239536762237,0.108596071600914,293.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3687438964844,0.5464803576469421,0.050000000745058,0.2289674580097198,289.405517578125,291.1499938964844,273.9140014648437,271.7455139160156,285.6906433105469,294.832275390625,289.5268249511719,1.0,0.156798243522644,0.953549325466156,0.953549325466156,0.9129800796508788,1.0,-0.5608050227165222,0.244653582572937,0.3161514699459076,0.0842261239886283,0.0,0.0,0.975182294845581,24.815427780151367,25.0,865.9928588867188,-3391.872314453125,33.694053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645324707031,302.8678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929245501756668,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.430660429643468e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834900,293.2148132324219,297.1499938964844,293.1499938964844,0.0035034995526075,-279.1977233886719,294.7043762207031,0.5465096831321716,0.050000000745058,0.045837216079235,294.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6390991210937,0.5465096831321716,0.050000000745058,0.0482687950134277,293.3311767578125,297.1499938964844,293.1499938964844,0.005992678925395,-354.0224609375,297.90069580078125,0.5465096831321716,0.050000000745058,0.0356511659920215,293.1233825683594,297.1499938964844,293.1499938964844,0.072975605726242,-1904.7532958984373,304.1490783691406,0.7300999760627747,0.1144583895802497,0.1090573593974113,293.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6390991210937,0.5465096831321716,0.050000000745058,0.2289663851261139,289.6727905273437,291.1499938964844,273.88751220703125,271.7268371582031,285.77105712890625,294.82958984375,289.7841491699219,1.0,0.1568441390991211,0.9419366717338562,0.9419366717338562,1.0,1.0,-0.5613566637039185,0.2426980882883072,0.3186585605144501,0.0821060016751289,0.0,0.0,1.0,24.81329345703125,25.0,821.230224609375,-3403.7783203125,33.74458312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,303.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0917385965585708,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.310301538789643e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
834960,293.2154541015625,297.1499938964844,293.1499938964844,0.0034621134400367,-273.6337280273437,294.8507080078125,0.5465150475502014,0.050000000745058,0.0458371751010417,294.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876342773437,0.5465150475502014,0.050000000745058,0.0482687540352344,293.3313903808594,297.1499938964844,293.1499938964844,0.0058993576094508,-346.528076171875,297.9718933105469,0.5465150475502014,0.050000000745058,0.0356511361896991,293.1233215332031,297.1499938964844,293.1499938964844,0.0718359127640724,-1879.5087890625,304.1513061523437,0.730867326259613,0.1148057729005813,0.1094271764159202,293.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876342773437,0.5465150475502014,0.050000000745058,0.2289661765098571,289.9186706542969,291.1499938964844,273.86065673828125,271.70782470703125,285.7749938964844,294.8274841308594,290.0205383300781,1.0,0.1568890511989593,0.9424474239349364,0.9424474239349364,1.0,1.0,-0.5618001222610474,0.2428080886602401,0.3189920485019684,0.0820623934268951,0.0,0.0,1.0,24.8151912689209,25.0,754.395751953125,-3423.58203125,33.788917541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711120605469,303.0992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0903705060482025,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.171457350021228e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835020,293.2181396484375,297.1499938964844,293.1499938964844,0.0033839070238173,-263.6434936523437,295.0960388183594,0.5464723706245422,0.050000000745058,0.0458374843001365,294.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175964355469,0.5464723706245422,0.050000000745058,0.0482690781354904,293.3335266113281,297.1499938964844,293.1499938964844,0.0057269814424216,-333.1231384277344,298.08319091796875,0.5464723706245422,0.050000000745058,0.0356513746082782,293.12420654296875,297.1499938964844,293.1499938964844,0.069735050201416,-1833.748779296875,304.1543273925781,0.7319190502166748,0.1153073087334632,0.1099604293704032,293.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175964355469,0.5464723706245422,0.050000000745058,0.2289677262306213,290.34295654296875,291.1499938964844,273.8059997558594,271.6688842773437,285.7478942871094,294.8241882324219,290.4257507324219,1.0,0.1569736301898956,0.9434688687324524,0.9434688687324524,1.0,1.0,-0.5624430179595947,0.2431365996599197,0.3193064332008362,0.0821222886443138,0.0,0.0,1.0,24.82727813720703,25.0,604.9771118164062,-3457.478515625,33.86220932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416748046875,303.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0873164683580398,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.861511014401913e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835080,293.2181396484375,297.1499938964844,293.1499938964844,0.0033839070238173,-263.6434936523437,295.0960388183594,0.5464723706245422,0.050000000745058,0.0458374843001365,294.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175964355469,0.5464723706245422,0.050000000745058,0.0482690781354904,293.3335266113281,297.1499938964844,293.1499938964844,0.0057269814424216,-333.1231384277344,298.08319091796875,0.5464723706245422,0.050000000745058,0.0356513746082782,293.12420654296875,297.1499938964844,293.1499938964844,0.069735050201416,-1833.748779296875,304.1543273925781,0.7319190502166748,0.1153073087334632,0.1099604293704032,293.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175964355469,0.5464723706245422,0.050000000745058,0.2289677262306213,290.34295654296875,291.1499938964844,273.8059997558594,271.6688842773437,285.7478942871094,294.8241882324219,290.4257507324219,1.0,0.1569736301898956,0.9434688687324524,0.9434688687324524,1.0,1.0,-0.5624430179595947,0.2431365996599197,0.3193064332008362,0.0821222886443138,0.0,0.0,1.0,24.82727813720703,25.0,604.9771118164062,-3457.478515625,33.86220932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416748046875,303.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0873164683580398,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.861511014401913e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835140,293.2216796875,297.1499938964844,293.1499938964844,0.0033130582887679,-255.0793914794922,295.2883605957031,0.5463921427726746,0.050000000745058,0.0458380654454231,294.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683349609375,0.5463921427726746,0.050000000745058,0.0482696928083896,293.3368225097656,297.1499938964844,293.1499938964844,0.005572997033596,-321.5924072265625,298.15997314453125,0.5463921427726746,0.050000000745058,0.0356518290936946,293.12579345703125,297.1499938964844,293.1499938964844,0.0679026246070861,-1794.535888671875,304.1559143066406,0.7325559258460999,0.1156426295638084,0.1103114858269691,293.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683349609375,0.5463921427726746,0.050000000745058,0.2289706319570541,290.6890563964844,291.1499938964844,273.75,271.6286926269531,285.7200927734375,294.82147216796875,290.7561950683594,1.0,0.1570494621992111,0.9444903135299684,0.9444903135299684,1.0,1.0,-0.5628698468208313,0.2433794736862182,0.3194903433322906,0.082126498222351,0.0,0.0,1.0,24.84475326538086,25.0,473.2558898925781,-3482.3681640625,33.91997146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59295654296875,303.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.084112249314785,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.536324457963929e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835200,293.2216796875,297.1499938964844,293.1499938964844,0.0033130582887679,-255.0793914794922,295.2883605957031,0.5463921427726746,0.050000000745058,0.0458380654454231,294.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683349609375,0.5463921427726746,0.050000000745058,0.0482696928083896,293.3368225097656,297.1499938964844,293.1499938964844,0.005572997033596,-321.5924072265625,298.15997314453125,0.5463921427726746,0.050000000745058,0.0356518290936946,293.12579345703125,297.1499938964844,293.1499938964844,0.0679026246070861,-1794.535888671875,304.1559143066406,0.7325559258460999,0.1156426295638084,0.1103114858269691,293.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683349609375,0.5463921427726746,0.050000000745058,0.2289706319570541,290.6890563964844,291.1499938964844,273.75,271.6286926269531,285.7200927734375,294.82147216796875,290.7561950683594,1.0,0.1570494621992111,0.9444903135299684,0.9444903135299684,1.0,1.0,-0.5628698468208313,0.2433794736862182,0.3194903433322906,0.082126498222351,0.0,0.0,1.0,24.84475326538086,25.0,473.2558898925781,-3482.3681640625,33.91997146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59295654296875,303.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.084112249314785,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.536324457963929e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835260,293.2253112792969,297.1499938964844,293.1499938964844,0.003250002162531,-247.8387451171875,295.4355773925781,0.5463027954101562,0.050000000745058,0.0458387173712253,294.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9499206542969,0.5463027954101562,0.050000000745058,0.0482703782618045,293.34039306640625,297.1499938964844,293.1499938964844,0.0054369568824768,-311.77752685546875,298.2076416015625,0.5463027954101562,0.050000000745058,0.0356523357331752,293.1275634765625,297.1499938964844,293.1499938964844,0.0663859620690345,-1762.488037109375,304.15643310546875,0.7329830527305603,0.1158940568566322,0.1105652898550033,293.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9499206542969,0.5463027954101562,0.050000000745058,0.2289738804101944,290.96630859375,291.1499938964844,273.6933288574219,271.5877990722656,285.6921691894531,294.8186950683594,291.0191345214844,1.0,0.1571162492036819,0.9448147416114808,0.9448147416114808,1.0,1.0,-0.5631805062294006,0.2435636073350906,0.3196169137954712,0.08209028840065,0.0,0.0,1.0,24.8630313873291,25.0,362.3773498535156,-3498.66650390625,33.96739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7013854980469,303.4017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0810181498527526,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.222312317229807e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835320,293.2253112792969,297.1499938964844,293.1499938964844,0.003250002162531,-247.8387451171875,295.4355773925781,0.5463027954101562,0.050000000745058,0.0458387173712253,294.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9499206542969,0.5463027954101562,0.050000000745058,0.0482703782618045,293.34039306640625,297.1499938964844,293.1499938964844,0.0054369568824768,-311.77752685546875,298.2076416015625,0.5463027954101562,0.050000000745058,0.0356523357331752,293.1275634765625,297.1499938964844,293.1499938964844,0.0663859620690345,-1762.488037109375,304.15643310546875,0.7329830527305603,0.1158940568566322,0.1105652898550033,293.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9499206542969,0.5463027954101562,0.050000000745058,0.2289738804101944,290.96630859375,291.1499938964844,273.6933288574219,271.5877990722656,285.6921691894531,294.8186950683594,291.0191345214844,1.0,0.1571162492036819,0.9448147416114808,0.9448147416114808,1.0,1.0,-0.5631805062294006,0.2435636073350906,0.3196169137954712,0.08209028840065,0.0,0.0,1.0,24.8630313873291,25.0,362.3773498535156,-3498.66650390625,33.96739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7013854980469,303.4017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0810181498527526,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.222312317229807e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835380,293.2284545898437,297.1499938964844,293.1499938964844,0.0031952660065144,-241.8510131835937,295.54302978515625,0.5462216734886169,0.050000000745058,0.0458393096923828,294.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5462216734886169,0.050000000745058,0.0482710003852844,293.3435974121094,297.1499938964844,293.1499938964844,0.0053181885741651,-303.53680419921875,298.2299194335937,0.5462216734886169,0.050000000745058,0.0356527976691722,293.1292419433594,297.1499938964844,293.1499938964844,0.0652099624276161,-1737.83056640625,304.15625,0.733343243598938,0.1161204576492309,0.1107825636863708,293.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5462216734886169,0.050000000745058,0.2289768457412719,291.1815185546875,291.1499938964844,273.6366577148437,271.5468444824219,285.6640014648437,294.8154602050781,291.2217102050781,1.0,0.1571749448776245,0.9451391696929932,0.9451391696929932,1.0,1.0,-0.5634468197822571,0.2437278926372528,0.3197189271450043,0.0820463597774505,0.0,0.0,0.990902841091156,24.87939643859864,25.0,270.5972900390625,-3507.3515625,34.008731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479553222656,303.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0782351195812225,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.939869828987867e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835440,293.2284545898437,297.1499938964844,293.1499938964844,0.0031952660065144,-241.8510131835937,295.54302978515625,0.5462216734886169,0.050000000745058,0.0458393096923828,294.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5462216734886169,0.050000000745058,0.0482710003852844,293.3435974121094,297.1499938964844,293.1499938964844,0.0053181885741651,-303.53680419921875,298.2299194335937,0.5462216734886169,0.050000000745058,0.0356527976691722,293.1292419433594,297.1499938964844,293.1499938964844,0.0652099624276161,-1737.83056640625,304.15625,0.733343243598938,0.1161204576492309,0.1107825636863708,293.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5462216734886169,0.050000000745058,0.2289768457412719,291.1815185546875,291.1499938964844,273.6366577148437,271.5468444824219,285.6640014648437,294.8154602050781,291.2217102050781,1.0,0.1571749448776245,0.9451391696929932,0.9451391696929932,1.0,1.0,-0.5634468197822571,0.2437278926372528,0.3197189271450043,0.0820463597774505,0.0,0.0,0.990902841091156,24.87939643859864,25.0,270.5972900390625,-3507.3515625,34.008731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479553222656,303.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0782351195812225,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.939869828987867e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835500,293.2297668457031,297.1499938964844,293.1499938964844,0.0031709773465991,-239.2887725830078,295.5837097167969,0.5461873412132263,0.050000000745058,0.0458395592868328,294.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.5461873412132263,0.050000000745058,0.0482712648808956,293.3449401855469,297.1499938964844,293.1499938964844,0.0052649658173322,-299.9549560546875,298.2327575683594,0.5461873412132263,0.050000000745058,0.0356529913842678,293.1300048828125,297.1499938964844,293.1499938964844,0.0647485852241516,-1728.177978515625,304.15594482421875,0.7335299849510193,0.116237573325634,0.1108913868665695,293.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.5461873412132263,0.050000000745058,0.2289780974388122,291.2684020996094,291.1499938964844,273.6083374023437,271.5263671875,285.6497802734375,294.8135681152344,291.302978515625,1.0,0.1572017818689346,0.945301353931427,0.945301353931427,1.0,1.0,-0.563579797744751,0.2438096106052398,0.3197701871395111,0.0820251256227493,0.0,0.0,0.974240779876709,24.886375427246094,25.0,231.0887756347656,-3509.2392578125,34.02824020385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7508239746094,303.4171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0770059674978256,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.815127173671499e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835560,293.2308654785156,297.1499938964844,293.1499938964844,0.0031485843937844,-236.9849853515625,295.6166687011719,0.5461581945419312,0.050000000745058,0.0458397716283798,294.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.5461581945419312,0.050000000745058,0.0482714883983135,293.3460388183594,297.1499938964844,293.1499938964844,0.0052153640426695,-296.6894226074219,298.2306823730469,0.5461581945419312,0.050000000745058,0.0356531552970409,293.1306457519531,297.1499938964844,293.1499938964844,0.0643685162067413,-1720.216552734375,304.1555480957031,0.7337332963943481,0.1163625344634056,0.111005812883377,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.5461581945419312,0.050000000745058,0.228979155421257,291.3428649902344,291.1499938964844,273.5799865722656,271.505859375,285.6354675292969,294.8114624023437,291.372314453125,1.0,0.1572272777557373,0.9454634189605712,0.9454634189605712,1.0,1.0,-0.5637190937995911,0.2438937425613403,0.3198253512382507,0.0820057243108749,0.0,0.0,0.953864812850952,24.89241600036621,25.0,195.4175720214844,-3509.728271484375,34.04747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418212890625,303.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0759018287062645,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.703070878051221e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835620,293.2323913574219,297.1499938964844,293.1499938964844,0.0031092721037566,-233.08889770507807,295.662353515625,0.5461166501045227,0.050000000745058,0.0458400771021842,294.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4521789550781,0.5461166501045227,0.050000000745058,0.0482718087732791,293.3475646972656,297.1499938964844,293.1499938964844,0.0051263426430523,-291.02154541015625,298.2137145996094,0.5461166501045227,0.050000000745058,0.03565339371562,293.13165283203125,297.1499938964844,293.1499938964844,0.0638385862112045,-1709.0211181640625,304.1545715332031,0.7342156171798706,0.1166470721364021,0.1112634241580963,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4521789550781,0.5461166501045227,0.050000000745058,0.2289806753396988,291.458740234375,291.1499938964844,273.5233459472656,271.4647827148437,285.6064453125,294.8065490722656,291.4792175292969,1.0,0.1572751551866531,0.94578754901886,0.94578754901886,1.0,1.0,-0.5640310645103455,0.2440752387046814,0.3199558556079864,0.0819754302501678,0.0,0.0,0.9045349955558776,24.90151596069336,25.0,134.4033966064453,-3507.2607421875,34.08631134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940002441406,303.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0740975961089134,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.519964128732681e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835680,293.2323913574219,297.1499938964844,293.1499938964844,0.0031092721037566,-233.08889770507807,295.662353515625,0.5461166501045227,0.050000000745058,0.0458400771021842,294.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4521789550781,0.5461166501045227,0.050000000745058,0.0482718087732791,293.3475646972656,297.1499938964844,293.1499938964844,0.0051263426430523,-291.02154541015625,298.2137145996094,0.5461166501045227,0.050000000745058,0.03565339371562,293.13165283203125,297.1499938964844,293.1499938964844,0.0638385862112045,-1709.0211181640625,304.1545715332031,0.7342156171798706,0.1166470721364021,0.1112634241580963,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4521789550781,0.5461166501045227,0.050000000745058,0.2289806753396988,291.458740234375,291.1499938964844,273.5233459472656,271.4647827148437,285.6064453125,294.8065490722656,291.4792175292969,1.0,0.1572751551866531,0.94578754901886,0.94578754901886,1.0,1.0,-0.5640310645103455,0.2440752387046814,0.3199558556079864,0.0819754302501678,0.0,0.0,0.9045349955558776,24.90151596069336,25.0,134.4033966064453,-3507.2607421875,34.08631134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940002441406,303.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0740975961089134,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.519964128732681e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835740,293.23297119140625,297.1499938964844,293.1499938964844,0.0030766581185162,-230.0276794433593,295.6852722167969,0.5460980534553528,0.050000000745058,0.045840211212635,294.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325927734375,0.5460980534553528,0.050000000745058,0.0482719503343105,293.3481140136719,297.1499938964844,293.1499938964844,0.0050492752343416,-286.3475646972656,298.1822814941406,0.5460980534553528,0.050000000745058,0.0356534980237484,293.1322631835937,297.1499938964844,293.1499938964844,0.0635897442698478,-1703.5272216796875,304.1534729003906,0.7348271608352661,0.1169904395937919,0.1115731820464134,293.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325927734375,0.5460980534553528,0.050000000745058,0.2289813458919525,291.5368957519531,291.1499938964844,273.4666748046875,271.42364501953125,285.5768127441406,294.8005065917969,291.5500183105469,1.0,0.1573205292224884,0.9461116790771484,0.9461116790771484,1.0,1.0,-0.5644040703773499,0.2442812919616699,0.3201227784156799,0.0819598883390426,0.0,0.0,0.8473639488220215,24.90667533874512,25.0,85.41353607177734,-3501.42919921875,34.127288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6159973144531,303.3027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0728508308529853,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.393433043034747e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835800,293.23297119140625,297.1499938964844,293.1499938964844,0.0030766581185162,-230.0276794433593,295.6852722167969,0.5460980534553528,0.050000000745058,0.045840211212635,294.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325927734375,0.5460980534553528,0.050000000745058,0.0482719503343105,293.3481140136719,297.1499938964844,293.1499938964844,0.0050492752343416,-286.3475646972656,298.1822814941406,0.5460980534553528,0.050000000745058,0.0356534980237484,293.1322631835937,297.1499938964844,293.1499938964844,0.0635897442698478,-1703.5272216796875,304.1534729003906,0.7348271608352661,0.1169904395937919,0.1115731820464134,293.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325927734375,0.5460980534553528,0.050000000745058,0.2289813458919525,291.5368957519531,291.1499938964844,273.4666748046875,271.42364501953125,285.5768127441406,294.8005065917969,291.5500183105469,1.0,0.1573205292224884,0.9461116790771484,0.9461116790771484,1.0,1.0,-0.5644040703773499,0.2442812919616699,0.3201227784156799,0.0819598883390426,0.0,0.0,0.8473639488220215,24.90667533874512,25.0,85.41353607177734,-3501.42919921875,34.127288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6159973144531,303.3027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0728508308529853,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.393433043034747e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835860,293.23272705078125,297.1499938964844,293.1499938964844,0.0030497037805616,-227.6616668701172,295.6894226074219,0.5461005568504333,0.050000000745058,0.0458401925861835,294.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5812683105469,0.5461005568504333,0.050000000745058,0.0482719279825687,293.3477783203125,297.1499938964844,293.1499938964844,0.0049820183776319,-282.4907531738281,298.1387939453125,0.5461005568504333,0.050000000745058,0.0356534831225872,293.1324768066406,297.1499938964844,293.1499938964844,0.0635927841067314,-1703.093017578125,304.1523132324219,0.7355812191963196,0.1173960864543914,0.1119426041841507,293.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5812683105469,0.5461005568504333,0.050000000745058,0.2289812564849853,291.5836181640625,291.1499938964844,273.4100036621094,271.3824157714844,285.52496337890625,294.7572326660156,291.59002685546875,1.0,0.1573651432991027,0.9464343786239624,0.9464343786239624,1.0,1.0,-0.5648472309112549,0.2445157617330551,0.3203314542770386,0.0819609314203262,0.0,0.0,0.7860997319221497,24.9083194732666,25.0,42.73150253295898,-3496.75048828125,34.17170715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51904296875,303.22137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0721467807888984,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.321980956476182e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835920,293.23272705078125,297.1499938964844,293.1499938964844,0.0030497037805616,-227.6616668701172,295.6894226074219,0.5461005568504333,0.050000000745058,0.0458401925861835,294.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5812683105469,0.5461005568504333,0.050000000745058,0.0482719279825687,293.3477783203125,297.1499938964844,293.1499938964844,0.0049820183776319,-282.4907531738281,298.1387939453125,0.5461005568504333,0.050000000745058,0.0356534831225872,293.1324768066406,297.1499938964844,293.1499938964844,0.0635927841067314,-1703.093017578125,304.1523132324219,0.7355812191963196,0.1173960864543914,0.1119426041841507,293.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5812683105469,0.5461005568504333,0.050000000745058,0.2289812564849853,291.5836181640625,291.1499938964844,273.4100036621094,271.3824157714844,285.52496337890625,294.7572326660156,291.59002685546875,1.0,0.1573651432991027,0.9464343786239624,0.9464343786239624,1.0,1.0,-0.5648472309112549,0.2445157617330551,0.3203314542770386,0.0819609314203262,0.0,0.0,0.7860997319221497,24.9083194732666,25.0,42.73150253295898,-3496.75048828125,34.17170715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51904296875,303.22137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0721467807888984,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.321980956476182e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
835980,293.2318725585937,297.1499938964844,293.1499938964844,0.0030280766077339,-225.9438323974609,295.6753845214844,0.54611736536026,0.050000000745058,0.0458400659263134,294.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6000061035156,0.54611736536026,0.050000000745058,0.0482717975974082,293.3468933105469,297.1499938964844,293.1499938964844,0.0049238251522183,-279.3916320800781,298.0830383300781,0.54611736536026,0.050000000745058,0.0356533862650394,293.1324157714844,297.1499938964844,293.1499938964844,0.0638284236192703,-1707.3369140625,304.1511535644531,0.7364452481269836,0.1178478896617889,0.1123592630028724,293.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6000061035156,0.54611736536026,0.050000000745058,0.2289806306362152,291.6005249023437,291.1499938964844,273.35333251953125,271.3411560058594,285.46466064453125,294.6968994140625,291.6011962890625,1.0,0.1574101150035858,0.9467570781707764,0.9467570781707764,1.0,1.0,-0.5653460621833801,0.244772657752037,0.3205733895301819,0.0819754377007484,0.0,0.0,0.7246034741401672,24.90764808654785,25.0,5.8149189949035645,-3491.83251953125,34.219329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41259765625,303.1293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0719472393393516,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.301730511244386e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
836040,293.2318725585937,297.1499938964844,293.1499938964844,0.0030280766077339,-225.9438323974609,295.6753845214844,0.54611736536026,0.050000000745058,0.0458400659263134,294.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6000061035156,0.54611736536026,0.050000000745058,0.0482717975974082,293.3468933105469,297.1499938964844,293.1499938964844,0.0049238251522183,-279.3916320800781,298.0830383300781,0.54611736536026,0.050000000745058,0.0356533862650394,293.1324157714844,297.1499938964844,293.1499938964844,0.0638284236192703,-1707.3369140625,304.1511535644531,0.7364452481269836,0.1178478896617889,0.1123592630028724,293.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6000061035156,0.54611736536026,0.050000000745058,0.2289806306362152,291.6005249023437,291.1499938964844,273.35333251953125,271.3411560058594,285.46466064453125,294.6968994140625,291.6011962890625,1.0,0.1574101150035858,0.9467570781707764,0.9467570781707764,1.0,1.0,-0.5653460621833801,0.244772657752037,0.3205733895301819,0.0819754377007484,0.0,0.0,0.7246034741401672,24.90764808654785,25.0,5.8149189949035645,-3491.83251953125,34.219329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41259765625,303.1293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0719472393393516,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.301730511244386e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
836100,293.2312316894531,297.1499938964844,293.1499938964844,0.0030189719982445,-225.2850036621093,295.6629943847656,0.5461298823356628,0.050000000745058,0.0458399765193462,294.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6001892089844,0.5461298823356628,0.050000000745058,0.0482717007398605,293.3462219238281,297.1499938964844,293.1499938964844,0.0048974682576954,-278.0672607421875,298.0515441894531,0.5461298823356628,0.050000000745058,0.0356533154845237,293.13232421875,297.1499938964844,293.1499938964844,0.0640168115496635,-1710.8756103515625,304.1506042480469,0.7369125485420227,0.11809042096138,0.112583041191101,293.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6001892089844,0.5461298823356628,0.050000000745058,0.2289801687002182,291.6000061035156,291.1499938964844,273.32501220703125,271.32049560546875,285.434814453125,294.6671447753906,291.59844970703125,1.0,0.1574329882860183,0.9469184279441832,0.9469184279441832,1.0,1.0,-0.5656137466430664,0.2449084520339965,0.3207052946090698,0.0819871351122856,0.0,0.0,0.6946318745613098,24.90667533874512,25.0,-9.307900428771973,-3489.347900390625,34.24431610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587341308594,303.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0720148608088493,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.308592466870323e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
836160,293.2304382324219,297.1499938964844,293.1499938964844,0.0030108781065791,-224.740966796875,295.6477355957031,0.546144962310791,0.050000000745058,0.0458398647606372,294.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5953674316406,0.546144962310791,0.050000000745058,0.0482715852558612,293.3454284667969,297.1499938964844,293.1499938964844,0.0048727197572588,-276.8711242675781,298.01806640625,0.546144962310791,0.050000000745058,0.0356532298028469,293.1321716308594,297.1499938964844,293.1499938964844,0.0642462894320488,-1715.2373046875,304.15008544921875,0.7374046444892883,0.1183449625968933,0.1128178164362907,293.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5953674316406,0.546144962310791,0.050000000745058,0.228979617357254,291.5945739746094,291.1499938964844,273.2966613769531,271.2998352050781,285.4053039550781,294.637939453125,291.591064453125,1.0,0.1574562489986419,0.9470782279968262,0.9470782279968262,1.0,1.0,-0.5658944249153137,0.2450497895479202,0.3208446502685547,0.0820012614130973,0.0,0.0,0.6655175685882568,24.905303955078125,25.0,-22.34918594360352,-3487.00341796875,34.27018737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058166503906,303.03692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0721805542707443,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.325408660108224e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
836220,293.228515625,297.1499938964844,293.1499938964844,0.0029973729979246,-223.94775390625,295.6104736328125,0.5461822152137756,0.050000000745058,0.0458395928144454,294.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735168457031,0.5461822152137756,0.050000000745058,0.0482712984085083,293.3434143066406,297.1499938964844,293.1499938964844,0.004827466327697,-274.8056945800781,297.9467468261719,0.5461822152137756,0.050000000745058,0.0356530137360096,293.1316833496094,297.1499938964844,293.1499938964844,0.0648126080632209,-1726.107666015625,304.14910888671875,0.7384666204452515,0.1188918501138687,0.1133223995566368,293.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735168457031,0.5461822152137756,0.050000000745058,0.2289782464504242,291.5717468261719,291.1499938964844,273.239990234375,271.2584228515625,285.34698486328125,294.5809631347656,291.5651550292969,1.0,0.1575042903423309,0.9473978281021118,0.9473978281021118,1.0,1.0,-0.5664973855018616,0.245352566242218,0.3211448192596435,0.0820320472121238,0.0,0.0,0.6106693148612976,24.90141487121582,25.0,-42.965946197509766,-3483.173583984375,34.32490921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,302.9490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0727564245462417,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.38385206204839e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
