time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836280,293.228515625,297.1499938964844,293.1499938964844,0.0029973729979246,-223.94775390625,295.6104736328125,0.5461822152137756,0.050000000745058,0.0458395928144454,294.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735168457031,0.5461822152137756,0.050000000745058,0.0482712984085083,293.3434143066406,297.1499938964844,293.1499938964844,0.004827466327697,-274.8056945800781,297.9467468261719,0.5461822152137756,0.050000000745058,0.0356530137360096,293.1316833496094,297.1499938964844,293.1499938964844,0.0648126080632209,-1726.107666015625,304.14910888671875,0.7384666204452515,0.1188918501138687,0.1133223995566368,293.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735168457031,0.5461822152137756,0.050000000745058,0.2289782464504242,291.5717468261719,291.1499938964844,273.239990234375,271.2584228515625,285.34698486328125,294.5809631347656,291.5651550292969,1.0,0.1575042903423309,0.9473978281021118,0.9473978281021118,1.0,1.0,-0.5664973855018616,0.245352566242218,0.3211448192596435,0.0820320472121238,0.0,0.0,0.6106693148612976,24.90141487121582,25.0,-42.965946197509766,-3483.173583984375,34.32490921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,302.9490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0727564245462417,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.38385206204839e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
836340,293.22607421875,297.1499938964844,293.1499938964844,0.0029868721030652,-223.4745635986328,295.5666809082031,0.5462281107902527,0.050000000745058,0.0458392538130283,294.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390930175781,0.5462281107902527,0.050000000745058,0.0482709407806396,293.34088134765625,297.1499938964844,293.1499938964844,0.0047865617088973,-273.0721435546875,297.8711242675781,0.5462281107902527,0.050000000745058,0.0356527529656887,293.13104248046875,297.1499938964844,293.1499938964844,0.0655004903674125,-1739.4075927734375,304.14825439453125,0.7396359443664551,0.1194908320903778,0.1138758808374404,293.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390930175781,0.5462281107902527,0.050000000745058,0.2289765626192093,291.5365905761719,291.1499938964844,273.1833190917969,271.2169494628906,285.289794921875,294.5262145996094,291.52783203125,1.0,0.1575549095869064,0.9477174282073976,0.9477174282073976,1.0,1.0,-0.5671584606170654,0.2456846088171005,0.3214738368988037,0.0820638835430145,0.0,0.0,0.5613794922828674,24.896148681640625,25.0,-57.35407638549805,-3480.98583984375,34.38400650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11932373046875,302.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0735801756381988,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.467452815035358e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
836400,293.22607421875,297.1499938964844,293.1499938964844,0.0029868721030652,-223.4745635986328,295.5666809082031,0.5462281107902527,0.050000000745058,0.0458392538130283,294.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390930175781,0.5462281107902527,0.050000000745058,0.0482709407806396,293.34088134765625,297.1499938964844,293.1499938964844,0.0047865617088973,-273.0721435546875,297.8711242675781,0.5462281107902527,0.050000000745058,0.0356527529656887,293.13104248046875,297.1499938964844,293.1499938964844,0.0655004903674125,-1739.4075927734375,304.14825439453125,0.7396359443664551,0.1194908320903778,0.1138758808374404,293.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390930175781,0.5462281107902527,0.050000000745058,0.2289765626192093,291.5365905761719,291.1499938964844,273.1833190917969,271.2169494628906,285.289794921875,294.5262145996094,291.52783203125,1.0,0.1575549095869064,0.9477174282073976,0.9477174282073976,1.0,1.0,-0.5671584606170654,0.2456846088171005,0.3214738368988037,0.0820638835430145,0.0,0.0,0.5613794922828674,24.896148681640625,25.0,-57.35407638549805,-3480.98583984375,34.38400650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11932373046875,302.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0735801756381988,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.467452815035358e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
836460,293.2232360839844,297.1499938964844,293.1499938964844,0.0029789099935442,-223.2544860839844,295.51904296875,0.5462815761566162,0.050000000745058,0.045838862657547,294.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960632324219,0.5462815761566162,0.050000000745058,0.0482705309987068,293.3379821777344,297.1499938964844,293.1499938964844,0.0047490401193499,-271.5816955566406,297.7928161621094,0.5462815761566162,0.050000000745058,0.0356524474918842,293.13018798828125,297.1499938964844,293.1499938964844,0.0662843957543373,-1754.62841796875,304.1475524902344,0.7409113645553589,0.1201410815119743,0.114478126168251,293.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960632324219,0.5462815761566162,0.050000000745058,0.2289746105670929,291.4931030273437,291.1499938964844,273.1266784667969,271.1754150390625,285.2342529296875,294.4745483398437,291.4829406738281,1.0,0.1576086580753326,0.9480333924293518,0.9480333924293518,1.0,1.0,-0.567877471446991,0.2460448443889618,0.3218326568603515,0.0820988491177558,0.0,0.0,0.5184813141822815,24.88976287841797,25.0,-66.6240463256836,-3480.77587890625,34.44773483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486755371094,302.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0745566263794899,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.566549902549013e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
836520,293.2232360839844,297.1499938964844,293.1499938964844,0.0029789099935442,-223.2544860839844,295.51904296875,0.5462815761566162,0.050000000745058,0.045838862657547,294.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960632324219,0.5462815761566162,0.050000000745058,0.0482705309987068,293.3379821777344,297.1499938964844,293.1499938964844,0.0047490401193499,-271.5816955566406,297.7928161621094,0.5462815761566162,0.050000000745058,0.0356524474918842,293.13018798828125,297.1499938964844,293.1499938964844,0.0662843957543373,-1754.62841796875,304.1475524902344,0.7409113645553589,0.1201410815119743,0.114478126168251,293.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960632324219,0.5462815761566162,0.050000000745058,0.2289746105670929,291.4931030273437,291.1499938964844,273.1266784667969,271.1754150390625,285.2342529296875,294.4745483398437,291.4829406738281,1.0,0.1576086580753326,0.9480333924293518,0.9480333924293518,1.0,1.0,-0.567877471446991,0.2460448443889618,0.3218326568603515,0.0820988491177558,0.0,0.0,0.5184813141822815,24.88976287841797,25.0,-66.6240463256836,-3480.77587890625,34.44773483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486755371094,302.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0745566263794899,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.566549902549013e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
836580,293.2200622558594,297.1499938964844,293.1499938964844,0.0029729926027357,-223.2247772216797,295.4696960449219,0.5463413596153259,0.050000000745058,0.0458384230732917,294.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476928710937,0.5463413596153259,0.050000000745058,0.0482700690627098,293.3348693847656,297.1499938964844,293.1499938964844,0.0047138165682554,-270.24676513671875,297.7131042480469,0.5463413596153259,0.050000000745058,0.035652108490467,293.12921142578125,297.1499938964844,293.1499938964844,0.0671416819095611,-1771.3212890625,304.1469421386719,0.7422874569892883,0.1208398640155792,0.1151270344853401,293.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476928710937,0.5463413596153259,0.050000000745058,0.2289724200963974,291.4444580078125,291.1499938964844,273.07000732421875,271.1338195800781,285.1807556152344,294.4265441894531,291.4335327148437,1.0,0.1576659232378006,0.9483492970466614,0.9483492970466614,1.0,1.0,-0.5686520934104919,0.2464294135570526,0.3222226798534393,0.082142949104309,0.0,0.0,0.4824405610561371,24.88255882263184,25.0,-71.7347183227539,-3482.672607421875,34.51616668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960021972656,302.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0755998864769935,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.672427454963326e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
836640,293.2200622558594,297.1499938964844,293.1499938964844,0.0029729926027357,-223.2247772216797,295.4696960449219,0.5463413596153259,0.050000000745058,0.0458384230732917,294.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476928710937,0.5463413596153259,0.050000000745058,0.0482700690627098,293.3348693847656,297.1499938964844,293.1499938964844,0.0047138165682554,-270.24676513671875,297.7131042480469,0.5463413596153259,0.050000000745058,0.035652108490467,293.12921142578125,297.1499938964844,293.1499938964844,0.0671416819095611,-1771.3212890625,304.1469421386719,0.7422874569892883,0.1208398640155792,0.1151270344853401,293.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476928710937,0.5463413596153259,0.050000000745058,0.2289724200963974,291.4444580078125,291.1499938964844,273.07000732421875,271.1338195800781,285.1807556152344,294.4265441894531,291.4335327148437,1.0,0.1576659232378006,0.9483492970466614,0.9483492970466614,1.0,1.0,-0.5686520934104919,0.2464294135570526,0.3222226798534393,0.082142949104309,0.0,0.0,0.4824405610561371,24.88255882263184,25.0,-71.7347183227539,-3482.672607421875,34.51616668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960021972656,302.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0755998864769935,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.672427454963326e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
836700,293.2183532714844,297.1499938964844,293.1499938964844,0.002970676170662,-223.2654724121093,295.4449157714844,0.5463733077049255,0.050000000745058,0.0458381921052932,294.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.5463733077049255,0.050000000745058,0.0482698231935501,293.3332824707031,297.1499938964844,293.1499938964844,0.0046968171373009,-269.6165771484375,297.6730651855469,0.5463733077049255,0.050000000745058,0.0356519259512424,293.1286926269531,297.1499938964844,293.1499938964844,0.0675915256142616,-1780.0948486328125,304.14666748046875,0.7430108189582825,0.1212061941623687,0.1154678910970687,293.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.5463733077049255,0.050000000745058,0.2289712578058242,291.4190368652344,291.1499938964844,273.0416564941406,271.1130065917969,285.1548767089844,294.4039611816406,291.407958984375,1.0,0.1576959639787674,0.9485073089599608,0.9485073089599608,1.0,1.0,-0.5690589547157288,0.2466291189193725,0.3224298357963562,0.0821707919239997,0.0,0.0,0.4670502245426178,24.878746032714844,25.0,-73.01569366455078,-3484.40380859375,34.552120208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765319824219,302.71759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0761229395866394,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.725510658929124e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
836760,293.2165832519531,297.1499938964844,293.1499938964844,0.0029687308706343,-223.33599853515625,295.4203186035156,0.5464064478874207,0.050000000745058,0.0458379499614238,294.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.5464064478874207,0.050000000745058,0.0482695661485195,293.3316345214844,297.1499938964844,293.1499938964844,0.004680145997554,-269.00360107421875,297.6330871582031,0.5464064478874207,0.050000000745058,0.0356517359614372,293.1281433105469,297.1499938964844,293.1499938964844,0.0680524930357933,-1789.0936279296875,304.1464538574219,0.743756115436554,0.1215830519795417,0.115818977355957,293.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.5464064478874207,0.050000000745058,0.2289700359106063,291.3932800292969,291.1499938964844,273.0133361816406,271.0921630859375,285.12957763671875,294.3823547363281,291.3821105957031,1.0,0.1577269732952118,0.9486631155014038,0.9486631155014038,1.0,1.0,-0.5694780349731445,0.2468327134847641,0.3226453065872192,0.0822037681937217,0.0,0.0,0.4534197449684143,24.87484359741211,25.0,-73.59152221679688,-3486.63720703125,34.589202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615173339844,302.6962280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0766359493136406,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.777574501233175e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
836820,293.2129211425781,297.1499938964844,293.1499938964844,0.0029658034909516,-223.5485992431641,295.37225341796875,0.5464757680892944,0.050000000745058,0.0458374395966529,294.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.344970703125,0.5464757680892944,0.050000000745058,0.0482690334320068,293.3283386230469,297.1499938964844,293.1499938964844,0.004647537600249,-267.8078308105469,297.5536193847656,0.5464757680892944,0.050000000745058,0.0356513448059558,293.12701416015625,297.1499938964844,293.1499938964844,0.0690000057220459,-1807.61279296875,304.14605712890625,0.7453071475028992,0.1223656684160232,0.1165493577718734,293.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.344970703125,0.5464757680892944,0.050000000745058,0.2289675027132034,291.3415832519531,291.1499938964844,272.9566650390625,271.0504455566406,285.0806579589844,294.3417358398437,291.3305053710937,1.0,0.1577919125556945,0.9489746689796448,0.9489746689796448,1.0,1.0,-0.5703497529029846,0.2472486793994903,0.3231010735034942,0.0822886154055595,0.0,0.0,0.4313409328460693,24.866907119750977,25.0,-73.0580062866211,-3492.50244140625,34.66661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439697265625,302.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0776052996516227,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.875951268943027e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
836880,293.2129211425781,297.1499938964844,293.1499938964844,0.0029658034909516,-223.5485992431641,295.37225341796875,0.5464757680892944,0.050000000745058,0.0458374395966529,294.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.344970703125,0.5464757680892944,0.050000000745058,0.0482690334320068,293.3283386230469,297.1499938964844,293.1499938964844,0.004647537600249,-267.8078308105469,297.5536193847656,0.5464757680892944,0.050000000745058,0.0356513448059558,293.12701416015625,297.1499938964844,293.1499938964844,0.0690000057220459,-1807.61279296875,304.14605712890625,0.7453071475028992,0.1223656684160232,0.1165493577718734,293.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.344970703125,0.5464757680892944,0.050000000745058,0.2289675027132034,291.3415832519531,291.1499938964844,272.9566650390625,271.0504455566406,285.0806579589844,294.3417358398437,291.3305053710937,1.0,0.1577919125556945,0.9489746689796448,0.9489746689796448,1.0,1.0,-0.5703497529029846,0.2472486793994903,0.3231010735034942,0.0822886154055595,0.0,0.0,0.4313409328460693,24.866907119750977,25.0,-73.0580062866211,-3492.50244140625,34.66661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439697265625,302.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0776052996516227,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.875951268943027e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
836940,293.2090759277344,297.1499938964844,293.1499938964844,0.0029639496933668,-223.8326873779297,295.3262939453125,0.5465484261512756,0.050000000745058,0.0458369106054306,294.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940673828125,0.5465484261512756,0.050000000745058,0.048268474638462,293.3249816894531,297.1499938964844,293.1499938964844,0.004615715239197,-266.6324768066406,297.4754943847656,0.5465484261512756,0.050000000745058,0.0356509312987327,293.1258544921875,297.1499938964844,293.1499938964844,0.0699717253446579,-1826.6322021484373,304.145751953125,0.7469314336776733,0.1231834515929222,0.1173139438033104,293.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940673828125,0.5465484261512756,0.050000000745058,0.2289648503065109,291.2907409667969,291.1499938964844,272.8999938964844,271.0086364746094,285.0334167480469,294.303466796875,291.27996826171875,1.0,0.1578607112169265,0.9492862820625304,0.9492862820625304,1.0,1.0,-0.5712623596191406,0.2476724684238433,0.3235898613929748,0.082402728497982,0.0,0.0,0.4159951210021972,24.85896873474121,25.0,-70.9764175415039,-3500.05908203125,34.748138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,302.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0784652307629585,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.963223470142111e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837000,293.2090759277344,297.1499938964844,293.1499938964844,0.0029639496933668,-223.8326873779297,295.3262939453125,0.5465484261512756,0.050000000745058,0.0458369106054306,294.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940673828125,0.5465484261512756,0.050000000745058,0.048268474638462,293.3249816894531,297.1499938964844,293.1499938964844,0.004615715239197,-266.6324768066406,297.4754943847656,0.5465484261512756,0.050000000745058,0.0356509312987327,293.1258544921875,297.1499938964844,293.1499938964844,0.0699717253446579,-1826.6322021484373,304.145751953125,0.7469314336776733,0.1231834515929222,0.1173139438033104,293.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940673828125,0.5465484261512756,0.050000000745058,0.2289648503065109,291.2907409667969,291.1499938964844,272.8999938964844,271.0086364746094,285.0334167480469,294.303466796875,291.27996826171875,1.0,0.1578607112169265,0.9492862820625304,0.9492862820625304,1.0,1.0,-0.5712623596191406,0.2476724684238433,0.3235898613929748,0.082402728497982,0.0,0.0,0.4159951210021972,24.85896873474121,25.0,-70.9764175415039,-3500.05908203125,34.748138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,302.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0784652307629585,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.963223470142111e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837060,293.2051696777344,297.1499938964844,293.1499938964844,0.0029629953205585,-224.16954040527344,295.2829895019531,0.5466236472129822,0.050000000745058,0.0458363592624664,294.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.5466236472129822,0.050000000745058,0.0482678934931755,293.321533203125,297.1499938964844,293.1499938964844,0.0045845457352697,-265.46392822265625,297.3992004394531,0.5466236472129822,0.050000000745058,0.0356505028903484,293.12469482421875,297.1499938964844,293.1499938964844,0.0709592849016189,-1845.9876708984373,304.1455078125,0.7486206889152527,0.1240323334932327,0.1181089282035827,293.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.5466236472129822,0.050000000745058,0.2289621084928512,291.2415466308594,291.1499938964844,272.84332275390625,270.966796875,284.9873046875,294.2665100097656,291.231201171875,1.0,0.1579333245754242,0.9495941996574402,0.9495941996574402,1.0,1.0,-0.5722112059593201,0.2481012046337127,0.3241100013256073,0.0825471729040145,0.0,0.0,0.4071037769317627,24.851192474365234,25.0,-68.09525299072266,-3509.005859375,34.83351516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,302.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0791890621185302,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.03668299340643e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837120,293.2051696777344,297.1499938964844,293.1499938964844,0.0029629953205585,-224.16954040527344,295.2829895019531,0.5466236472129822,0.050000000745058,0.0458363592624664,294.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.5466236472129822,0.050000000745058,0.0482678934931755,293.321533203125,297.1499938964844,293.1499938964844,0.0045845457352697,-265.46392822265625,297.3992004394531,0.5466236472129822,0.050000000745058,0.0356505028903484,293.12469482421875,297.1499938964844,293.1499938964844,0.0709592849016189,-1845.9876708984373,304.1455078125,0.7486206889152527,0.1240323334932327,0.1181089282035827,293.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.5466236472129822,0.050000000745058,0.2289621084928512,291.2415466308594,291.1499938964844,272.84332275390625,270.966796875,284.9873046875,294.2665100097656,291.231201171875,1.0,0.1579333245754242,0.9495941996574402,0.9495941996574402,1.0,1.0,-0.5722112059593201,0.2481012046337127,0.3241100013256073,0.0825471729040145,0.0,0.0,0.4071037769317627,24.851192474365234,25.0,-68.09525299072266,-3509.005859375,34.83351516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,302.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0791890621185302,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.03668299340643e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837180,293.2012023925781,297.1499938964844,293.1499938964844,0.00296286563389,-224.55088806152344,295.2424621582031,0.5467001795768738,0.050000000745058,0.0458358004689216,294.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5467001795768738,0.050000000745058,0.0482673048973083,293.3180847167969,297.1499938964844,293.1499938964844,0.0045538190752267,-264.28826904296875,297.32476806640625,0.5467001795768738,0.050000000745058,0.0356500670313835,293.12353515625,297.1499938964844,293.1499938964844,0.0719566121697425,-1865.5611572265625,304.1453552246094,0.7503654360771179,0.1249077916145324,0.1189301609992981,293.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5467001795768738,0.050000000745058,0.228959321975708,291.1943664550781,291.1499938964844,272.7866516113281,270.92486572265625,284.9425048828125,294.2312316894531,291.1845092773437,1.0,0.1580095738172531,0.9499021768569946,0.9499021768569946,1.0,1.0,-0.5731915235519409,0.2485343366861343,0.3246571719646454,0.0827178657054901,0.0,0.0,0.4043685793876648,24.843721389770508,25.0,-64.85067749023438,-3518.919921875,34.922420501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,302.6103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0797651782631874,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.095151861198246e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837240,293.2012023925781,297.1499938964844,293.1499938964844,0.00296286563389,-224.55088806152344,295.2424621582031,0.5467001795768738,0.050000000745058,0.0458358004689216,294.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5467001795768738,0.050000000745058,0.0482673048973083,293.3180847167969,297.1499938964844,293.1499938964844,0.0045538190752267,-264.28826904296875,297.32476806640625,0.5467001795768738,0.050000000745058,0.0356500670313835,293.12353515625,297.1499938964844,293.1499938964844,0.0719566121697425,-1865.5611572265625,304.1453552246094,0.7503654360771179,0.1249077916145324,0.1189301609992981,293.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5467001795768738,0.050000000745058,0.228959321975708,291.1943664550781,291.1499938964844,272.7866516113281,270.92486572265625,284.9425048828125,294.2312316894531,291.1845092773437,1.0,0.1580095738172531,0.9499021768569946,0.9499021768569946,1.0,1.0,-0.5731915235519409,0.2485343366861343,0.3246571719646454,0.0827178657054901,0.0,0.0,0.4043685793876648,24.843721389770508,25.0,-64.85067749023438,-3518.919921875,34.922420501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,302.6103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0797651782631874,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.095151861198246e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837300,293.19921875,297.1499938964844,293.1499938964844,0.0029630861245095,-224.7560272216797,295.2232971191406,0.5467385053634644,0.050000000745058,0.0458355210721492,294.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5467385053634644,0.050000000745058,0.0482670105993747,293.31640625,297.1499938964844,293.1499938964844,0.0045385714620351,-263.69464111328125,297.2882385253906,0.5467385053634644,0.050000000745058,0.0356498509645462,293.1229553222656,297.1499938964844,293.1499938964844,0.0724572464823722,-1875.396728515625,304.1452941894531,0.7512552738189697,0.1253539025783538,0.1193491965532302,293.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5467385053634644,0.050000000745058,0.2289579212665558,291.1716003417969,291.1499938964844,272.7583312988281,270.9039001464844,284.920654296875,294.2143859863281,291.1619873046875,1.0,0.1580490171909332,0.9500561356544496,0.9500561356544496,1.0,1.0,-0.5736917853355408,0.2487527877092361,0.3249389827251434,0.08281060308218,0.0,0.0,0.4052135944366455,24.840145111083984,25.0,-63.175819396972656,-3524.11474609375,34.96808624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810791015625,302.6068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0799975544214248,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.118734695017338e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837360,293.1972351074219,297.1499938964844,293.1499938964844,0.0029634677339345,-224.9685821533203,295.204833984375,0.5467765927314758,0.050000000745058,0.0458352416753768,294.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5467765927314758,0.050000000745058,0.0482667163014411,293.3147277832031,297.1499938964844,293.1499938964844,0.0045233671553432,-263.09539794921875,297.2521667480469,0.5467765927314758,0.050000000745058,0.0356496348977088,293.1224060058594,297.1499938964844,293.1499938964844,0.0729584246873855,-1885.2501220703125,304.1452331542969,0.7521548271179199,0.1258048266172409,0.1197730228304863,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5467765927314758,0.050000000745058,0.2289565354585647,291.1494140625,291.1499938964844,272.7300109863281,270.8829040527344,284.89910888671875,294.197998046875,291.1400756835937,1.0,0.1580892652273178,0.9502084851264954,0.9502084851264954,1.0,1.0,-0.5741977691650391,0.2489727139472961,0.3252250850200653,0.0829066112637519,0.0,0.0,0.4074832201004028,24.836694717407227,25.0,-61.52656173706055,-3529.41455078125,35.01448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,302.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0801939517259597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.138666453305632e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837420,293.1932678222656,297.1499938964844,293.1499938964844,0.0029647620394825,-225.42062377929688,295.1700134277344,0.5468515753746033,0.050000000745058,0.045834694057703,294.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5468515753746033,0.050000000745058,0.0482661426067352,293.3114013671875,297.1499938964844,293.1499938964844,0.0044932151213288,-261.8881530761719,297.1814270019531,0.5468515753746033,0.050000000745058,0.0356492064893245,293.121337890625,297.1499938964844,293.1499938964844,0.0739616826176643,-1904.9967041015625,304.1451416015625,0.7539790272712708,0.1267195045948028,0.1206333339214325,293.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5468515753746033,0.050000000745058,0.2289537936449051,291.1066589355469,291.1499938964844,272.67333984375,270.8408508300781,284.8565979003906,294.16619873046875,291.0977478027344,1.0,0.1581721156835556,0.9505131840705872,0.9505131840705872,1.0,1.0,-0.5752251148223877,0.2494181543588638,0.3258069455623626,0.0831037238240242,0.0,0.0,0.4161417484283447,24.8302001953125,25.0,-58.47737884521485,-3540.17822265625,35.109310150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,302.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0804865285754203,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.168358908733353e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837480,293.1932678222656,297.1499938964844,293.1499938964844,0.0029647620394825,-225.42062377929688,295.1700134277344,0.5468515753746033,0.050000000745058,0.045834694057703,294.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5468515753746033,0.050000000745058,0.0482661426067352,293.3114013671875,297.1499938964844,293.1499938964844,0.0044932151213288,-261.8881530761719,297.1814270019531,0.5468515753746033,0.050000000745058,0.0356492064893245,293.121337890625,297.1499938964844,293.1499938964844,0.0739616826176643,-1904.9967041015625,304.1451416015625,0.7539790272712708,0.1267195045948028,0.1206333339214325,293.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5468515753746033,0.050000000745058,0.2289537936449051,291.1066589355469,291.1499938964844,272.67333984375,270.8408508300781,284.8565979003906,294.16619873046875,291.0977478027344,1.0,0.1581721156835556,0.9505131840705872,0.9505131840705872,1.0,1.0,-0.5752251148223877,0.2494181543588638,0.3258069455623626,0.0831037238240242,0.0,0.0,0.4161417484283447,24.8302001953125,25.0,-58.47737884521485,-3540.17822265625,35.109310150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,302.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0804865285754203,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.168358908733353e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837540,293.1893005371094,297.1499938964844,293.1499938964844,0.0029667261987924,-225.90802001953125,295.1377868652344,0.546924352645874,0.050000000745058,0.0458341650664806,294.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.546924352645874,0.050000000745058,0.0482655838131904,293.30816650390625,297.1499938964844,293.1499938964844,0.0044632595963776,-260.66436767578125,297.1122741699219,0.546924352645874,0.050000000745058,0.0356487967073917,293.1203308105469,297.1499938964844,293.1499938964844,0.0749663710594177,-1924.8038330078125,304.14508056640625,0.7558327913284302,0.1276499330997467,0.1215089187026023,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.546924352645874,0.050000000745058,0.2289511412382125,291.0657653808594,291.1499938964844,272.6166687011719,270.7987365722656,284.8148193359375,294.1357727050781,291.0572509765625,1.0,0.1582578867673874,0.950817883014679,0.950817883014679,1.0,1.0,-0.5762708783149719,0.2498732954263687,0.3263975977897644,0.0833005011081695,0.0,0.0,0.4301246702671051,24.8242301940918,25.0,-55.90733337402344,-3550.917236328125,35.20665740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,302.5966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0806606635451316,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.186032209778205e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837600,293.1893005371094,297.1499938964844,293.1499938964844,0.0029667261987924,-225.90802001953125,295.1377868652344,0.546924352645874,0.050000000745058,0.0458341650664806,294.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.546924352645874,0.050000000745058,0.0482655838131904,293.30816650390625,297.1499938964844,293.1499938964844,0.0044632595963776,-260.66436767578125,297.1122741699219,0.546924352645874,0.050000000745058,0.0356487967073917,293.1203308105469,297.1499938964844,293.1499938964844,0.0749663710594177,-1924.8038330078125,304.14508056640625,0.7558327913284302,0.1276499330997467,0.1215089187026023,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.546924352645874,0.050000000745058,0.2289511412382125,291.0657653808594,291.1499938964844,272.6166687011719,270.7987365722656,284.8148193359375,294.1357727050781,291.0572509765625,1.0,0.1582578867673874,0.950817883014679,0.950817883014679,1.0,1.0,-0.5762708783149719,0.2498732954263687,0.3263975977897644,0.0833005011081695,0.0,0.0,0.4301246702671051,24.8242301940918,25.0,-55.90733337402344,-3550.917236328125,35.20665740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,302.5966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0806606635451316,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.186032209778205e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837660,293.1853942871094,297.1499938964844,293.1499938964844,0.0029694831464439,-226.44308471679688,295.10791015625,0.546994686126709,0.050000000745058,0.0458336509764194,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.546994686126709,0.050000000745058,0.0482650436460971,293.3050537109375,297.1499938964844,293.1499938964844,0.004433695692569,-259.4383850097656,297.0445251464844,0.546994686126709,0.050000000745058,0.0356483981013298,293.119384765625,297.1499938964844,293.1499938964844,0.0759736448526382,-1944.6968994140625,304.1450500488281,0.7577129602432251,0.1285947859287262,0.1223984584212303,293.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.546994686126709,0.050000000745058,0.2289485782384872,291.02642822265625,291.1499938964844,272.5599975585937,270.7565612792969,284.7738037109375,294.10693359375,291.0182189941406,1.0,0.1583463251590728,0.9511194825172424,0.9511194825172424,1.0,1.0,-0.5773336291313171,0.250339925289154,0.3269936740398407,0.0834909677505493,0.0,0.0,0.4492431282997131,24.818737030029297,25.0,-53.87327194213867,-3561.37841796875,35.30634689331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766296386719,302.5925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0807389467954635,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.193976827897131e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837720,293.1853942871094,297.1499938964844,293.1499938964844,0.0029694831464439,-226.44308471679688,295.10791015625,0.546994686126709,0.050000000745058,0.0458336509764194,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.546994686126709,0.050000000745058,0.0482650436460971,293.3050537109375,297.1499938964844,293.1499938964844,0.004433695692569,-259.4383850097656,297.0445251464844,0.546994686126709,0.050000000745058,0.0356483981013298,293.119384765625,297.1499938964844,293.1499938964844,0.0759736448526382,-1944.6968994140625,304.1450500488281,0.7577129602432251,0.1285947859287262,0.1223984584212303,293.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.546994686126709,0.050000000745058,0.2289485782384872,291.02642822265625,291.1499938964844,272.5599975585937,270.7565612792969,284.7738037109375,294.10693359375,291.0182189941406,1.0,0.1583463251590728,0.9511194825172424,0.9511194825172424,1.0,1.0,-0.5773336291313171,0.250339925289154,0.3269936740398407,0.0834909677505493,0.0,0.0,0.4492431282997131,24.818737030029297,25.0,-53.87327194213867,-3561.37841796875,35.30634689331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766296386719,302.5925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0807389467954635,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.193976827897131e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837780,293.1815185546875,297.1499938964844,293.1499938964844,0.0029730047099292,-227.0269927978516,295.0801086425781,0.5470625758171082,0.050000000745058,0.0458331592381,294.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.5470625758171082,0.050000000745058,0.0482645221054554,293.3020324707031,297.1499938964844,293.1499938964844,0.0044045229442417,-258.2143249511719,296.9779663085937,0.5470625758171082,0.050000000745058,0.0356480106711387,293.1184997558594,297.1499938964844,293.1499938964844,0.0769850015640258,-1964.708251953125,304.14501953125,0.7596169114112854,0.1295528560876846,0.1233007907867431,293.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.5470625758171082,0.050000000745058,0.2289461195468902,290.98828125,291.1499938964844,272.5033264160156,270.71435546875,284.7333679199219,294.0794677734375,290.98028564453125,1.0,0.1584372222423553,0.951421082019806,0.951421082019806,1.0,1.0,-0.5784118175506592,0.2508181929588318,0.3275936543941498,0.0836734250187873,0.0,0.0,0.4733688831329345,24.813684463500977,25.0,-52.4069938659668,-3571.39697265625,35.40821075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004333496094,302.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0807458534836769,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.194677502615377e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837840,293.1815185546875,297.1499938964844,293.1499938964844,0.0029730047099292,-227.0269927978516,295.0801086425781,0.5470625758171082,0.050000000745058,0.0458331592381,294.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.5470625758171082,0.050000000745058,0.0482645221054554,293.3020324707031,297.1499938964844,293.1499938964844,0.0044045229442417,-258.2143249511719,296.9779663085937,0.5470625758171082,0.050000000745058,0.0356480106711387,293.1184997558594,297.1499938964844,293.1499938964844,0.0769850015640258,-1964.708251953125,304.14501953125,0.7596169114112854,0.1295528560876846,0.1233007907867431,293.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.5470625758171082,0.050000000745058,0.2289461195468902,290.98828125,291.1499938964844,272.5033264160156,270.71435546875,284.7333679199219,294.0794677734375,290.98028564453125,1.0,0.1584372222423553,0.951421082019806,0.951421082019806,1.0,1.0,-0.5784118175506592,0.2508181929588318,0.3275936543941498,0.0836734250187873,0.0,0.0,0.4733688831329345,24.813684463500977,25.0,-52.4069938659668,-3571.39697265625,35.40821075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004333496094,302.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0807458534836769,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.194677502615377e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837900,293.1795959472656,297.1499938964844,293.1499938964844,0.002975070849061,-227.3397827148437,295.06689453125,0.547095775604248,0.050000000745058,0.0458329170942306,294.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720458984375,0.547095775604248,0.050000000745058,0.0482642687857151,293.3005065917969,297.1499938964844,293.1499938964844,0.0043901484459638,-257.6078491210937,296.9450988769531,0.547095775604248,0.050000000745058,0.0356478244066238,293.1180419921875,297.1499938964844,293.1499938964844,0.077492780983448,-1974.7706298828125,304.1449890136719,0.7605772018432617,0.1300364732742309,0.1237564086914062,293.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720458984375,0.547095775604248,0.050000000745058,0.2289449125528335,290.96954345703125,291.1499938964844,272.4750061035156,270.6932067871094,284.7132873535156,294.0660705566406,290.96160888671875,1.0,0.158483549952507,0.9515718817710876,0.9515718817710876,1.0,1.0,-0.5789563655853271,0.2510609924793243,0.3278953731060028,0.0837627202272415,0.0,0.0,0.487280011177063,24.811309814453125,25.0,-51.89417266845703,-3576.208984375,35.45990753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,302.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0807302221655845,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.193091343855485e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
837960,293.1776733398437,297.1499938964844,293.1499938964844,0.0029773325659334,-227.66647338867188,295.0540771484375,0.5471285581588745,0.050000000745058,0.0458326786756515,294.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95343017578125,0.5471285581588745,0.050000000745058,0.0482640154659748,293.29901123046875,297.1499938964844,293.1499938964844,0.00437593460083,-257.0069274902344,296.9125366210937,0.5471285581588745,0.050000000745058,0.0356476381421089,293.1176452636719,297.1499938964844,293.1499938964844,0.078002318739891,-1984.8780517578125,304.1449890136719,0.7615427374839783,0.1305230557918548,0.1242148354649543,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95343017578125,0.5471285581588745,0.050000000745058,0.2289437055587768,290.950927734375,291.1499938964844,272.4466552734375,270.67205810546875,284.6932983398437,294.0528259277344,290.94305419921875,1.0,0.1585303992033004,0.9517202377319336,0.9517202377319336,1.0,1.0,-0.5795042514801025,0.2513053715229034,0.3281989097595215,0.0838522464036941,0.0,0.0,0.5024234652519226,24.80903434753418,25.0,-51.523956298828125,-3580.876220703125,35.51209259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,302.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0807059183716774,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.190624794224277e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838020,293.1738586425781,297.1499938964844,293.1499938964844,0.0029825137462466,-228.3702545166016,295.02947998046875,0.5471933484077454,0.050000000745058,0.0458322055637836,294.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9162902832031,0.5471933484077454,0.050000000745058,0.0482635200023651,293.2951354980469,297.1499938964844,293.1499938964844,0.0043504727073013,-255.9618377685547,296.8504943847656,0.5471933484077454,0.050000000745058,0.0356472693383693,293.1168518066406,297.1499938964844,293.1499938964844,0.0790291577577591,-2005.2822265625,304.1449279785156,0.7634893655776978,0.1315046995878219,0.1251398175954818,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9162902832031,0.5471933484077454,0.050000000745058,0.2289413511753082,290.9137878417969,291.1499938964844,272.3900146484375,270.6296691894531,284.6488952636719,294.0191955566406,290.90582275390625,1.0,0.1586256772279739,0.9520170092582704,0.9520170092582704,1.0,1.0,-0.580609917640686,0.2517980635166168,0.3288118541240692,0.0840339362621307,0.0,0.0,0.5364063382148743,24.804744720458984,25.0,-51.9172477722168,-3590.443359375,35.617862701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351928710937,302.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0806431621313095,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.184255420928821e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
