time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838080,293.1738586425781,297.1499938964844,293.1499938964844,0.0029825137462466,-228.3702545166016,295.02947998046875,0.5471933484077454,0.050000000745058,0.0458322055637836,294.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9162902832031,0.5471933484077454,0.050000000745058,0.0482635200023651,293.2951354980469,297.1499938964844,293.1499938964844,0.0043504727073013,-255.9618377685547,296.8504943847656,0.5471933484077454,0.050000000745058,0.0356472693383693,293.1168518066406,297.1499938964844,293.1499938964844,0.0790291577577591,-2005.2822265625,304.1449279785156,0.7634893655776978,0.1315046995878219,0.1251398175954818,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9162902832031,0.5471933484077454,0.050000000745058,0.2289413511753082,290.9137878417969,291.1499938964844,272.3900146484375,270.6296691894531,284.6488952636719,294.0191955566406,290.90582275390625,1.0,0.1586256772279739,0.9520170092582704,0.9520170092582704,1.0,1.0,-0.580609917640686,0.2517980635166168,0.3288118541240692,0.0840339362621307,0.0,0.0,0.5364063382148743,24.804744720458984,25.0,-51.9172477722168,-3590.443359375,35.617862701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351928710937,302.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0806431621313095,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.184255420928821e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838140,293.1700744628906,297.1499938964844,293.1499938964844,0.0029887824784964,-229.171127319336,295.0052185058594,0.5472573637962341,0.050000000745058,0.0458317399024963,294.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778991699219,0.5472573637962341,0.050000000745058,0.0482630282640457,293.290283203125,297.1499938964844,293.1499938964844,0.0043282755650579,-255.1049194335937,296.7915954589844,0.5472573637962341,0.050000000745058,0.0356469079852104,293.1160888671875,297.1499938964844,293.1499938964844,0.0800780653953552,-2026.190185546875,304.1448669433594,0.7654571533203125,0.1324983984231948,0.1260759234428405,293.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778991699219,0.5472573637962341,0.050000000745058,0.228939026594162,290.875244140625,291.1499938964844,272.3333435058594,270.5872497558594,284.5984802246094,293.9745483398437,290.8668212890625,1.0,0.1587228924036026,0.9523137211799622,0.9523137211799622,1.0,1.0,-0.5817289352416992,0.2522960901260376,0.3294328451156616,0.0842192098498344,0.0,0.0,0.5756082534790039,24.800737380981445,25.0,-54.3878173828125,-3600.059814453125,35.72547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451416015625,302.5472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0805810913443565,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.177955896826461e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838200,293.1700744628906,297.1499938964844,293.1499938964844,0.0029887824784964,-229.171127319336,295.0052185058594,0.5472573637962341,0.050000000745058,0.0458317399024963,294.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778991699219,0.5472573637962341,0.050000000745058,0.0482630282640457,293.290283203125,297.1499938964844,293.1499938964844,0.0043282755650579,-255.1049194335937,296.7915954589844,0.5472573637962341,0.050000000745058,0.0356469079852104,293.1160888671875,297.1499938964844,293.1499938964844,0.0800780653953552,-2026.190185546875,304.1448669433594,0.7654571533203125,0.1324983984231948,0.1260759234428405,293.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778991699219,0.5472573637962341,0.050000000745058,0.228939026594162,290.875244140625,291.1499938964844,272.3333435058594,270.5872497558594,284.5984802246094,293.9745483398437,290.8668212890625,1.0,0.1587228924036026,0.9523137211799622,0.9523137211799622,1.0,1.0,-0.5817289352416992,0.2522960901260376,0.3294328451156616,0.0842192098498344,0.0,0.0,0.5756082534790039,24.800737380981445,25.0,-54.3878173828125,-3600.059814453125,35.72547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451416015625,302.5472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0805810913443565,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.177955896826461e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838260,293.166259765625,297.1499938964844,293.1499938964844,0.0029963036067783,-230.0854949951172,294.9809265136719,0.5473212003707886,0.050000000745058,0.0458312779664993,294.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83740234375,0.5473212003707886,0.050000000745058,0.0482625402510166,293.2852783203125,297.1499938964844,293.1499938964844,0.0043078660964965,-254.3599548339844,296.7335205078125,0.5473212003707886,0.050000000745058,0.0356465466320514,293.1153564453125,297.1499938964844,293.1499938964844,0.0811533853411674,-2047.6912841796875,304.1448059082031,0.7674487233161926,0.1335054039955139,0.127024307847023,293.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.83740234375,0.5473212003707886,0.050000000745058,0.2289367169141769,290.8346252441406,291.1499938964844,272.27667236328125,270.5447692871094,284.5477905273437,293.9290771484375,290.8258361816406,1.0,0.1588219702243805,0.9526067972183228,0.9526067972183228,1.0,1.0,-0.5828627347946167,0.2527999579906463,0.3300627768039703,0.0844083800911903,0.0,0.0,0.6203681826591492,24.79690742492676,25.0,-57.0917854309082,-3609.103515625,35.83497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1501770019531,302.5254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0805389285087585,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.17367690615356e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838320,293.166259765625,297.1499938964844,293.1499938964844,0.0029963036067783,-230.0854949951172,294.9809265136719,0.5473212003707886,0.050000000745058,0.0458312779664993,294.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83740234375,0.5473212003707886,0.050000000745058,0.0482625402510166,293.2852783203125,297.1499938964844,293.1499938964844,0.0043078660964965,-254.3599548339844,296.7335205078125,0.5473212003707886,0.050000000745058,0.0356465466320514,293.1153564453125,297.1499938964844,293.1499938964844,0.0811533853411674,-2047.6912841796875,304.1448059082031,0.7674487233161926,0.1335054039955139,0.127024307847023,293.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.83740234375,0.5473212003707886,0.050000000745058,0.2289367169141769,290.8346252441406,291.1499938964844,272.27667236328125,270.5447692871094,284.5477905273437,293.9290771484375,290.8258361816406,1.0,0.1588219702243805,0.9526067972183228,0.9526067972183228,1.0,1.0,-0.5828627347946167,0.2527999579906463,0.3300627768039703,0.0844083800911903,0.0,0.0,0.6203681826591492,24.79690742492676,25.0,-57.0917854309082,-3609.103515625,35.83497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1501770019531,302.5254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0805389285087585,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.17367690615356e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838380,293.16241455078125,297.1499938964844,293.1499938964844,0.0030050717759877,-231.10997009277344,294.9569702148437,0.5473852753639221,0.050000000745058,0.045830812305212,294.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7952575683594,0.5473852753639221,0.050000000745058,0.0482620522379875,293.2802429199219,297.1499938964844,293.1499938964844,0.0042890640906989,-253.7138061523437,296.67608642578125,0.5473852753639221,0.050000000745058,0.0356461852788925,293.1146545410156,297.1499938964844,293.1499938964844,0.0822533592581749,-2069.743896484375,304.1446838378906,0.7694655060768127,0.1345262378454208,0.1279857009649276,293.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7952575683594,0.5473852753639221,0.050000000745058,0.2289343923330307,290.7923583984375,291.1499938964844,272.2200012207031,270.5022277832031,284.497802734375,293.8848571777344,290.78326416015625,1.0,0.158922865986824,0.9528998732566832,0.9528998732566832,1.0,1.0,-0.5840121507644653,0.2533100247383117,0.3307020962238312,0.0846017450094223,0.0,0.0,0.6708771586418152,24.793190002441406,25.0,-59.42537689208984,-3617.549560546875,35.946388244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508483886719,302.5010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0805290341377258,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.172672824002802e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838440,293.16241455078125,297.1499938964844,293.1499938964844,0.0030050717759877,-231.10997009277344,294.9569702148437,0.5473852753639221,0.050000000745058,0.045830812305212,294.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7952575683594,0.5473852753639221,0.050000000745058,0.0482620522379875,293.2802429199219,297.1499938964844,293.1499938964844,0.0042890640906989,-253.7138061523437,296.67608642578125,0.5473852753639221,0.050000000745058,0.0356461852788925,293.1146545410156,297.1499938964844,293.1499938964844,0.0822533592581749,-2069.743896484375,304.1446838378906,0.7694655060768127,0.1345262378454208,0.1279857009649276,293.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7952575683594,0.5473852753639221,0.050000000745058,0.2289343923330307,290.7923583984375,291.1499938964844,272.2200012207031,270.5022277832031,284.497802734375,293.8848571777344,290.78326416015625,1.0,0.158922865986824,0.9528998732566832,0.9528998732566832,1.0,1.0,-0.5840121507644653,0.2533100247383117,0.3307020962238312,0.0846017450094223,0.0,0.0,0.6708771586418152,24.793190002441406,25.0,-59.42537689208984,-3617.549560546875,35.946388244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508483886719,302.5010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0805290341377258,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.172672824002802e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838500,293.1604919433594,297.1499938964844,293.1499938964844,0.0030099260620772,-231.66310119628903,294.9451904296875,0.5474174618721008,0.050000000745058,0.0458305776119232,294.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7736511230469,0.5474174618721008,0.050000000745058,0.0482618063688278,293.2777404785156,297.1499938964844,293.1499938964844,0.004280227702111,-253.425033569336,296.64764404296875,0.5474174618721008,0.050000000745058,0.0356460027396678,293.11431884765625,297.1499938964844,293.1499938964844,0.0828121528029441,-2080.966552734375,304.1446533203125,0.7704833149909973,0.1350418627262115,0.1284713149070739,293.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7736511230469,0.5474174618721008,0.050000000745058,0.2289332151412964,290.77069091796875,291.1499938964844,272.1916809082031,270.4809265136719,284.4731750488281,293.8633728027344,290.7615051269531,1.0,0.1589739769697189,0.9530463814735411,0.9530463814735411,1.0,1.0,-0.5845927000045776,0.2535674273967743,0.3310253024101257,0.0847000330686569,0.0,0.0,0.6983381509780884,24.79136276245117,25.0,-60.41878128051758,-3621.572509765625,36.002811431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498107910156,302.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0805386006832122,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.173644164344296e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838560,293.1585693359375,297.1499938964844,293.1499938964844,0.0030150727834552,-232.2415466308593,294.9335632324219,0.5474497079849243,0.050000000745058,0.0458303429186344,294.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7517395019531,0.5474497079849243,0.050000000745058,0.0482615567743778,293.2752685546875,297.1499938964844,293.1499938964844,0.0042717391625046,-253.15719604492188,296.619384765625,0.5474497079849243,0.050000000745058,0.0356458239257335,293.11395263671875,297.1499938964844,293.1499938964844,0.0833765715360641,-2092.31396484375,304.14459228515625,0.7715073227882385,0.1355609744787216,0.1289602220058441,293.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7517395019531,0.5474497079849243,0.050000000745058,0.2289320528507232,290.74871826171875,291.1499938964844,272.163330078125,270.4596252441406,284.4488220214844,293.8423156738281,290.73944091796875,1.0,0.1590255200862884,0.9531911611557008,0.9531911611557008,1.0,1.0,-0.5851772427558899,0.2538263201713562,0.3313509225845337,0.0847993791103363,0.0,0.0,0.7273020148277283,24.7895565032959,25.0,-61.28867721557617,-3625.4765625,36.059715270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14801025390625,302.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0805586501955986,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.175678522093222e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838620,293.1546630859375,297.1499938964844,293.1499938964844,0.0030262456275522,-233.4734344482422,294.9109191894531,0.5475146174430847,0.050000000745058,0.0458298735320568,294.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071228027344,0.5475146174430847,0.050000000745058,0.0482610613107681,293.27032470703125,297.1499938964844,293.1499938964844,0.0042557674460113,-252.68101501464844,296.56353759765625,0.5475146174430847,0.050000000745058,0.035645455121994,293.11328125,297.1499938964844,293.1499938964844,0.0845210775732994,-2115.35595703125,304.1445007324219,0.7735729813575745,0.1366091817617416,0.1299475878477096,293.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071228027344,0.5475146174430847,0.050000000745058,0.2289296984672546,290.7040710449219,291.1499938964844,272.1066589355469,270.4169616699219,284.40093994140625,293.8016967773437,290.6946105957031,1.0,0.1591299176216125,0.9534806609153748,0.9534806609153748,1.0,1.0,-0.5863577723503113,0.2543486654758453,0.3320091068744659,0.0850012972950935,0.0,0.0,0.7897490859031677,24.78600311279297,25.0,-62.659942626953125,-3632.989990234375,36.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14263916015625,302.4471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0806304365396499,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.182964666048065e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838680,293.1546630859375,297.1499938964844,293.1499938964844,0.0030262456275522,-233.4734344482422,294.9109191894531,0.5475146174430847,0.050000000745058,0.0458298735320568,294.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071228027344,0.5475146174430847,0.050000000745058,0.0482610613107681,293.27032470703125,297.1499938964844,293.1499938964844,0.0042557674460113,-252.68101501464844,296.56353759765625,0.5475146174430847,0.050000000745058,0.035645455121994,293.11328125,297.1499938964844,293.1499938964844,0.0845210775732994,-2115.35595703125,304.1445007324219,0.7735729813575745,0.1366091817617416,0.1299475878477096,293.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071228027344,0.5475146174430847,0.050000000745058,0.2289296984672546,290.7040710449219,291.1499938964844,272.1066589355469,270.4169616699219,284.40093994140625,293.8016967773437,290.6946105957031,1.0,0.1591299176216125,0.9534806609153748,0.9534806609153748,1.0,1.0,-0.5863577723503113,0.2543486654758453,0.3320091068744659,0.0850012972950935,0.0,0.0,0.7897490859031677,24.78600311279297,25.0,-62.659942626953125,-3632.989990234375,36.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14263916015625,302.4471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0806304365396499,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.182964666048065e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838740,293.1507568359375,297.1499938964844,293.1499938964844,0.0030385556165128,-234.80079650878903,294.8892517089844,0.5475797653198242,0.050000000745058,0.0458294004201889,294.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6617736816406,0.5475797653198242,0.050000000745058,0.0482605658471584,293.2654724121094,297.1499938964844,293.1499938964844,0.0042410553433001,-252.2777404785156,296.5086364746094,0.5475797653198242,0.050000000745058,0.0356450900435447,293.1126403808594,297.1499938964844,293.1499938964844,0.0856845006346702,-2138.81494140625,304.1443786621094,0.7756600975990295,0.1376698762178421,0.130947008728981,293.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6617736816406,0.5475797653198242,0.050000000745058,0.228927344083786,290.6586608886719,291.1499938964844,272.04998779296875,270.37420654296875,284.3541564941406,293.7629699707031,290.64910888671875,1.0,0.1592360138893127,0.9537701606750488,0.9537701606750488,1.0,1.0,-0.5875527262687683,0.2548766434192657,0.3326760828495025,0.0852074027061462,0.0,0.0,0.8583014011383057,24.782546997070312,25.0,-63.57332611083984,-3640.209228515625,36.29195785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,302.41876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0807434320449829,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.194431575248018e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838800,293.1507568359375,297.1499938964844,293.1499938964844,0.0030385556165128,-234.80079650878903,294.8892517089844,0.5475797653198242,0.050000000745058,0.0458294004201889,294.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6617736816406,0.5475797653198242,0.050000000745058,0.0482605658471584,293.2654724121094,297.1499938964844,293.1499938964844,0.0042410553433001,-252.2777404785156,296.5086364746094,0.5475797653198242,0.050000000745058,0.0356450900435447,293.1126403808594,297.1499938964844,293.1499938964844,0.0856845006346702,-2138.81494140625,304.1443786621094,0.7756600975990295,0.1376698762178421,0.130947008728981,293.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6617736816406,0.5475797653198242,0.050000000745058,0.228927344083786,290.6586608886719,291.1499938964844,272.04998779296875,270.37420654296875,284.3541564941406,293.7629699707031,290.64910888671875,1.0,0.1592360138893127,0.9537701606750488,0.9537701606750488,1.0,1.0,-0.5875527262687683,0.2548766434192657,0.3326760828495025,0.0852074027061462,0.0,0.0,0.8583014011383057,24.782546997070312,25.0,-63.57332611083984,-3640.209228515625,36.29195785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,302.41876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0807434320449829,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.194431575248018e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838860,293.1463928222656,297.1499938964844,293.1499938964844,0.0030532181262969,-236.3149261474609,294.8701477050781,0.5476599335670471,0.050000000745058,0.0458288192749023,294.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6159362792969,0.5476599335670471,0.050000000745058,0.0482599548995494,293.2601623535156,297.1499938964844,293.1499938964844,0.0042289122939109,-252.0189819335937,296.45623779296875,0.5476599335670471,0.050000000745058,0.0356446392834186,293.111572265625,297.1499938964844,293.1499938964844,0.0869062393903732,-2163.46630859375,304.14422607421875,0.7778863310813904,0.1388316750526428,0.1320087611675262,293.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6159362792969,0.5476599335670471,0.050000000745058,0.2289244383573532,290.61279296875,291.1499938964844,271.99334716796875,270.3319702148437,284.308349609375,293.72589111328125,290.6031494140625,1.0,0.1593446731567382,0.954056203365326,0.954056203365326,1.0,1.0,-0.5888214707374573,0.2554352581501007,0.3333862125873565,0.085429698228836,0.0,0.0,0.9330252408981324,24.77685165405273,25.0,-64.15957641601562,-3647.354248046875,36.41448211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,302.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0808940306305885,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.209716179408133e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838920,293.1463928222656,297.1499938964844,293.1499938964844,0.0030532181262969,-236.3149261474609,294.8701477050781,0.5476599335670471,0.050000000745058,0.0458288192749023,294.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6159362792969,0.5476599335670471,0.050000000745058,0.0482599548995494,293.2601623535156,297.1499938964844,293.1499938964844,0.0042289122939109,-252.0189819335937,296.45623779296875,0.5476599335670471,0.050000000745058,0.0356446392834186,293.111572265625,297.1499938964844,293.1499938964844,0.0869062393903732,-2163.46630859375,304.14422607421875,0.7778863310813904,0.1388316750526428,0.1320087611675262,293.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6159362792969,0.5476599335670471,0.050000000745058,0.2289244383573532,290.61279296875,291.1499938964844,271.99334716796875,270.3319702148437,284.308349609375,293.72589111328125,290.6031494140625,1.0,0.1593446731567382,0.954056203365326,0.954056203365326,1.0,1.0,-0.5888214707374573,0.2554352581501007,0.3333862125873565,0.085429698228836,0.0,0.0,0.9330252408981324,24.77685165405273,25.0,-64.15957641601562,-3647.354248046875,36.41448211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,302.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0808940306305885,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.209716179408133e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
838980,293.1412353515625,297.1499938964844,293.1499938964844,0.0030707486439496,-238.0553131103516,294.8546447753906,0.5477737188339233,0.050000000745058,0.0458279997110366,294.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.5477737188339233,0.050000000745058,0.0482590906322002,293.2541198730469,297.1499938964844,293.1499938964844,0.0042199548333883,-251.939682006836,296.4075622558594,0.5477737188339233,0.050000000745058,0.0356439985334873,293.1099548339844,297.1499938964844,293.1499938964844,0.0882494077086448,-2190.5537109375,304.1438903808594,0.7804254293441772,0.1401337087154388,0.1332091242074966,293.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.5477737188339233,0.050000000745058,0.2289203405380249,290.5664978027344,291.1499938964844,271.9366760253906,270.2906799316406,284.2640380859375,293.6912841796875,290.55682373046875,1.0,0.1594586670398712,0.9543421864509584,0.9543421864509584,1.0,1.0,-0.5902542471885681,0.2560624182224273,0.3341918289661407,0.0856872498989105,0.0,0.0,1.0,24.766096115112305,25.0,-64.61482238769531,-3654.60791015625,36.548866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,302.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0810769200325012,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.228276419686154e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
839040,293.1412353515625,297.1499938964844,293.1499938964844,0.0030707486439496,-238.0553131103516,294.8546447753906,0.5477737188339233,0.050000000745058,0.0458279997110366,294.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.5477737188339233,0.050000000745058,0.0482590906322002,293.2541198730469,297.1499938964844,293.1499938964844,0.0042199548333883,-251.939682006836,296.4075622558594,0.5477737188339233,0.050000000745058,0.0356439985334873,293.1099548339844,297.1499938964844,293.1499938964844,0.0882494077086448,-2190.5537109375,304.1438903808594,0.7804254293441772,0.1401337087154388,0.1332091242074966,293.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.5477737188339233,0.050000000745058,0.2289203405380249,290.5664978027344,291.1499938964844,271.9366760253906,270.2906799316406,284.2640380859375,293.6912841796875,290.55682373046875,1.0,0.1594586670398712,0.9543421864509584,0.9543421864509584,1.0,1.0,-0.5902542471885681,0.2560624182224273,0.3341918289661407,0.0856872498989105,0.0,0.0,1.0,24.766096115112305,25.0,-64.61482238769531,-3654.60791015625,36.548866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,302.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0810769200325012,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.228276419686154e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
839100,293.1384582519531,297.1499938964844,293.1499938964844,0.0030804274138063,-238.99783325195312,294.84814453125,0.5478380918502808,0.050000000745058,0.0458275340497493,294.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5464782714844,0.5478380918502808,0.050000000745058,0.0482585988938808,293.2508850097656,297.1499938964844,293.1499938964844,0.004216500557959,-251.95779418945312,296.384521484375,0.5478380918502808,0.050000000745058,0.0356436371803283,293.1090393066406,297.1499938964844,293.1499938964844,0.0889564380049705,-2204.807373046875,304.14373779296875,0.7817796468734741,0.1408228278160095,0.1338485479354858,293.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5464782714844,0.5478380918502808,0.050000000745058,0.2289180159568786,290.54327392578125,291.1499938964844,271.9083251953125,270.2703857421875,284.2425231933594,293.6750183105469,290.5335693359375,1.0,0.1595180481672287,0.9544851779937744,0.9544851779937744,1.0,1.0,-0.5910172462463379,0.2563954293727875,0.3346218168735504,0.0858262032270431,0.0,0.0,1.0,24.75969886779785,25.0,-64.7527847290039,-3658.26123046875,36.619903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162414550781,302.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0811785832047462,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.238594455178827e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
839160,293.13555908203125,297.1499938964844,293.1499938964844,0.0030907087493687,-239.9878692626953,294.84246826171875,0.547905683517456,0.050000000745058,0.0458270460367202,294.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.523193359375,0.547905683517456,0.050000000745058,0.0482580885291099,293.2475280761719,297.1499938964844,293.1499938964844,0.0042137168347835,-252.01348876953125,296.3623046875,0.547905683517456,0.050000000745058,0.0356432609260082,293.1080627441406,297.1499938964844,293.1499938964844,0.0896834284067154,-2219.45947265625,304.1435546875,0.7831790447235107,0.1415338218212127,0.1345096975564956,293.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.523193359375,0.547905683517456,0.050000000745058,0.228915587067604,290.5199890136719,291.1499938964844,271.8800048828125,270.25030517578125,284.221435546875,293.65948486328125,290.51031494140625,1.0,0.1595791429281234,0.9546245336532592,0.9546245336532592,1.0,1.0,-0.5918061137199402,0.2567391395568847,0.3350669741630554,0.0859708189964294,0.0,0.0,1.0,24.752910614013672,25.0,-64.81597900390625,-3661.934326171875,36.69327926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,302.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0812859758734703,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.249493112089112e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
839220,293.1294860839844,297.1499938964844,293.1499938964844,0.0031129997223615,-242.1036071777344,294.8336486816406,0.5480478405952454,0.050000000745058,0.0458260253071785,294.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4766845703125,0.5480478405952454,0.050000000745058,0.0482570119202137,293.2405700683594,297.1499938964844,293.1499938964844,0.0042100581340491,-252.2313842773437,296.3204345703125,0.5480478405952454,0.050000000745058,0.0356424637138843,293.1059875488281,297.1499938964844,293.1499938964844,0.0911910012364387,-2249.826171875,304.1431884765625,0.7860931158065796,0.1430143564939499,0.1358897536993026,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4766845703125,0.5480478405952454,0.050000000745058,0.2289104908704757,290.47344970703125,291.1499938964844,271.8233337402344,270.21075439453125,284.18035888671875,293.6303100585937,290.4638061523437,1.0,0.1597066223621368,0.9549031853675842,0.9549031853675842,1.0,1.0,-0.5934526920318604,0.2574551403522491,0.3359975516796112,0.086275540292263,0.0,0.0,1.0,24.7386417388916,25.0,-64.72794342041016,-3669.355712890625,36.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060791015625,302.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0815143436193466,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.272669947473332e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
839280,293.1294860839844,297.1499938964844,293.1499938964844,0.0031129997223615,-242.1036071777344,294.8336486816406,0.5480478405952454,0.050000000745058,0.0458260253071785,294.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4766845703125,0.5480478405952454,0.050000000745058,0.0482570119202137,293.2405700683594,297.1499938964844,293.1499938964844,0.0042100581340491,-252.2313842773437,296.3204345703125,0.5480478405952454,0.050000000745058,0.0356424637138843,293.1059875488281,297.1499938964844,293.1499938964844,0.0911910012364387,-2249.826171875,304.1431884765625,0.7860931158065796,0.1430143564939499,0.1358897536993026,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4766845703125,0.5480478405952454,0.050000000745058,0.2289104908704757,290.47344970703125,291.1499938964844,271.8233337402344,270.21075439453125,284.18035888671875,293.6303100585937,290.4638061523437,1.0,0.1597066223621368,0.9549031853675842,0.9549031853675842,1.0,1.0,-0.5934526920318604,0.2574551403522491,0.3359975516796112,0.086275540292263,0.0,0.0,1.0,24.7386417388916,25.0,-64.72794342041016,-3669.355712890625,36.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060791015625,302.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0815143436193466,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.272669947473332e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
839340,293.1231384277344,297.1499938964844,293.1499938964844,0.0031374974641948,-244.3918609619141,294.828125,0.5481959581375122,0.050000000745058,0.0458249598741531,294.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302978515625,0.5481959581375122,0.050000000745058,0.0482558906078338,293.2333679199219,297.1499938964844,293.1499938964844,0.0042088166810572,-252.58331298828125,296.2818603515625,0.5481959581375122,0.050000000745058,0.035641636699438,293.1038513183594,297.1499938964844,293.1499938964844,0.0927627831697464,-2281.45166015625,304.1428527832031,0.7891370058059692,0.1445647925138473,0.1373380720615387,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302978515625,0.5481959581375122,0.050000000745058,0.2289051711559295,290.42706298828125,291.1499938964844,271.76666259765625,270.1719665527344,284.14068603515625,293.6035461425781,290.41754150390625,1.0,0.1598412990570068,0.9551818370819092,0.9551818370819092,1.0,1.0,-0.5951808094978333,0.258204847574234,0.3369759917259216,0.0865990743041038,0.0,0.0,1.0,24.72397422790528,25.0,-64.3919448852539,-3676.899169921875,37.008487701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007080078125,302.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0817549750208854,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.297090971609578e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
839400,293.1231384277344,297.1499938964844,293.1499938964844,0.0031374974641948,-244.3918609619141,294.828125,0.5481959581375122,0.050000000745058,0.0458249598741531,294.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302978515625,0.5481959581375122,0.050000000745058,0.0482558906078338,293.2333679199219,297.1499938964844,293.1499938964844,0.0042088166810572,-252.58331298828125,296.2818603515625,0.5481959581375122,0.050000000745058,0.035641636699438,293.1038513183594,297.1499938964844,293.1499938964844,0.0927627831697464,-2281.45166015625,304.1428527832031,0.7891370058059692,0.1445647925138473,0.1373380720615387,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302978515625,0.5481959581375122,0.050000000745058,0.2289051711559295,290.42706298828125,291.1499938964844,271.76666259765625,270.1719665527344,284.14068603515625,293.6035461425781,290.41754150390625,1.0,0.1598412990570068,0.9551818370819092,0.9551818370819092,1.0,1.0,-0.5951808094978333,0.258204847574234,0.3369759917259216,0.0865990743041038,0.0,0.0,1.0,24.72397422790528,25.0,-64.3919448852539,-3676.899169921875,37.008487701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007080078125,302.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0817549750208854,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.297090971609578e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
839460,293.1166076660156,297.1499938964844,293.1499938964844,0.0031641216482967,-246.8455352783203,294.825927734375,0.5483477711677551,0.050000000745058,0.0458238720893859,294.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3842468261719,0.5483477711677551,0.050000000745058,0.0482547432184219,293.2259521484375,297.1499938964844,293.1499938964844,0.004209887702018,-253.0627593994141,296.24658203125,0.5483477711677551,0.050000000745058,0.0356407910585403,293.1016540527344,297.1499938964844,293.1499938964844,0.0943923741579055,-2314.189697265625,304.1425170898437,0.7922881841659546,0.1461772620677948,0.1388466507196426,293.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3842468261719,0.5483477711677551,0.050000000745058,0.2288997322320938,290.38104248046875,291.1499938964844,271.7099914550781,270.1338806152344,284.102294921875,293.5789489746094,290.37158203125,1.0,0.1599831283092498,0.955453395843506,0.955453395843506,1.0,1.0,-0.5969810485839844,0.2589840292930603,0.3379969894886017,0.0869396179914474,0.0,0.0,1.0,24.70930862426757,25.0,-63.8592414855957,-3684.576416015625,37.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966491699219,302.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820012912154197,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.322088251588866e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
839520,293.1166076660156,297.1499938964844,293.1499938964844,0.0031641216482967,-246.8455352783203,294.825927734375,0.5483477711677551,0.050000000745058,0.0458238720893859,294.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3842468261719,0.5483477711677551,0.050000000745058,0.0482547432184219,293.2259521484375,297.1499938964844,293.1499938964844,0.004209887702018,-253.0627593994141,296.24658203125,0.5483477711677551,0.050000000745058,0.0356407910585403,293.1016540527344,297.1499938964844,293.1499938964844,0.0943923741579055,-2314.189697265625,304.1425170898437,0.7922881841659546,0.1461772620677948,0.1388466507196426,293.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3842468261719,0.5483477711677551,0.050000000745058,0.2288997322320938,290.38104248046875,291.1499938964844,271.7099914550781,270.1338806152344,284.102294921875,293.5789489746094,290.37158203125,1.0,0.1599831283092498,0.955453395843506,0.955453395843506,1.0,1.0,-0.5969810485839844,0.2589840292930603,0.3379969894886017,0.0869396179914474,0.0,0.0,1.0,24.70930862426757,25.0,-63.8592414855957,-3684.576416015625,37.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966491699219,302.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820012912154197,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.322088251588866e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
839580,293.10992431640625,297.1499938964844,293.1499938964844,0.0031927702948451,-249.4559936523437,294.8269958496094,0.5485016107559204,0.050000000745058,0.0458227731287479,294.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.5485016107559204,0.050000000745058,0.0482535846531391,293.21844482421875,297.1499938964844,293.1499938964844,0.0042131296359002,-253.66128540039065,296.21453857421875,0.5485016107559204,0.050000000745058,0.0356399342417717,293.0994567871094,297.1499938964844,293.1499938964844,0.0960756093263626,-2347.933837890625,304.1422119140625,0.7955296635627747,0.1478461325168609,0.1404097974300384,293.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.5485016107559204,0.050000000745058,0.2288942337036132,290.33544921875,291.1499938964844,271.6533203125,270.0964050292969,284.06512451171875,293.55633544921875,290.3261413574219,1.0,0.1601320058107376,0.9557248950004578,0.9557248950004578,1.0,1.0,-0.5988466143608093,0.2597899436950683,0.3390566706657409,0.0872961208224296,0.0,0.0,1.0,24.69488906860352,25.0,-63.178958892822266,-3692.388427734375,37.35551071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,302.2235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0822476670145988,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.347092807525769e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
839640,293.10992431640625,297.1499938964844,293.1499938964844,0.0031927702948451,-249.4559936523437,294.8269958496094,0.5485016107559204,0.050000000745058,0.0458227731287479,294.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.5485016107559204,0.050000000745058,0.0482535846531391,293.21844482421875,297.1499938964844,293.1499938964844,0.0042131296359002,-253.66128540039065,296.21453857421875,0.5485016107559204,0.050000000745058,0.0356399342417717,293.0994567871094,297.1499938964844,293.1499938964844,0.0960756093263626,-2347.933837890625,304.1422119140625,0.7955296635627747,0.1478461325168609,0.1404097974300384,293.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.5485016107559204,0.050000000745058,0.2288942337036132,290.33544921875,291.1499938964844,271.6533203125,270.0964050292969,284.06512451171875,293.55633544921875,290.3261413574219,1.0,0.1601320058107376,0.9557248950004578,0.9557248950004578,1.0,1.0,-0.5988466143608093,0.2597899436950683,0.3390566706657409,0.0872961208224296,0.0,0.0,1.0,24.69488906860352,25.0,-63.178958892822266,-3692.388427734375,37.35551071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,302.2235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0822476670145988,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.347092807525769e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
839700,293.1065673828125,297.1499938964844,293.1499938964844,0.0032079056836664,-250.82376098632807,294.828857421875,0.5485789775848389,0.050000000745058,0.0458222180604934,294.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.5485789775848389,0.050000000745058,0.0482530035078525,293.21466064453125,297.1499938964844,293.1499938964844,0.0042156460694968,-254.00965881347656,296.1997985839844,0.5485789775848389,0.050000000745058,0.035639502108097,293.098388671875,297.1499938964844,293.1499938964844,0.0969370156526565,-2365.168212890625,304.1420593261719,0.797181248664856,0.1487010717391967,0.1412111818790435,293.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.5485789775848389,0.050000000745058,0.2288914769887924,290.3128356933594,291.1499938964844,271.625,270.077880859375,284.0469665527344,293.5457763671875,290.3035888671875,1.0,0.1602091491222381,0.955860674381256,0.955860674381256,1.0,1.0,-0.5998031497001648,0.2602025866508484,0.3396005630493164,0.0874802619218826,0.0,0.0,1.0,24.68782997131348,25.0,-62.79706954956055,-3696.343994140625,37.44699478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09307861328125,302.2110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.082369290292263,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.35943574202247e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
839760,293.1031494140625,297.1499938964844,293.1499938964844,0.0032234990503638,-252.2268524169922,294.8314819335937,0.5486564636230469,0.050000000745058,0.045821662992239,294.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2935485839844,0.5486564636230469,0.050000000745058,0.0482524186372756,293.2108764648437,297.1499938964844,293.1499938964844,0.0042186370119452,-254.38389587402344,296.18585205078125,0.5486564636230469,0.050000000745058,0.0356390736997127,293.0972900390625,297.1499938964844,293.1499938964844,0.0978103354573249,-2382.6142578125,304.14190673828125,0.7988489866256714,0.1495678573846817,0.1420239359140396,293.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2935485839844,0.5486564636230469,0.050000000745058,0.2288887053728103,290.2903747558594,291.1499938964844,271.5966796875,270.0595092773437,284.0290832519531,293.5356750488281,290.2812194824219,1.0,0.1602878868579864,0.9559926390647888,0.9559926390647888,1.0,1.0,-0.6007733345031738,0.2606206834316253,0.3401526212692261,0.0876678302884101,0.0,0.0,1.0,24.680877685546875,25.0,-62.39616012573242,-3700.325927734375,37.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092529296875,302.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0824893191456794,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.371617150260136e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
839820,293.0963134765625,297.1499938964844,293.1499938964844,0.003256116528064,-255.14312744140625,294.8392333984375,0.5488118529319763,0.050000000745058,0.0458205565810203,294.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2490234375,0.5488118529319763,0.050000000745058,0.0482512526214122,293.2032470703125,297.1499938964844,293.1499938964844,0.0042261290363967,-255.2147979736328,296.1603698730469,0.5488118529319763,0.050000000745058,0.0356382094323635,293.0951538085937,297.1499938964844,293.1499938964844,0.0995929613709449,-2418.12890625,304.1416320800781,0.8022295832633972,0.1513363122940063,0.143683061003685,293.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2490234375,0.5488118529319763,0.050000000745058,0.2288831621408462,290.2458801269531,291.1499938964844,271.5400085449219,270.0230712890625,283.9940795898437,293.5167541503906,290.23687744140625,1.0,0.1604502350091934,0.9562565684318542,0.9562565684318542,1.0,1.0,-0.6027539968490601,0.2614732384681701,0.3412807881832123,0.0880533903837204,0.0,0.0,1.0,24.66733741760254,25.0,-61.55003356933594,-3708.359375,37.731563568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922241210937,302.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0827230066061019,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.395333861699328e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
