time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839880,293.0963134765625,297.1499938964844,293.1499938964844,0.003256116528064,-255.14312744140625,294.8392333984375,0.5488118529319763,0.050000000745058,0.0458205565810203,294.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2490234375,0.5488118529319763,0.050000000745058,0.0482512526214122,293.2032470703125,297.1499938964844,293.1499938964844,0.0042261290363967,-255.2147979736328,296.1603698730469,0.5488118529319763,0.050000000745058,0.0356382094323635,293.0951538085937,297.1499938964844,293.1499938964844,0.0995929613709449,-2418.12890625,304.1416320800781,0.8022295832633972,0.1513363122940063,0.143683061003685,293.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2490234375,0.5488118529319763,0.050000000745058,0.2288831621408462,290.2458801269531,291.1499938964844,271.5400085449219,270.0230712890625,283.9940795898437,293.5167541503906,290.23687744140625,1.0,0.1604502350091934,0.9562565684318542,0.9562565684318542,1.0,1.0,-0.6027539968490601,0.2614732384681701,0.3412807881832123,0.0880533903837204,0.0,0.0,1.0,24.66733741760254,25.0,-61.55003356933594,-3708.359375,37.731563568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922241210937,302.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0827230066061019,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.395333861699328e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
839940,293.0894470214844,297.1499938964844,293.1499938964844,0.0032907668501138,-258.21539306640625,294.850341796875,0.5489672422409058,0.050000000745058,0.0458194501698017,294.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5489672422409058,0.050000000745058,0.0482500866055488,293.1955871582031,297.1499938964844,293.1499938964844,0.0042358245700597,-256.16632080078125,296.1381530761719,0.5489672422409058,0.050000000745058,0.0356373488903045,293.09307861328125,297.1499938964844,293.1499938964844,0.1014235019683837,-2454.4443359375,304.1413879394531,0.8056634068489075,0.1531498730182647,0.1453855186700821,293.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5489672422409058,0.050000000745058,0.2288776338100433,290.2020263671875,291.1499938964844,271.4833374023437,269.9870910644531,283.9601135253906,293.4995422363281,290.19317626953125,1.0,0.1606190055608749,0.9565204977989196,0.9565204977989196,1.0,1.0,-0.60478675365448,0.2623467445373535,0.3424399793148041,0.0884525701403617,0.0,0.0,1.0,24.65433120727539,25.0,-60.67219924926758,-3716.467041015625,37.92964553833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928955078125,302.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0829463154077529,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.417996286880225e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840000,293.0894470214844,297.1499938964844,293.1499938964844,0.0032907668501138,-258.21539306640625,294.850341796875,0.5489672422409058,0.050000000745058,0.0458194501698017,294.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5489672422409058,0.050000000745058,0.0482500866055488,293.1955871582031,297.1499938964844,293.1499938964844,0.0042358245700597,-256.16632080078125,296.1381530761719,0.5489672422409058,0.050000000745058,0.0356373488903045,293.09307861328125,297.1499938964844,293.1499938964844,0.1014235019683837,-2454.4443359375,304.1413879394531,0.8056634068489075,0.1531498730182647,0.1453855186700821,293.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5489672422409058,0.050000000745058,0.2288776338100433,290.2020263671875,291.1499938964844,271.4833374023437,269.9870910644531,283.9601135253906,293.4995422363281,290.19317626953125,1.0,0.1606190055608749,0.9565204977989196,0.9565204977989196,1.0,1.0,-0.60478675365448,0.2623467445373535,0.3424399793148041,0.0884525701403617,0.0,0.0,1.0,24.65433120727539,25.0,-60.67219924926758,-3716.467041015625,37.92964553833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928955078125,302.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0829463154077529,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.417996286880225e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840060,293.0825500488281,297.1499938964844,293.1499938964844,0.0033272693399339,-261.4295959472656,294.86474609375,0.5491225719451904,0.050000000745058,0.045818343758583,294.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1618347167969,0.5491225719451904,0.050000000745058,0.0482489243149757,293.1879272460937,297.1499938964844,293.1499938964844,0.0042474493384361,-257.2231750488281,296.1191711425781,0.5491225719451904,0.050000000745058,0.0356364883482456,293.0910339355469,297.1499938964844,293.1499938964844,0.1032996773719787,-2491.49951171875,304.14111328125,0.8090876340866089,0.1550045758485794,0.1471274495124817,293.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1618347167969,0.5491225719451904,0.050000000745058,0.2288721203804016,290.1587829589844,291.1499938964844,271.4266662597656,269.95147705078125,283.9271240234375,293.4839782714844,290.15008544921875,1.0,0.1607937812805175,0.9567775130271912,0.9567775130271912,1.0,1.0,-0.6068668365478516,0.2632392048835754,0.3436276316642761,0.0888643786311149,0.0,0.0,1.0,24.64185333251953,25.0,-59.78741836547852,-3724.614990234375,38.13399505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942687988281,302.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831583589315414,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.439516386715695e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840120,293.0825500488281,297.1499938964844,293.1499938964844,0.0033272693399339,-261.4295959472656,294.86474609375,0.5491225719451904,0.050000000745058,0.045818343758583,294.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1618347167969,0.5491225719451904,0.050000000745058,0.0482489243149757,293.1879272460937,297.1499938964844,293.1499938964844,0.0042474493384361,-257.2231750488281,296.1191711425781,0.5491225719451904,0.050000000745058,0.0356364883482456,293.0910339355469,297.1499938964844,293.1499938964844,0.1032996773719787,-2491.49951171875,304.14111328125,0.8090876340866089,0.1550045758485794,0.1471274495124817,293.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1618347167969,0.5491225719451904,0.050000000745058,0.2288721203804016,290.1587829589844,291.1499938964844,271.4266662597656,269.95147705078125,283.9271240234375,293.4839782714844,290.15008544921875,1.0,0.1607937812805175,0.9567775130271912,0.9567775130271912,1.0,1.0,-0.6068668365478516,0.2632392048835754,0.3436276316642761,0.0888643786311149,0.0,0.0,1.0,24.64185333251953,25.0,-59.78741836547852,-3724.614990234375,38.13399505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942687988281,302.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831583589315414,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.439516386715695e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840180,293.0756225585937,297.1499938964844,293.1499938964844,0.003365779062733,-264.7973327636719,294.8824462890625,0.5492776036262512,0.050000000745058,0.0458172410726547,294.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.5492776036262512,0.050000000745058,0.0482477620244026,293.1802978515625,297.1499938964844,293.1499938964844,0.0042612459510564,-258.39923095703125,296.1034545898437,0.5492776036262512,0.050000000745058,0.0356356315314769,293.0890808105469,297.1499938964844,293.1499938964844,0.1052206158638,-2529.26953125,304.140869140625,0.8124667406082153,0.156898945569992,0.1489074081182479,293.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.5492776036262512,0.050000000745058,0.2288666069507599,290.1161499023437,291.1499938964844,271.3699951171875,269.9161682128906,283.89508056640625,293.47003173828125,290.1076354980469,1.0,0.1609744429588318,0.9570345878601074,0.9570345878601074,1.0,1.0,-0.6089926362037659,0.2641499936580658,0.3448426425457001,0.0892886221408844,0.0,0.0,1.0,24.629920959472656,25.0,-58.91606903076172,-3732.775146484375,38.344512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,302.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833586826920509,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.459846867481247e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840240,293.0756225585937,297.1499938964844,293.1499938964844,0.003365779062733,-264.7973327636719,294.8824462890625,0.5492776036262512,0.050000000745058,0.0458172410726547,294.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.5492776036262512,0.050000000745058,0.0482477620244026,293.1802978515625,297.1499938964844,293.1499938964844,0.0042612459510564,-258.39923095703125,296.1034545898437,0.5492776036262512,0.050000000745058,0.0356356315314769,293.0890808105469,297.1499938964844,293.1499938964844,0.1052206158638,-2529.26953125,304.140869140625,0.8124667406082153,0.156898945569992,0.1489074081182479,293.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.5492776036262512,0.050000000745058,0.2288666069507599,290.1161499023437,291.1499938964844,271.3699951171875,269.9161682128906,283.89508056640625,293.47003173828125,290.1076354980469,1.0,0.1609744429588318,0.9570345878601074,0.9570345878601074,1.0,1.0,-0.6089926362037659,0.2641499936580658,0.3448426425457001,0.0892886221408844,0.0,0.0,1.0,24.629920959472656,25.0,-58.91606903076172,-3732.775146484375,38.344512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,302.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833586826920509,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.459846867481247e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840300,293.0721740722656,297.1499938964844,293.1499938964844,0.0033857803791761,-266.5381774902344,294.8925476074219,0.5493549704551697,0.050000000745058,0.0458166934549808,294.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0981140136719,0.5493549704551697,0.050000000745058,0.0482471846044063,293.1764831542969,297.1499938964844,293.1499938964844,0.0042689349502325,-259.0306701660156,296.0968322753906,0.5493549704551697,0.050000000745058,0.0356352068483829,293.0881042480469,297.1499938964844,293.1499938964844,0.1061975955963134,-2548.4150390625,304.1407775878906,0.8141443729400635,0.1578604727983474,0.1498111337423324,293.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0981140136719,0.5493549704551697,0.050000000745058,0.2288638651371002,290.0950927734375,291.1499938964844,271.3416748046875,269.89862060546875,283.8794250488281,293.463623046875,290.0866394042969,1.0,0.1610669195652008,0.9571630954742432,0.9571630954742432,1.0,1.0,-0.6100720167160034,0.2646119892597198,0.3454600274562835,0.0895052924752235,0.0,0.0,1.0,24.62415885925293,25.0,-58.49042510986328,-3736.850341796875,38.4520378112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971984863281,302.0959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0834545493125915,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.469575550407171e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840360,293.0686950683594,297.1499938964844,293.1499938964844,0.0034062340855598,-268.3135986328125,294.9034729003906,0.5494323372840881,0.050000000745058,0.0458161458373069,294.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0771789550781,0.5494323372840881,0.050000000745058,0.04824660718441,293.17266845703125,297.1499938964844,293.1499938964844,0.004277097992599,-259.6881408691406,296.0909729003906,0.5494323372840881,0.050000000745058,0.0356347784399986,293.087158203125,297.1499938964844,293.1499938964844,0.107184924185276,-2567.720458984375,304.1406555175781,0.8158154487609863,0.1588306427001953,0.1507230848073959,293.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0771789550781,0.5494323372840881,0.050000000745058,0.2288611382246017,290.0741577148437,291.1499938964844,271.3133239746094,269.881103515625,283.8639831542969,293.4576110839844,290.0657653808594,1.0,0.1611607074737548,0.9572875499725342,0.9572875499725342,1.0,1.0,-0.6111612915992737,0.2650778591632843,0.3460834622383117,0.0897247046232223,0.0,0.0,1.0,24.61851692199707,25.0,-58.07213592529297,-3740.917236328125,38.56095504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09832763671875,302.08502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0835478901863098,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.479048847220838e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840420,293.0617980957031,297.1499938964844,293.1499938964844,0.0034485948272049,-271.97515869140625,294.9277038574219,0.5495868921279907,0.050000000745058,0.0458150506019592,294.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357360839844,0.5495868921279907,0.050000000745058,0.0482454560697078,293.1650390625,297.1499938964844,293.1499938964844,0.0042949621565639,-261.0877990722656,296.0816955566406,0.5495868921279907,0.050000000745058,0.0356339290738105,293.0853271484375,297.1499938964844,293.1499938964844,0.10919089615345,-2606.8134765625,304.1404113769531,0.819146454334259,0.1607968807220459,0.1525717973709106,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357360839844,0.5495868921279907,0.050000000745058,0.2288556694984436,290.0327453613281,291.1499938964844,271.25665283203125,269.84619140625,283.8337707519531,293.4466857910156,290.0245056152344,1.0,0.1613522171974182,0.957536518573761,0.957536518573761,1.0,1.0,-0.6133697032928467,0.2660214900970459,0.3473482131958008,0.090171955525875,0.0,0.0,1.0,24.607608795166016,25.0,-57.25974655151367,-3749.0146484375,38.78300857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005859375,302.0634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0837273821234703,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.497264934703708e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840480,293.0617980957031,297.1499938964844,293.1499938964844,0.0034485948272049,-271.97515869140625,294.9277038574219,0.5495868921279907,0.050000000745058,0.0458150506019592,294.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357360839844,0.5495868921279907,0.050000000745058,0.0482454560697078,293.1650390625,297.1499938964844,293.1499938964844,0.0042949621565639,-261.0877990722656,296.0816955566406,0.5495868921279907,0.050000000745058,0.0356339290738105,293.0853271484375,297.1499938964844,293.1499938964844,0.10919089615345,-2606.8134765625,304.1404113769531,0.819146454334259,0.1607968807220459,0.1525717973709106,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357360839844,0.5495868921279907,0.050000000745058,0.2288556694984436,290.0327453613281,291.1499938964844,271.25665283203125,269.84619140625,283.8337707519531,293.4466857910156,290.0245056152344,1.0,0.1613522171974182,0.957536518573761,0.957536518573761,1.0,1.0,-0.6133697032928467,0.2660214900970459,0.3473482131958008,0.090171955525875,0.0,0.0,1.0,24.607608795166016,25.0,-57.25974655151367,-3749.0146484375,38.78300857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005859375,302.0634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0837273821234703,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.497264934703708e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840540,293.0549011230469,297.1499938964844,293.1499938964844,0.003492894815281,-275.7841186523437,294.9551696777344,0.5497411489486694,0.050000000745058,0.0458139590919017,294.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9948425292969,0.5497411489486694,0.050000000745058,0.0482443049550056,293.157470703125,297.1499938964844,293.1499938964844,0.0043148784898221,-262.6004943847656,296.0755920410156,0.5497411489486694,0.050000000745058,0.0356330797076225,293.0835266113281,297.1499938964844,293.1499938964844,0.1112380623817443,-2646.532958984375,304.14019775390625,0.8224731087684631,0.1627965271472931,0.1544524282217025,293.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9948425292969,0.5497411489486694,0.050000000745058,0.2288502156734466,289.99188232421875,291.1499938964844,271.20001220703125,269.8114318847656,283.804443359375,293.4372253417969,289.9837951660156,1.0,0.1615488231182098,0.957785427570343,0.957785427570343,1.0,1.0,-0.6156163811683655,0.26698037981987,0.3486360013484955,0.0906301885843277,0.0,0.0,1.0,24.59718132019043,25.0,-56.48344421386719,-3757.04638671875,39.01057815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102783203125,302.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838984474539756,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.514626097166911e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840600,293.0549011230469,297.1499938964844,293.1499938964844,0.003492894815281,-275.7841186523437,294.9551696777344,0.5497411489486694,0.050000000745058,0.0458139590919017,294.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9948425292969,0.5497411489486694,0.050000000745058,0.0482443049550056,293.157470703125,297.1499938964844,293.1499938964844,0.0043148784898221,-262.6004943847656,296.0755920410156,0.5497411489486694,0.050000000745058,0.0356330797076225,293.0835266113281,297.1499938964844,293.1499938964844,0.1112380623817443,-2646.532958984375,304.14019775390625,0.8224731087684631,0.1627965271472931,0.1544524282217025,293.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9948425292969,0.5497411489486694,0.050000000745058,0.2288502156734466,289.99188232421875,291.1499938964844,271.20001220703125,269.8114318847656,283.804443359375,293.4372253417969,289.9837951660156,1.0,0.1615488231182098,0.957785427570343,0.957785427570343,1.0,1.0,-0.6156163811683655,0.26698037981987,0.3486360013484955,0.0906301885843277,0.0,0.0,1.0,24.59718132019043,25.0,-56.48344421386719,-3757.04638671875,39.01057815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102783203125,302.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838984474539756,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.514626097166911e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840660,293.0480041503906,297.1499938964844,293.1499938964844,0.003538726363331,-279.7086181640625,294.98590087890625,0.5498952865600586,0.050000000745058,0.0458128713071346,294.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9545288085937,0.5498952865600586,0.050000000745058,0.048243161290884,293.14990234375,297.1499938964844,293.1499938964844,0.0043367547914385,-264.2211303710937,296.07275390625,0.5498952865600586,0.050000000745058,0.0356322340667247,293.0818176269531,297.1499938964844,293.1499938964844,0.11332568526268,-2686.858642578125,304.1399841308594,0.8258061408996582,0.1648280471563339,0.1563634723424911,293.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9545288085937,0.5498952865600586,0.050000000745058,0.2288447767496109,289.9515686035156,291.1499938964844,271.1433410644531,269.7767028808594,283.7760009765625,293.42926025390625,289.943603515625,1.0,0.1617503017187118,0.9580281972885132,0.9580281972885132,1.0,1.0,-0.6178996562957764,0.2679537236690521,0.3499459028244018,0.0910989120602607,0.0,0.0,1.0,24.58720970153809,25.0,-55.74147033691406,-3764.9951171875,39.24351119995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,302.0204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0840627923607826,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.531304774805903e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840720,293.0480041503906,297.1499938964844,293.1499938964844,0.003538726363331,-279.7086181640625,294.98590087890625,0.5498952865600586,0.050000000745058,0.0458128713071346,294.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9545288085937,0.5498952865600586,0.050000000745058,0.048243161290884,293.14990234375,297.1499938964844,293.1499938964844,0.0043367547914385,-264.2211303710937,296.07275390625,0.5498952865600586,0.050000000745058,0.0356322340667247,293.0818176269531,297.1499938964844,293.1499938964844,0.11332568526268,-2686.858642578125,304.1399841308594,0.8258061408996582,0.1648280471563339,0.1563634723424911,293.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9545288085937,0.5498952865600586,0.050000000745058,0.2288447767496109,289.9515686035156,291.1499938964844,271.1433410644531,269.7767028808594,283.7760009765625,293.42926025390625,289.943603515625,1.0,0.1617503017187118,0.9580281972885132,0.9580281972885132,1.0,1.0,-0.6178996562957764,0.2679537236690521,0.3499459028244018,0.0910989120602607,0.0,0.0,1.0,24.58720970153809,25.0,-55.74147033691406,-3764.9951171875,39.24351119995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,302.0204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0840627923607826,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.531304774805903e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840780,293.0411682128906,297.1499938964844,293.1499938964844,0.0035874426830559,-283.85223388671875,295.01983642578125,0.5500494241714478,0.050000000745058,0.0458117872476577,294.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9147033691406,0.5500494241714478,0.050000000745058,0.0482420176267623,293.1423645019531,297.1499938964844,293.1499938964844,0.0043610278517007,-265.974609375,296.07305908203125,0.5500494241714478,0.050000000745058,0.035631388425827,293.0801696777344,297.1499938964844,293.1499938964844,0.1154529005289077,-2727.77001953125,304.1397705078125,0.8291547298431396,0.1668900102376938,0.1583034843206405,293.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9147033691406,0.5500494241714478,0.050000000745058,0.2288393527269363,289.91180419921875,291.1499938964844,271.086669921875,269.7419738769531,283.7483825683594,293.4226989746094,289.9039611816406,1.0,0.1619564443826675,0.9582709074020386,0.9582709074020386,1.0,1.0,-0.6202176213264465,0.2689408659934997,0.3512767553329468,0.091577835381031,0.0,0.0,1.0,24.577655792236328,25.0,-55.03499603271485,-3772.8505859375,39.48162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065673828125,301.99908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0842221826314926,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.547481411369517e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840840,293.0411682128906,297.1499938964844,293.1499938964844,0.0035874426830559,-283.85223388671875,295.01983642578125,0.5500494241714478,0.050000000745058,0.0458117872476577,294.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9147033691406,0.5500494241714478,0.050000000745058,0.0482420176267623,293.1423645019531,297.1499938964844,293.1499938964844,0.0043610278517007,-265.974609375,296.07305908203125,0.5500494241714478,0.050000000745058,0.035631388425827,293.0801696777344,297.1499938964844,293.1499938964844,0.1154529005289077,-2727.77001953125,304.1397705078125,0.8291547298431396,0.1668900102376938,0.1583034843206405,293.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9147033691406,0.5500494241714478,0.050000000745058,0.2288393527269363,289.91180419921875,291.1499938964844,271.086669921875,269.7419738769531,283.7483825683594,293.4226989746094,289.9039611816406,1.0,0.1619564443826675,0.9582709074020386,0.9582709074020386,1.0,1.0,-0.6202176213264465,0.2689408659934997,0.3512767553329468,0.091577835381031,0.0,0.0,1.0,24.577655792236328,25.0,-55.03499603271485,-3772.8505859375,39.48162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065673828125,301.99908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0842221826314926,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.547481411369517e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840900,293.0377197265625,297.1499938964844,293.1499938964844,0.0036123420577496,-285.9643249511719,295.0380249023437,0.5501265525817871,0.050000000745058,0.0458112433552742,294.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8949890136719,0.5501265525817871,0.050000000745058,0.0482414439320564,293.1386108398437,297.1499938964844,293.1499938964844,0.0043739080429077,-266.89227294921875,296.074462890625,0.5501265525817871,0.050000000745058,0.0356309674680233,293.0793762207031,297.1499938964844,293.1499938964844,0.1165314987301826,-2748.4453125,304.1396789550781,0.8308377861976624,0.1679323315620422,0.1592842787504196,293.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8949890136719,0.5501265525817871,0.050000000745058,0.228836640715599,289.89208984375,291.1499938964844,271.0583190917969,269.7245788574219,283.7348937988281,293.419921875,289.8843078613281,1.0,0.1620612442493438,0.958392322063446,0.958392322063446,1.0,1.0,-0.6213895678520203,0.2694396078586578,0.3519499897956848,0.0918211042881012,0.0,0.0,1.0,24.57302474975586,25.0,-54.693946838378906,-3776.741455078125,39.602630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,301.98834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.084300510585308,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.555429667467251e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
840960,293.0343017578125,297.1499938964844,293.1499938964844,0.0036377145443111,-288.1118469238281,295.0569763183594,0.5502037405967712,0.050000000745058,0.0458106994628906,294.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8753967285156,0.5502037405967712,0.050000000745058,0.0482408739626407,293.1348571777344,297.1499938964844,293.1499938964844,0.0043872878886759,-267.83746337890625,296.0766296386719,0.5502037405967712,0.050000000745058,0.0356305427849292,293.0785827636719,297.1499938964844,293.1499938964844,0.1176196709275245,-2769.259033203125,304.1395874023437,0.8325271606445312,0.168981671333313,0.1602716743946075,293.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8753967285156,0.5502037405967712,0.050000000745058,0.2288339287042617,289.8724975585937,291.1499938964844,271.0299987792969,269.7071838378906,283.7216186523437,293.41748046875,289.8647766113281,1.0,0.1621670871973037,0.958508849143982,0.958508849143982,1.0,1.0,-0.6225694417953491,0.2699413895606994,0.3526280522346496,0.0920666828751564,0.0,0.0,1.0,24.568479537963867,25.0,-54.36020278930664,-3780.60791015625,39.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,301.9776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0843782201409339,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.563316805521026e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841020,293.0274963378906,297.1499938964844,293.1499938964844,0.0036899661645293,-292.51922607421875,295.0972595214844,0.5503584146499634,0.050000000745058,0.0458096116781234,294.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8365478515625,0.5503584146499634,0.050000000745058,0.0482397302985191,293.1273803710937,297.1499938964844,293.1499938964844,0.0044156382791697,-269.81549072265625,296.08331298828125,0.5503584146499634,0.050000000745058,0.0356297008693218,293.0770568847656,297.1499938964844,293.1499938964844,0.1198252514004707,-2811.30712890625,304.1393737792969,0.8359290361404419,0.1711015701293945,0.162266656756401,293.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8365478515625,0.5503584146499634,0.050000000745058,0.2288285046815872,289.83367919921875,291.1499938964844,270.97332763671875,269.6722717285156,283.6955871582031,293.4136047363281,289.8260803222656,1.0,0.162381961941719,0.9587418437004088,0.9587418437004088,1.0,1.0,-0.6249534487724304,0.2709546387195587,0.3539988100528717,0.0925650596618652,0.0,0.0,1.0,24.55962562561035,25.0,-53.71217727661133,-3788.26708984375,39.97299575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,301.9561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0845324024558067,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.578964479966089e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841080,293.0274963378906,297.1499938964844,293.1499938964844,0.0036899661645293,-292.51922607421875,295.0972595214844,0.5503584146499634,0.050000000745058,0.0458096116781234,294.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8365478515625,0.5503584146499634,0.050000000745058,0.0482397302985191,293.1273803710937,297.1499938964844,293.1499938964844,0.0044156382791697,-269.81549072265625,296.08331298828125,0.5503584146499634,0.050000000745058,0.0356297008693218,293.0770568847656,297.1499938964844,293.1499938964844,0.1198252514004707,-2811.30712890625,304.1393737792969,0.8359290361404419,0.1711015701293945,0.162266656756401,293.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8365478515625,0.5503584146499634,0.050000000745058,0.2288285046815872,289.83367919921875,291.1499938964844,270.97332763671875,269.6722717285156,283.6955871582031,293.4136047363281,289.8260803222656,1.0,0.162381961941719,0.9587418437004088,0.9587418437004088,1.0,1.0,-0.6249534487724304,0.2709546387195587,0.3539988100528717,0.0925650596618652,0.0,0.0,1.0,24.55962562561035,25.0,-53.71217727661133,-3788.26708984375,39.97299575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,301.9561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0845324024558067,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.578964479966089e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841140,293.02069091796875,297.1499938964844,293.1499938964844,0.0037442739121615,-297.0790710449219,295.1407470703125,0.5505135655403137,0.050000000745058,0.0458085238933563,294.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.5505135655403137,0.050000000745058,0.0482385829091072,293.1199035644531,297.1499938964844,293.1499938964844,0.0044461847282946,-271.9142761230469,296.0932312011719,0.5505135655403137,0.050000000745058,0.0356288515031337,293.0755920410156,297.1499938964844,293.1499938964844,0.1220698580145835,-2853.9130859375,304.1391906738281,0.8393663763999939,0.1732495129108429,0.164288192987442,293.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.5505135655403137,0.050000000745058,0.2288230657577514,289.7952880859375,291.1499938964844,270.9166564941406,269.63720703125,283.6703491210937,293.4110107421875,289.7878112792969,1.0,0.1626009941101074,0.9589748978614808,0.9589748978614808,1.0,1.0,-0.6273692846298218,0.2719805538654327,0.3553887009620666,0.0930729657411575,0.0,0.0,1.0,24.551071166992188,25.0,-53.08834838867188,-3795.829345703125,40.2260627746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099853515625,301.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0846858322620391,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.594535756856203e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841200,293.02069091796875,297.1499938964844,293.1499938964844,0.0037442739121615,-297.0790710449219,295.1407470703125,0.5505135655403137,0.050000000745058,0.0458085238933563,294.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.5505135655403137,0.050000000745058,0.0482385829091072,293.1199035644531,297.1499938964844,293.1499938964844,0.0044461847282946,-271.9142761230469,296.0932312011719,0.5505135655403137,0.050000000745058,0.0356288515031337,293.0755920410156,297.1499938964844,293.1499938964844,0.1220698580145835,-2853.9130859375,304.1391906738281,0.8393663763999939,0.1732495129108429,0.164288192987442,293.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.5505135655403137,0.050000000745058,0.2288230657577514,289.7952880859375,291.1499938964844,270.9166564941406,269.63720703125,283.6703491210937,293.4110107421875,289.7878112792969,1.0,0.1626009941101074,0.9589748978614808,0.9589748978614808,1.0,1.0,-0.6273692846298218,0.2719805538654327,0.3553887009620666,0.0930729657411575,0.0,0.0,1.0,24.551071166992188,25.0,-53.08834838867188,-3795.829345703125,40.2260627746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099853515625,301.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0846858322620391,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.594535756856203e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841260,293.013916015625,297.1499938964844,293.1499938964844,0.0038007225375622,-301.79638671875,295.1874694824219,0.5506694316864014,0.050000000745058,0.0458074323832988,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7601928710937,0.5506694316864014,0.050000000745058,0.0482374317944049,293.1124572753906,297.1499938964844,293.1499938964844,0.0044790031388401,-274.1376342773437,296.1064758300781,0.5506694316864014,0.050000000745058,0.0356280021369457,293.0741577148437,297.1499938964844,293.1499938964844,0.1243539229035377,-2897.079345703125,304.13897705078125,0.8428438901901245,0.1754256337881088,0.1663363873958587,293.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7601928710937,0.5506694316864014,0.050000000745058,0.2288176119327545,289.7573547363281,291.1499938964844,270.8599853515625,269.60186767578125,283.6459045410156,293.4096984863281,289.75,1.0,0.1628241688013076,0.9592034220695496,0.9592034220695496,1.0,1.0,-0.6298170685768127,0.2730191946029663,0.3567978739738464,0.0935903191566467,0.0,0.0,1.0,24.542787551879883,25.0,-52.48532485961914,-3803.29736328125,40.48408889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105041503906,301.91314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0848394557833671,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.610125951236114e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841320,293.013916015625,297.1499938964844,293.1499938964844,0.0038007225375622,-301.79638671875,295.1874694824219,0.5506694316864014,0.050000000745058,0.0458074323832988,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7601928710937,0.5506694316864014,0.050000000745058,0.0482374317944049,293.1124572753906,297.1499938964844,293.1499938964844,0.0044790031388401,-274.1376342773437,296.1064758300781,0.5506694316864014,0.050000000745058,0.0356280021369457,293.0741577148437,297.1499938964844,293.1499938964844,0.1243539229035377,-2897.079345703125,304.13897705078125,0.8428438901901245,0.1754256337881088,0.1663363873958587,293.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7601928710937,0.5506694316864014,0.050000000745058,0.2288176119327545,289.7573547363281,291.1499938964844,270.8599853515625,269.60186767578125,283.6459045410156,293.4096984863281,289.75,1.0,0.1628241688013076,0.9592034220695496,0.9592034220695496,1.0,1.0,-0.6298170685768127,0.2730191946029663,0.3567978739738464,0.0935903191566467,0.0,0.0,1.0,24.542787551879883,25.0,-52.48532485961914,-3803.29736328125,40.48408889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105041503906,301.91314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0848394557833671,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.610125951236114e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841380,293.00714111328125,297.1499938964844,293.1499938964844,0.0038591332267969,-306.6561279296875,295.23736572265625,0.5508261322975159,0.050000000745058,0.0458063371479511,294.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7226867675781,0.5508261322975159,0.050000000745058,0.0482362806797027,293.1050109863281,297.1499938964844,293.1499938964844,0.0045138886198401,-276.47344970703125,296.1228942871094,0.5508261322975159,0.050000000745058,0.0356271527707576,293.0727844238281,297.1499938964844,293.1499938964844,0.1266764998435974,-2940.783447265625,304.1387939453125,0.8463625311851501,0.177628219127655,0.1684096157550811,293.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7226867675781,0.5508261322975159,0.050000000745058,0.2288121432065963,289.7198791503906,291.1499938964844,270.8033447265625,269.5662841796875,283.62213134765625,293.4096069335937,289.7126159667969,1.0,0.1630512177944183,0.9594319462776184,0.9594319462776184,1.0,1.0,-0.6322948932647705,0.2740698158740997,0.3582250773906708,0.0941167548298835,0.0,0.0,1.0,24.534727096557617,25.0,-51.8926887512207,-3810.67822265625,40.746864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,301.89166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0849938839673996,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.625799091532826e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841440,293.00714111328125,297.1499938964844,293.1499938964844,0.0038591332267969,-306.6561279296875,295.23736572265625,0.5508261322975159,0.050000000745058,0.0458063371479511,294.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7226867675781,0.5508261322975159,0.050000000745058,0.0482362806797027,293.1050109863281,297.1499938964844,293.1499938964844,0.0045138886198401,-276.47344970703125,296.1228942871094,0.5508261322975159,0.050000000745058,0.0356271527707576,293.0727844238281,297.1499938964844,293.1499938964844,0.1266764998435974,-2940.783447265625,304.1387939453125,0.8463625311851501,0.177628219127655,0.1684096157550811,293.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7226867675781,0.5508261322975159,0.050000000745058,0.2288121432065963,289.7198791503906,291.1499938964844,270.8033447265625,269.5662841796875,283.62213134765625,293.4096069335937,289.7126159667969,1.0,0.1630512177944183,0.9594319462776184,0.9594319462776184,1.0,1.0,-0.6322948932647705,0.2740698158740997,0.3582250773906708,0.0941167548298835,0.0,0.0,1.0,24.534727096557617,25.0,-51.8926887512207,-3810.67822265625,40.746864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,301.89166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0849938839673996,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.625799091532826e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841500,293.0037841796875,297.1499938964844,293.1499938964844,0.003889198647812,-309.14825439453125,295.2635192871094,0.5509048104286194,0.050000000745058,0.0458057895302772,294.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.5509048104286194,0.050000000745058,0.0482356995344162,293.101318359375,297.1499938964844,293.1499938964844,0.0045322533696889,-277.6915283203125,296.1323547363281,0.5509048104286194,0.050000000745058,0.0356267243623733,293.07208251953125,297.1499938964844,293.1499938964844,0.1278525292873382,-2962.840576171875,304.138671875,0.8481383919715881,0.1787396967411041,0.169455885887146,293.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.5509048104286194,0.050000000745058,0.2288094013929367,289.7012939453125,291.1499938964844,270.7749938964844,269.54833984375,283.6105651855469,293.4100341796875,289.694091796875,1.0,0.1631662100553512,0.9595462083816528,0.9595462083816528,1.0,1.0,-0.6335453391075134,0.2745997607707977,0.3589455783367157,0.0943834409117698,0.0,0.0,1.0,24.53077888488769,25.0,-51.59858703613281,-3814.33740234375,40.88008117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,301.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0850715339183807,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.633679681224748e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841560,293.0003967285156,297.1499938964844,293.1499938964844,0.0039197914302349,-311.67803955078125,295.2904968261719,0.550983726978302,0.050000000745058,0.045805238187313,294.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.68560791015625,0.550983726978302,0.050000000745058,0.0482351221144199,293.0975952148437,297.1499938964844,293.1499938964844,0.0045511750504374,-278.939697265625,296.1426696777344,0.550983726978302,0.050000000745058,0.035626295953989,293.0714416503906,297.1499938964844,293.1499938964844,0.1290382295846939,-2985.031005859375,304.1385803222656,0.8499252200126648,0.1798577904701233,0.1705083549022674,293.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.68560791015625,0.550983726978302,0.050000000745058,0.2288066446781158,289.68280029296875,291.1499938964844,270.7466735839844,269.53033447265625,283.5991516113281,293.4107360839844,289.6756591796875,1.0,0.1632821559906005,0.9596542119979858,0.9596542119979858,1.0,1.0,-0.6348032355308533,0.2751325964927673,0.3596706688404083,0.0946522578597068,0.0,0.0,1.0,24.5268783569336,25.0,-51.30525207519531,-3817.976806640625,41.01449203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,301.8702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0851495042443275,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.641592285130173e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841620,292.9936828613281,297.1499938964844,293.1499938964844,0.0039825532585382,-316.8492126464844,295.3467712402344,0.5511424541473389,0.050000000745058,0.0458041317760944,294.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64892578125,0.5511424541473389,0.050000000745058,0.0482339560985565,293.0901794433594,297.1499938964844,293.1499938964844,0.0045906761661171,-281.52508544921875,296.1656494140625,0.5511424541473389,0.050000000745058,0.03562543541193,293.07012939453125,297.1499938964844,293.1499938964844,0.1314381062984466,-3029.79931640625,304.1383972167969,0.8535308241844177,0.1821127384901046,0.1726310849189758,293.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.64892578125,0.5511424541473389,0.050000000745058,0.2288011163473129,289.6461486816406,291.1499938964844,270.69000244140625,269.4939880371094,283.57684326171875,293.4130859375,289.6391296386719,1.0,0.1635167747735977,0.9598702788352966,0.9598702788352966,1.0,1.0,-0.6373403668403625,0.276206761598587,0.3611336052417755,0.0951964110136032,0.0,0.0,1.0,24.519201278686523,25.0,-50.715476989746094,-3825.2001953125,41.28678512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,301.848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0853063762187957,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.657512807985768e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
