time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841680,292.9936828613281,297.1499938964844,293.1499938964844,0.0039825532585382,-316.8492126464844,295.3467712402344,0.5511424541473389,0.050000000745058,0.0458041317760944,294.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64892578125,0.5511424541473389,0.050000000745058,0.0482339560985565,293.0901794433594,297.1499938964844,293.1499938964844,0.0045906761661171,-281.52508544921875,296.1656494140625,0.5511424541473389,0.050000000745058,0.03562543541193,293.07012939453125,297.1499938964844,293.1499938964844,0.1314381062984466,-3029.79931640625,304.1383972167969,0.8535308241844177,0.1821127384901046,0.1726310849189758,293.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.64892578125,0.5511424541473389,0.050000000745058,0.2288011163473129,289.6461486816406,291.1499938964844,270.69000244140625,269.4939880371094,283.57684326171875,293.4130859375,289.6391296386719,1.0,0.1635167747735977,0.9598702788352966,0.9598702788352966,1.0,1.0,-0.6373403668403625,0.276206761598587,0.3611336052417755,0.0951964110136032,0.0,0.0,1.0,24.519201278686523,25.0,-50.715476989746094,-3825.2001953125,41.28678512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,301.848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0853063762187957,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.657512807985768e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841740,292.9869689941406,297.1499938964844,293.1499938964844,0.0040475758723914,-322.1790466308594,295.4062805175781,0.5513023734092712,0.050000000745058,0.0458030179142952,294.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6127014160156,0.5513023734092712,0.050000000745058,0.0482327863574028,293.082763671875,297.1499938964844,293.1499938964844,0.0046325773000717,-284.23876953125,296.19195556640625,0.5513023734092712,0.050000000745058,0.0356245711445808,293.0688781738281,297.1499938964844,293.1499938964844,0.133876547217369,-3075.09033203125,304.1382141113281,0.8571799993515015,0.1843934506177902,0.1747781187295913,293.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6127014160156,0.5513023734092712,0.050000000745058,0.2287955731153488,289.60992431640625,291.1499938964844,270.6333312988281,269.45721435546875,283.5552673339844,293.4166259765625,289.60302734375,1.0,0.1637550741434097,0.9600862860679626,0.9600862860679626,1.0,1.0,-0.6399065852165222,0.2772926688194275,0.3626139461994171,0.0957493782043457,0.0,0.0,1.0,24.511688232421875,25.0,-50.12044525146485,-3832.3544921875,41.5638313293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107177734375,301.82763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0854644179344177,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.673551928950474e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841800,292.9869689941406,297.1499938964844,293.1499938964844,0.0040475758723914,-322.1790466308594,295.4062805175781,0.5513023734092712,0.050000000745058,0.0458030179142952,294.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6127014160156,0.5513023734092712,0.050000000745058,0.0482327863574028,293.082763671875,297.1499938964844,293.1499938964844,0.0046325773000717,-284.23876953125,296.19195556640625,0.5513023734092712,0.050000000745058,0.0356245711445808,293.0688781738281,297.1499938964844,293.1499938964844,0.133876547217369,-3075.09033203125,304.1382141113281,0.8571799993515015,0.1843934506177902,0.1747781187295913,293.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6127014160156,0.5513023734092712,0.050000000745058,0.2287955731153488,289.60992431640625,291.1499938964844,270.6333312988281,269.45721435546875,283.5552673339844,293.4166259765625,289.60302734375,1.0,0.1637550741434097,0.9600862860679626,0.9600862860679626,1.0,1.0,-0.6399065852165222,0.2772926688194275,0.3626139461994171,0.0957493782043457,0.0,0.0,1.0,24.511688232421875,25.0,-50.12044525146485,-3832.3544921875,41.5638313293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107177734375,301.82763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0854644179344177,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.673551928950474e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841860,292.9802551269531,297.1499938964844,293.1499938964844,0.0041147377341985,-327.65582275390625,295.4689636230469,0.5514634847640991,0.050000000745058,0.0458019003272056,294.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5768737792969,0.5514634847640991,0.050000000745058,0.0482316054403781,293.0753479003906,297.1499938964844,293.1499938964844,0.0046767224557697,-287.0708923339844,296.2215576171875,0.5514634847640991,0.050000000745058,0.035623699426651,293.067626953125,297.1499938964844,293.1499938964844,0.1363528817892074,-3120.886474609375,304.13800048828125,0.8608706593513489,0.186698779463768,0.1769484281539917,293.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5768737792969,0.5514634847640991,0.050000000745058,0.2287899702787399,289.5741577148437,291.1499938964844,270.57666015625,269.4198913574219,283.5343933105469,293.4213562011719,289.5673522949219,1.0,0.1639969050884246,0.9602976441383362,0.9602976441383362,1.0,1.0,-0.6425006985664368,0.2783896625041961,0.3641110360622406,0.0963107869029045,0.0,0.0,1.0,24.50431632995605,25.0,-49.51677703857422,-3839.44482421875,41.845516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,301.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0856233686208725,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.68968345457688e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841920,292.9802551269531,297.1499938964844,293.1499938964844,0.0041147377341985,-327.65582275390625,295.4689636230469,0.5514634847640991,0.050000000745058,0.0458019003272056,294.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5768737792969,0.5514634847640991,0.050000000745058,0.0482316054403781,293.0753479003906,297.1499938964844,293.1499938964844,0.0046767224557697,-287.0708923339844,296.2215576171875,0.5514634847640991,0.050000000745058,0.035623699426651,293.067626953125,297.1499938964844,293.1499938964844,0.1363528817892074,-3120.886474609375,304.13800048828125,0.8608706593513489,0.186698779463768,0.1769484281539917,293.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5768737792969,0.5514634847640991,0.050000000745058,0.2287899702787399,289.5741577148437,291.1499938964844,270.57666015625,269.4198913574219,283.5343933105469,293.4213562011719,289.5673522949219,1.0,0.1639969050884246,0.9602976441383362,0.9602976441383362,1.0,1.0,-0.6425006985664368,0.2783896625041961,0.3641110360622406,0.0963107869029045,0.0,0.0,1.0,24.50431632995605,25.0,-49.51677703857422,-3839.44482421875,41.845516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,301.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0856233686208725,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.68968345457688e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
841980,292.9735717773437,297.1499938964844,293.1499938964844,0.0041843256913125,-333.2979736328125,295.53497314453125,0.5516259074211121,0.050000000745058,0.0458007752895355,294.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415344238281,0.5516259074211121,0.050000000745058,0.0482304207980632,293.0679626464844,297.1499938964844,293.1499938964844,0.0047234245575964,-290.03729248046875,296.25457763671875,0.5516259074211121,0.050000000745058,0.0356228239834308,293.0664367675781,297.1499938964844,293.1499938964844,0.1388676017522812,-3167.191650390625,304.1378173828125,0.8646023273468018,0.1890292763710022,0.1791425049304962,293.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415344238281,0.5516259074211121,0.050000000745058,0.2287843525409698,289.538818359375,291.1499938964844,270.5199890136719,269.3820495605469,283.5141906738281,293.4272766113281,289.5321350097656,1.0,0.1642423570156097,0.9605090618133544,0.9605090618133544,1.0,1.0,-0.6451232433319092,0.2794981896877289,0.3656250536441803,0.0968808308243751,0.0,0.0,1.0,24.49708747863769,25.0,-48.90566253662109,-3846.47607421875,42.13196563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,301.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.085782878100872,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.705871732672676e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842040,292.9735717773437,297.1499938964844,293.1499938964844,0.0041843256913125,-333.2979736328125,295.53497314453125,0.5516259074211121,0.050000000745058,0.0458007752895355,294.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415344238281,0.5516259074211121,0.050000000745058,0.0482304207980632,293.0679626464844,297.1499938964844,293.1499938964844,0.0047234245575964,-290.03729248046875,296.25457763671875,0.5516259074211121,0.050000000745058,0.0356228239834308,293.0664367675781,297.1499938964844,293.1499938964844,0.1388676017522812,-3167.191650390625,304.1378173828125,0.8646023273468018,0.1890292763710022,0.1791425049304962,293.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415344238281,0.5516259074211121,0.050000000745058,0.2287843525409698,289.538818359375,291.1499938964844,270.5199890136719,269.3820495605469,283.5141906738281,293.4272766113281,289.5321350097656,1.0,0.1642423570156097,0.9605090618133544,0.9605090618133544,1.0,1.0,-0.6451232433319092,0.2794981896877289,0.3656250536441803,0.0968808308243751,0.0,0.0,1.0,24.49708747863769,25.0,-48.90566253662109,-3846.47607421875,42.13196563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,301.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.085782878100872,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.705871732672676e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842100,292.9702453613281,297.1499938964844,293.1499938964844,0.0042199110612273,-336.1711730957031,295.5691833496094,0.5517076253890991,0.050000000745058,0.0458002090454101,294.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5240173339844,0.5517076253890991,0.050000000745058,0.0482298247516155,293.0642395019531,297.1499938964844,293.1499938964844,0.0047476044856011,-291.5631103515625,296.2723693847656,0.5517076253890991,0.050000000745058,0.0356223843991756,293.0658569335937,297.1499938964844,293.1499938964844,0.1401391625404358,-3190.52978515625,304.1377258300781,0.8664825558662415,0.1902036219835281,0.1802481561899185,293.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5240173339844,0.5517076253890991,0.050000000745058,0.228781521320343,289.52130126953125,291.1499938964844,270.4916687011719,269.3629150390625,283.5043640136719,293.4306640625,289.5146789550781,1.0,0.1643663942813873,0.9606147408485411,0.9606147408485411,1.0,1.0,-0.6464448571205139,0.2800566256046295,0.3663882315158844,0.0971690118312835,0.0,0.0,1.0,24.493518829345703,25.0,-48.596927642822266,-3849.970458984375,42.27695083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,301.7752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.085862711071968,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.71397351147607e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842160,292.9669189453125,297.1499938964844,293.1499938964844,0.0042561185546219,-339.0857238769531,295.60418701171875,0.5517896413803101,0.050000000745058,0.0457996428012847,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.506591796875,0.5517896413803101,0.050000000745058,0.0482292287051677,293.060546875,297.1499938964844,293.1499938964844,0.0047724358737468,-293.12261962890625,296.2909545898437,0.5517896413803101,0.050000000745058,0.0356219448149204,293.0652770996094,297.1499938964844,293.1499938964844,0.1414198875427246,-3213.98583984375,304.1376342773437,0.8683714270591736,0.1913837194442749,0.1813591867685318,293.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.506591796875,0.5517896413803101,0.050000000745058,0.2287786900997162,289.50390625,291.1499938964844,270.4633483886719,269.3435974121094,283.49468994140625,293.434326171875,289.4973449707031,1.0,0.1644912511110305,0.9607150554656982,0.9607150554656982,1.0,1.0,-0.6477729082107544,0.2806175649166107,0.3671553134918213,0.0974591150879859,0.0,0.0,1.0,24.48998069763184,25.0,-48.28522872924805,-3853.451171875,42.42306137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,301.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0859425142407417,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.722072379896417e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842220,292.96026611328125,297.1499938964844,293.1499938964844,0.0043303500860929,-345.0330810546875,295.6766662597656,0.5519547462463379,0.050000000745058,0.0457984991371631,294.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721374511719,0.5519547462463379,0.050000000745058,0.0482280254364013,293.0531616210937,297.1499938964844,293.1499938964844,0.0048240018077194,-296.3388061523437,296.33074951171875,0.5519547462463379,0.050000000745058,0.035621054470539,293.0641174316406,297.1499938964844,293.1499938964844,0.1440094262361526,-3261.259033203125,304.1374206542969,0.8721750378608704,0.1937616616487503,0.1835980713367462,293.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721374511719,0.5519547462463379,0.050000000745058,0.2287729978561401,289.469482421875,291.1499938964844,270.4066772460937,269.30450439453125,283.4758605957031,293.4425354003906,289.4630126953125,1.0,0.1647435426712036,0.9609156847000122,0.9609156847000122,1.0,1.0,-0.6504490971565247,0.2817475795745849,0.3687015175819397,0.0980454981327056,0.0,0.0,1.0,24.48299217224121,25.0,-47.65402221679688,-3860.372314453125,42.718788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,301.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0861018300056457,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.738241012906656e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842280,292.96026611328125,297.1499938964844,293.1499938964844,0.0043303500860929,-345.0330810546875,295.6766662597656,0.5519547462463379,0.050000000745058,0.0457984991371631,294.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721374511719,0.5519547462463379,0.050000000745058,0.0482280254364013,293.0531616210937,297.1499938964844,293.1499938964844,0.0048240018077194,-296.3388061523437,296.33074951171875,0.5519547462463379,0.050000000745058,0.035621054470539,293.0641174316406,297.1499938964844,293.1499938964844,0.1440094262361526,-3261.259033203125,304.1374206542969,0.8721750378608704,0.1937616616487503,0.1835980713367462,293.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721374511719,0.5519547462463379,0.050000000745058,0.2287729978561401,289.469482421875,291.1499938964844,270.4066772460937,269.30450439453125,283.4758605957031,293.4425354003906,289.4630126953125,1.0,0.1647435426712036,0.9609156847000122,0.9609156847000122,1.0,1.0,-0.6504490971565247,0.2817475795745849,0.3687015175819397,0.0980454981327056,0.0,0.0,1.0,24.48299217224121,25.0,-47.65402221679688,-3860.372314453125,42.718788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,301.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0861018300056457,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.738241012906656e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842340,292.95361328125,297.1499938964844,293.1499938964844,0.0044065793044865,-351.1033020019531,295.7524108886719,0.5521211624145508,0.050000000745058,0.0457973517477512,294.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4381408691406,0.5521211624145508,0.050000000745058,0.0482268184423446,293.0457458496094,297.1499938964844,293.1499938964844,0.0048778103664517,-299.66650390625,296.3739624023437,0.5521211624145508,0.050000000745058,0.0356201641261577,293.0630187988281,297.1499938964844,293.1499938964844,0.1466359347105026,-3309.001220703125,304.1372375488281,0.8760097622871399,0.1961626410484314,0.1858587265014648,293.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4381408691406,0.5521211624145508,0.050000000745058,0.2287672609090805,289.4354858398437,291.1499938964844,270.3500061035156,269.2646789550781,283.45770263671875,293.451904296875,289.4291381835937,1.0,0.1649992018938064,0.9611163139343262,0.9611163139343262,1.0,1.0,-0.6531513929367065,0.2828882038593292,0.3702631890773773,0.098639965057373,0.0,0.0,1.0,24.47612571716309,25.0,-47.01504898071289,-3867.2412109375,43.0191535949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102905273437,301.72430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0862603932619094,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.754333248361945e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842400,292.95361328125,297.1499938964844,293.1499938964844,0.0044065793044865,-351.1033020019531,295.7524108886719,0.5521211624145508,0.050000000745058,0.0457973517477512,294.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4381408691406,0.5521211624145508,0.050000000745058,0.0482268184423446,293.0457458496094,297.1499938964844,293.1499938964844,0.0048778103664517,-299.66650390625,296.3739624023437,0.5521211624145508,0.050000000745058,0.0356201641261577,293.0630187988281,297.1499938964844,293.1499938964844,0.1466359347105026,-3309.001220703125,304.1372375488281,0.8760097622871399,0.1961626410484314,0.1858587265014648,293.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4381408691406,0.5521211624145508,0.050000000745058,0.2287672609090805,289.4354858398437,291.1499938964844,270.3500061035156,269.2646789550781,283.45770263671875,293.451904296875,289.4291381835937,1.0,0.1649992018938064,0.9611163139343262,0.9611163139343262,1.0,1.0,-0.6531513929367065,0.2828882038593292,0.3702631890773773,0.098639965057373,0.0,0.0,1.0,24.47612571716309,25.0,-47.01504898071289,-3867.2412109375,43.0191535949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102905273437,301.72430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0862603932619094,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.754333248361945e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842460,292.9469909667969,297.1499938964844,293.1499938964844,0.0044860811904072,-357.3868103027344,295.8313903808594,0.5522887110710144,0.050000000745058,0.045796200633049,294.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.40460205078125,0.5522887110710144,0.050000000745058,0.0482256039977073,293.0383605957031,297.1499938964844,293.1499938964844,0.00493467412889,-303.1485900878906,296.4205627441406,0.5522887110710144,0.050000000745058,0.0356192663311958,293.0619506835937,297.1499938964844,293.1499938964844,0.1492985188961029,-3357.1923828125,304.1370544433594,0.8798708915710449,0.1985854804515838,0.1881401240825653,293.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.40460205078125,0.5522887110710144,0.050000000745058,0.2287614941596985,289.4019775390625,291.1499938964844,270.2933654785156,269.2245178222656,283.440185546875,293.4623107910156,289.395751953125,1.0,0.1652581095695495,0.961310088634491,0.961310088634491,1.0,1.0,-0.655878484249115,0.2840393185615539,0.3718391358852386,0.0992407277226448,0.0,0.0,1.0,24.46937370300293,25.0,-46.37129211425781,-3874.059326171875,43.32405471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,301.70428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.086417831480503,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.770311251282692e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842520,292.9469909667969,297.1499938964844,293.1499938964844,0.0044860811904072,-357.3868103027344,295.8313903808594,0.5522887110710144,0.050000000745058,0.045796200633049,294.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.40460205078125,0.5522887110710144,0.050000000745058,0.0482256039977073,293.0383605957031,297.1499938964844,293.1499938964844,0.00493467412889,-303.1485900878906,296.4205627441406,0.5522887110710144,0.050000000745058,0.0356192663311958,293.0619506835937,297.1499938964844,293.1499938964844,0.1492985188961029,-3357.1923828125,304.1370544433594,0.8798708915710449,0.1985854804515838,0.1881401240825653,293.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.40460205078125,0.5522887110710144,0.050000000745058,0.2287614941596985,289.4019775390625,291.1499938964844,270.2933654785156,269.2245178222656,283.440185546875,293.4623107910156,289.395751953125,1.0,0.1652581095695495,0.961310088634491,0.961310088634491,1.0,1.0,-0.655878484249115,0.2840393185615539,0.3718391358852386,0.0992407277226448,0.0,0.0,1.0,24.46937370300293,25.0,-46.37129211425781,-3874.059326171875,43.32405471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,301.70428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.086417831480503,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.770311251282692e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842580,292.9403686523437,297.1499938964844,293.1499938964844,0.004567798692733,-363.8005981445313,295.91363525390625,0.5524572134017944,0.050000000745058,0.0457950420677661,294.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.5524572134017944,0.050000000745058,0.0482243821024894,293.03094482421875,297.1499938964844,293.1499938964844,0.004994012415409,-306.7505187988281,296.4706420898437,0.5524572134017944,0.050000000745058,0.0356183648109436,293.0608825683594,297.1499938964844,293.1499938964844,0.15199676156044,-3405.819580078125,304.1368713378906,0.883753776550293,0.2010294795036316,0.1904415488243103,293.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.5524572134017944,0.050000000745058,0.2287557125091552,289.368896484375,291.1499938964844,270.2368469238281,269.1844177246094,283.4232788085937,293.4737854003906,289.36279296875,1.0,0.1655202209949493,0.9615039229393004,0.9615039229393004,1.0,1.0,-0.6586295366287231,0.2852014899253845,0.373428076505661,0.0998461917042732,0.0,0.0,1.0,24.462757110595703,25.0,-45.73102951049805,-3880.8291015625,43.63347625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,301.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0865738317370414,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.786143007455394e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842640,292.9403686523437,297.1499938964844,293.1499938964844,0.004567798692733,-363.8005981445313,295.91363525390625,0.5524572134017944,0.050000000745058,0.0457950420677661,294.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.5524572134017944,0.050000000745058,0.0482243821024894,293.03094482421875,297.1499938964844,293.1499938964844,0.004994012415409,-306.7505187988281,296.4706420898437,0.5524572134017944,0.050000000745058,0.0356183648109436,293.0608825683594,297.1499938964844,293.1499938964844,0.15199676156044,-3405.819580078125,304.1368713378906,0.883753776550293,0.2010294795036316,0.1904415488243103,293.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.5524572134017944,0.050000000745058,0.2287557125091552,289.368896484375,291.1499938964844,270.2368469238281,269.1844177246094,283.4232788085937,293.4737854003906,289.36279296875,1.0,0.1655202209949493,0.9615039229393004,0.9615039229393004,1.0,1.0,-0.6586295366287231,0.2852014899253845,0.373428076505661,0.0998461917042732,0.0,0.0,1.0,24.462757110595703,25.0,-45.73102951049805,-3880.8291015625,43.63347625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,301.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0865738317370414,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.786143007455394e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842700,292.93707275390625,297.1499938964844,293.1499938964844,0.0046096160076558,-367.0643310546875,295.9559936523437,0.5525418519973755,0.050000000745058,0.0457944609224796,294.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551330566406,0.5525418519973755,0.050000000745058,0.0482237711548805,293.0272216796875,297.1499938964844,293.1499938964844,0.0050246752798557,-308.599365234375,296.4970092773437,0.5525418519973755,0.050000000745058,0.0356179140508174,293.06036376953125,297.1499938964844,293.1499938964844,0.1533590853214264,-3430.293212890625,304.13677978515625,0.8857020139694214,0.2022591829299926,0.1915995627641677,293.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551330566406,0.5525418519973755,0.050000000745058,0.2287528067827224,289.3525390625,291.1499938964844,270.2086181640625,269.1643981933594,283.4150390625,293.4799194335937,289.34649658203125,1.0,0.1656524538993835,0.9616008400917052,0.9616008400917052,1.0,1.0,-0.6600138545036316,0.2857865989208221,0.3742272555828094,0.1001506149768829,0.0,0.0,1.0,24.459497451782227,25.0,-45.41402816772461,-3884.196044921875,43.78986740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,301.6747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0866512060165405,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.793995948508382e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842760,292.93377685546875,297.1499938964844,293.1499938964844,0.0046521038748323,-370.3674621582031,295.9991760253906,0.5526266694068909,0.050000000745058,0.045793879777193,294.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388671875,0.5526266694068909,0.050000000745058,0.0482231602072715,293.02349853515625,297.1499938964844,293.1499938964844,0.0050560343079268,-310.4814147949219,296.52423095703125,0.5526266694068909,0.050000000745058,0.035617459565401,293.05987548828125,297.1499938964844,293.1499938964844,0.1547301858663559,-3454.87158203125,304.1366882324219,0.8876541256904602,0.2034940123558044,0.1927623599767685,293.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388671875,0.5526266694068909,0.050000000745058,0.2287499010562896,289.3363037109375,291.1499938964844,270.1803894042969,269.14434814453125,283.4069519042969,293.4862670898437,289.3302917480469,1.0,0.1657854616641998,0.9616934061050416,0.9616934061050416,1.0,1.0,-0.6614038944244385,0.2863743007183075,0.3750295639038086,0.1004560589790344,0.0,0.0,1.0,24.45627212524414,25.0,-45.09902572631836,-3887.550537109375,43.9473762512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,301.6649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0867281407117843,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.801803778624162e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842820,292.9271545410156,297.1499938964844,293.1499938964844,0.0047391303814947,-377.091796875,296.0880126953125,0.5527970194816589,0.050000000745058,0.0457927137613296,294.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30670166015625,0.5527970194816589,0.050000000745058,0.048221930861473,293.0160522460937,297.1499938964844,293.1499938964844,0.0051208585500717,-314.34490966796875,296.58135986328125,0.5527970194816589,0.050000000745058,0.0356165543198585,293.0588684082031,297.1499938964844,293.1499938964844,0.1574986577033996,-3504.341796875,304.1365051269531,0.8915680050849915,0.2059787511825561,0.1951022297143936,293.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.30670166015625,0.5527970194816589,0.050000000745058,0.2287440747022628,289.3041381835937,291.1499938964844,270.12408447265625,269.1043395996094,283.39117431640625,293.49969482421875,289.2982482910156,1.0,0.1660538017749786,0.9618785977363586,0.9618785977363586,1.0,1.0,-0.6642010807991028,0.2875576317310333,0.376643419265747,0.1010702401399612,0.0,0.0,1.0,24.449914932250977,25.0,-44.47624969482422,-3894.2216796875,44.2657585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,301.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0868805944919586,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.817276102490723e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842880,292.9271545410156,297.1499938964844,293.1499938964844,0.0047391303814947,-377.091796875,296.0880126953125,0.5527970194816589,0.050000000745058,0.0457927137613296,294.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30670166015625,0.5527970194816589,0.050000000745058,0.048221930861473,293.0160522460937,297.1499938964844,293.1499938964844,0.0051208585500717,-314.34490966796875,296.58135986328125,0.5527970194816589,0.050000000745058,0.0356165543198585,293.0588684082031,297.1499938964844,293.1499938964844,0.1574986577033996,-3504.341796875,304.1365051269531,0.8915680050849915,0.2059787511825561,0.1951022297143936,293.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.30670166015625,0.5527970194816589,0.050000000745058,0.2287440747022628,289.3041381835937,291.1499938964844,270.12408447265625,269.1043395996094,283.39117431640625,293.49969482421875,289.2982482910156,1.0,0.1660538017749786,0.9618785977363586,0.9618785977363586,1.0,1.0,-0.6642010807991028,0.2875576317310333,0.376643419265747,0.1010702401399612,0.0,0.0,1.0,24.449914932250977,25.0,-44.47624969482422,-3894.2216796875,44.2657585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,301.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0868805944919586,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.817276102490723e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
842940,292.9205627441406,297.1499938964844,293.1499938964844,0.0048289853148162,-383.97564697265625,296.1801452636719,0.5529682636260986,0.050000000745058,0.0457915402948856,294.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.27496337890625,0.5529682636260986,0.050000000745058,0.0482206977903842,293.0085754394531,297.1499938964844,293.1499938964844,0.0051885903812944,-318.3436584472656,296.6420288085937,0.5529682636260986,0.050000000745058,0.0356156416237354,293.05792236328125,297.1499938964844,293.1499938964844,0.1603018641471862,-3554.220947265625,304.1363525390625,0.895491361618042,0.2084831595420837,0.1974606812000274,293.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.27496337890625,0.5529682636260986,0.050000000745058,0.2287382334470749,289.2724304199219,291.1499938964844,270.0679016113281,269.0643615722656,283.3759765625,293.5140380859375,289.2666320800781,1.0,0.1663251966238021,0.9620637893676758,0.9620637893676758,1.0,1.0,-0.6670204401016235,0.2887512445449829,0.3782691955566406,0.1016887575387954,0.0,0.0,1.0,24.443679809570312,25.0,-43.863014221191406,-3900.840576171875,44.588600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116027832031,301.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0870310962200164,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.832549792714417e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843000,292.9205627441406,297.1499938964844,293.1499938964844,0.0048289853148162,-383.97564697265625,296.1801452636719,0.5529682636260986,0.050000000745058,0.0457915402948856,294.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.27496337890625,0.5529682636260986,0.050000000745058,0.0482206977903842,293.0085754394531,297.1499938964844,293.1499938964844,0.0051885903812944,-318.3436584472656,296.6420288085937,0.5529682636260986,0.050000000745058,0.0356156416237354,293.05792236328125,297.1499938964844,293.1499938964844,0.1603018641471862,-3554.220947265625,304.1363525390625,0.895491361618042,0.2084831595420837,0.1974606812000274,293.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.27496337890625,0.5529682636260986,0.050000000745058,0.2287382334470749,289.2724304199219,291.1499938964844,270.0679016113281,269.0643615722656,283.3759765625,293.5140380859375,289.2666320800781,1.0,0.1663251966238021,0.9620637893676758,0.9620637893676758,1.0,1.0,-0.6670204401016235,0.2887512445449829,0.3782691955566406,0.1016887575387954,0.0,0.0,1.0,24.443679809570312,25.0,-43.863014221191406,-3900.840576171875,44.588600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116027832031,301.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0870310962200164,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.832549792714417e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843060,292.9139404296875,297.1499938964844,293.1499938964844,0.0049217632040381,-391.0195617675781,296.275634765625,0.5531404614448547,0.050000000745058,0.0457903668284416,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24365234375,0.5531404614448547,0.050000000745058,0.0482194609940052,293.0010681152344,297.1499938964844,293.1499938964844,0.0052593047730624,-322.47833251953125,296.7063293457031,0.5531404614448547,0.050000000745058,0.0356147289276123,293.0569763183594,297.1499938964844,293.1499938964844,0.1631393581628799,-3604.49755859375,304.1361694335937,0.8994197249412537,0.2110065221786499,0.1998370736837387,293.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.24365234375,0.5531404614448547,0.050000000745058,0.2287323623895645,289.2411499023437,291.1499938964844,270.0118713378906,269.0244445800781,283.361328125,293.5293273925781,289.2354736328125,1.0,0.1665995568037033,0.96224045753479,0.96224045753479,1.0,1.0,-0.669861376285553,0.2899547219276428,0.3799066543579101,0.1023113951086998,0.0,0.0,1.0,24.437572479248047,25.0,-43.25674819946289,-3907.404296875,44.915863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120300292969,301.6075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0871796086430549,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.847621938912198e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843120,292.9139404296875,297.1499938964844,293.1499938964844,0.0049217632040381,-391.0195617675781,296.275634765625,0.5531404614448547,0.050000000745058,0.0457903668284416,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24365234375,0.5531404614448547,0.050000000745058,0.0482194609940052,293.0010681152344,297.1499938964844,293.1499938964844,0.0052593047730624,-322.47833251953125,296.7063293457031,0.5531404614448547,0.050000000745058,0.0356147289276123,293.0569763183594,297.1499938964844,293.1499938964844,0.1631393581628799,-3604.49755859375,304.1361694335937,0.8994197249412537,0.2110065221786499,0.1998370736837387,293.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.24365234375,0.5531404614448547,0.050000000745058,0.2287323623895645,289.2411499023437,291.1499938964844,270.0118713378906,269.0244445800781,283.361328125,293.5293273925781,289.2354736328125,1.0,0.1665995568037033,0.96224045753479,0.96224045753479,1.0,1.0,-0.669861376285553,0.2899547219276428,0.3799066543579101,0.1023113951086998,0.0,0.0,1.0,24.437572479248047,25.0,-43.25674819946289,-3907.404296875,44.915863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120300292969,301.6075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0871796086430549,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.847621938912198e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843180,292.9073181152344,297.1499938964844,293.1499938964844,0.0050175725482404,-398.2244873046875,296.3744506835937,0.5533134341239929,0.050000000745058,0.0457891896367073,294.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127990722656,0.5533134341239929,0.050000000745058,0.0482182204723358,292.9935607910156,297.1499938964844,293.1499938964844,0.0053330934606492,-326.7501525878906,296.7742004394531,0.5533134341239929,0.050000000745058,0.0356138125061988,293.0560607910156,297.1499938964844,293.1499938964844,0.1660104840993881,-3655.156982421875,304.135986328125,0.9033507108688354,0.2135480493307113,0.2022306621074676,293.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127990722656,0.5533134341239929,0.050000000745058,0.2287264764308929,289.2103271484375,291.1499938964844,269.9559936523437,268.9845275878906,283.34722900390625,293.54547119140625,289.2047424316406,1.0,0.1668768376111984,0.9624171853065492,0.9624171853065492,1.0,1.0,-0.6727229356765747,0.2911677360534668,0.3815551698207855,0.102938212454319,0.0,0.0,1.0,24.431602478027344,25.0,-42.6561279296875,-3913.909912109375,45.24750900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11248779296875,301.5887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0873261541128158,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.86249472387135e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843240,292.9073181152344,297.1499938964844,293.1499938964844,0.0050175725482404,-398.2244873046875,296.3744506835937,0.5533134341239929,0.050000000745058,0.0457891896367073,294.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127990722656,0.5533134341239929,0.050000000745058,0.0482182204723358,292.9935607910156,297.1499938964844,293.1499938964844,0.0053330934606492,-326.7501525878906,296.7742004394531,0.5533134341239929,0.050000000745058,0.0356138125061988,293.0560607910156,297.1499938964844,293.1499938964844,0.1660104840993881,-3655.156982421875,304.135986328125,0.9033507108688354,0.2135480493307113,0.2022306621074676,293.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127990722656,0.5533134341239929,0.050000000745058,0.2287264764308929,289.2103271484375,291.1499938964844,269.9559936523437,268.9845275878906,283.34722900390625,293.54547119140625,289.2047424316406,1.0,0.1668768376111984,0.9624171853065492,0.9624171853065492,1.0,1.0,-0.6727229356765747,0.2911677360534668,0.3815551698207855,0.102938212454319,0.0,0.0,1.0,24.431602478027344,25.0,-42.6561279296875,-3913.909912109375,45.24750900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11248779296875,301.5887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0873261541128158,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.86249472387135e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843300,292.9040222167969,297.1499938964844,293.1499938964844,0.0050666532479226,-401.8878173828125,296.42510986328125,0.5534001588821411,0.050000000745058,0.0457885973155498,294.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1975402832031,0.5534001588821411,0.050000000745058,0.0482175983488559,292.9897766113281,297.1499938964844,293.1499938964844,0.0053711757063865,-328.9380798339844,296.8095397949219,0.5534001588821411,0.050000000745058,0.0356133542954921,293.0556030273437,297.1499938964844,293.1499938964844,0.1674584597349167,-3680.625732421875,304.1358947753906,0.9053542613983154,0.2148253172636032,0.2034336477518081,293.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1975402832031,0.5534001588821411,0.050000000745058,0.2287235260009765,289.195068359375,291.1499938964844,269.9281311035156,268.964599609375,283.34039306640625,293.55389404296875,289.1895446777344,1.0,0.1670165359973907,0.9625055193901062,0.9625055193901062,1.0,1.0,-0.6741610765457153,0.2917777001857757,0.3823834061622619,0.1032531633973121,0.0,0.0,1.0,24.428686141967773,25.0,-42.35761642456055,-3917.14013671875,45.41497421264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,301.5794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0873987004160881,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.869857265381142e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843360,292.9007263183594,297.1499938964844,293.1499938964844,0.00511653162539,-405.5914306640625,296.47662353515625,0.5534869432449341,0.050000000745058,0.0457880087196826,294.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.182373046875,0.5534869432449341,0.050000000745058,0.0482169762253761,292.98602294921875,297.1499938964844,293.1499938964844,0.0054100570268929,-331.160400390625,296.84576416015625,0.5534869432449341,0.050000000745058,0.0356128960847854,293.05517578125,297.1499938964844,293.1499938964844,0.1689145117998123,-3706.182861328125,304.1358337402344,0.9074023365974426,0.2161067426204681,0.2046405673027038,293.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.182373046875,0.5534869432449341,0.050000000745058,0.2287205904722213,289.179931640625,291.1499938964844,269.9002990722656,268.94464111328125,283.33367919921875,293.5625,289.1744384765625,1.0,0.1671569347381591,0.9625887274742126,0.9625887274742126,1.0,1.0,-0.675603985786438,0.2923897802829742,0.3832142353057861,0.1035690158605575,0.0,0.0,1.0,24.425819396972656,25.0,-42.05928802490234,-3920.3544921875,45.5835189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,301.5702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0874707773327827,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.877172513166443e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843420,292.8940734863281,297.1499938964844,293.1499938964844,0.0052187494002282,-413.12017822265625,296.5821838378906,0.5536608099937439,0.050000000745058,0.045786827802658,294.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1523742675781,0.5536608099937439,0.050000000745058,0.0482157357037067,292.9784240722656,297.1499938964844,293.1499938964844,0.0054902713745832,-335.708740234375,296.92095947265625,0.5536608099937439,0.050000000745058,0.0356119759380817,293.0543212890625,297.1499938964844,293.1499938964844,0.1718503981828689,-3757.553955078125,304.1356506347656,0.9116082191467284,0.2186814546585083,0.2070657312870025,293.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1523742675781,0.5536608099937439,0.050000000745058,0.2287146896123886,289.1499328613281,291.1499938964844,269.84478759765625,268.9048156738281,283.3206787109375,293.5803527832031,289.1445617675781,1.0,0.1674397587776184,0.9627550840377808,0.9627550840377808,1.0,1.0,-0.6785033941268921,0.2936201989650726,0.3848831951618194,0.1042036414146423,0.0,0.0,1.0,24.420238494873047,25.0,-41.46312713623047,-3926.73486328125,45.92381286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133728027344,301.5518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0876135602593422,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.891662582755089e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
