time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843480,292.8940734863281,297.1499938964844,293.1499938964844,0.0052187494002282,-413.12017822265625,296.5821838378906,0.5536608099937439,0.050000000745058,0.045786827802658,294.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1523742675781,0.5536608099937439,0.050000000745058,0.0482157357037067,292.9784240722656,297.1499938964844,293.1499938964844,0.0054902713745832,-335.708740234375,296.92095947265625,0.5536608099937439,0.050000000745058,0.0356119759380817,293.0543212890625,297.1499938964844,293.1499938964844,0.1718503981828689,-3757.553955078125,304.1356506347656,0.9116082191467284,0.2186814546585083,0.2070657312870025,293.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1523742675781,0.5536608099937439,0.050000000745058,0.2287146896123886,289.1499328613281,291.1499938964844,269.84478759765625,268.9048156738281,283.3206787109375,293.5803527832031,289.1445617675781,1.0,0.1674397587776184,0.9627550840377808,0.9627550840377808,1.0,1.0,-0.6785033941268921,0.2936201989650726,0.3848831951618194,0.1042036414146423,0.0,0.0,1.0,24.420238494873047,25.0,-41.46312713623047,-3926.73486328125,45.92381286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133728027344,301.5518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0876135602593422,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.891662582755089e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843540,292.887451171875,297.1499938964844,293.1499938964844,0.0053243818692862,-420.8128967285156,296.69110107421875,0.5538349747657776,0.050000000745058,0.0457856506109237,294.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.122802734375,0.5538349747657776,0.050000000745058,0.048214491456747,292.9708251953125,297.1499938964844,293.1499938964844,0.0055738887749612,-340.3982849121094,296.9998474121094,0.5538349747657776,0.050000000745058,0.0356110595166683,293.0534973144531,297.1499938964844,293.1499938964844,0.1748169511556625,-3809.246826171875,304.135498046875,0.9159233570098876,0.2212708741426468,0.2095049619674682,293.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.122802734375,0.5538349747657776,0.050000000745058,0.228708803653717,289.1203918457031,291.1499938964844,269.7895202636719,268.864990234375,283.30816650390625,293.5990295410156,289.1151123046875,1.0,0.1677252054214477,0.9629215002059937,0.9629215002059937,1.0,1.0,-0.6814197301864624,0.2948585152626037,0.3865611851215362,0.1048420146107673,0.0,0.0,1.0,24.41487503051757,25.0,-40.867095947265625,-3933.048583984375,46.26828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,301.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0877545773983001,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.905974391382188e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843600,292.887451171875,297.1499938964844,293.1499938964844,0.0053243818692862,-420.8128967285156,296.69110107421875,0.5538349747657776,0.050000000745058,0.0457856506109237,294.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.122802734375,0.5538349747657776,0.050000000745058,0.048214491456747,292.9708251953125,297.1499938964844,293.1499938964844,0.0055738887749612,-340.3982849121094,296.9998474121094,0.5538349747657776,0.050000000745058,0.0356110595166683,293.0534973144531,297.1499938964844,293.1499938964844,0.1748169511556625,-3809.246826171875,304.135498046875,0.9159233570098876,0.2212708741426468,0.2095049619674682,293.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.122802734375,0.5538349747657776,0.050000000745058,0.228708803653717,289.1203918457031,291.1499938964844,269.7895202636719,268.864990234375,283.30816650390625,293.5990295410156,289.1151123046875,1.0,0.1677252054214477,0.9629215002059937,0.9629215002059937,1.0,1.0,-0.6814197301864624,0.2948585152626037,0.3865611851215362,0.1048420146107673,0.0,0.0,1.0,24.41487503051757,25.0,-40.867095947265625,-3933.048583984375,46.26828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,301.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0877545773983001,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.905974391382188e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843660,292.8807983398437,297.1499938964844,293.1499938964844,0.0054335664026439,-428.669921875,296.8034362792969,0.5540091395378113,0.050000000745058,0.0457844696938991,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936584472656,0.5540091395378113,0.050000000745058,0.0482132509350776,292.96319580078125,297.1499938964844,293.1499938964844,0.005661014933139,-345.22930908203125,297.0824279785156,0.5540091395378113,0.050000000745058,0.0356101430952549,293.052734375,297.1499938964844,293.1499938964844,0.1778127700090408,-3861.234619140625,304.1353454589844,0.9203081130981444,0.2238735258579254,0.2119569182395935,293.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936584472656,0.5540091395378113,0.050000000745058,0.2287029176950454,289.0912780761719,291.1499938964844,269.73443603515625,268.8251647949219,283.29620361328125,293.6184997558594,289.0860900878906,1.0,0.1680131405591964,0.9630808234214784,0.9630808234214784,1.0,1.0,-0.6843512654304504,0.2961038649082184,0.3882474303245544,0.1054837852716445,0.0,0.0,1.0,24.40974998474121,25.0,-40.26885986328125,-3939.292724609375,46.616798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,301.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0878939107060432,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.920114487409592e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843720,292.8807983398437,297.1499938964844,293.1499938964844,0.0054335664026439,-428.669921875,296.8034362792969,0.5540091395378113,0.050000000745058,0.0457844696938991,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936584472656,0.5540091395378113,0.050000000745058,0.0482132509350776,292.96319580078125,297.1499938964844,293.1499938964844,0.005661014933139,-345.22930908203125,297.0824279785156,0.5540091395378113,0.050000000745058,0.0356101430952549,293.052734375,297.1499938964844,293.1499938964844,0.1778127700090408,-3861.234619140625,304.1353454589844,0.9203081130981444,0.2238735258579254,0.2119569182395935,293.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936584472656,0.5540091395378113,0.050000000745058,0.2287029176950454,289.0912780761719,291.1499938964844,269.73443603515625,268.8251647949219,283.29620361328125,293.6184997558594,289.0860900878906,1.0,0.1680131405591964,0.9630808234214784,0.9630808234214784,1.0,1.0,-0.6843512654304504,0.2961038649082184,0.3882474303245544,0.1054837852716445,0.0,0.0,1.0,24.40974998474121,25.0,-40.26885986328125,-3939.292724609375,46.616798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,301.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0878939107060432,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.920114487409592e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843780,292.8741455078125,297.1499938964844,293.1499938964844,0.0055464617908,-436.69189453125,296.919189453125,0.5541831851005554,0.050000000745058,0.0457832962274551,294.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.5541831851005554,0.050000000745058,0.0482120141386985,292.9555358886719,297.1499938964844,293.1499938964844,0.0057517797686159,-350.2027587890625,297.16876220703125,0.5541831851005554,0.050000000745058,0.0356092303991317,293.052001953125,297.1499938964844,293.1499938964844,0.1808361858129501,-3913.486328125,304.1351928710937,0.9247273802757264,0.2264877408742904,0.2144200503826141,293.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.5541831851005554,0.050000000745058,0.2286970466375351,289.0625915527344,291.1499938964844,269.6795959472656,268.785400390625,283.2847595214844,293.6387023925781,289.0575256347656,1.0,0.1683034598827362,0.963240087032318,0.963240087032318,1.0,1.0,-0.6872963309288025,0.2973555326461792,0.3899407982826233,0.1061288118362426,0.0,0.0,1.0,24.40488815307617,25.0,-39.66738510131836,-3945.465576171875,46.96921157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,301.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880316197872161,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.934090146794915e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843840,292.8741455078125,297.1499938964844,293.1499938964844,0.0055464617908,-436.69189453125,296.919189453125,0.5541831851005554,0.050000000745058,0.0457832962274551,294.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.5541831851005554,0.050000000745058,0.0482120141386985,292.9555358886719,297.1499938964844,293.1499938964844,0.0057517797686159,-350.2027587890625,297.16876220703125,0.5541831851005554,0.050000000745058,0.0356092303991317,293.052001953125,297.1499938964844,293.1499938964844,0.1808361858129501,-3913.486328125,304.1351928710937,0.9247273802757264,0.2264877408742904,0.2144200503826141,293.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.5541831851005554,0.050000000745058,0.2286970466375351,289.0625915527344,291.1499938964844,269.6795959472656,268.785400390625,283.2847595214844,293.6387023925781,289.0575256347656,1.0,0.1683034598827362,0.963240087032318,0.963240087032318,1.0,1.0,-0.6872963309288025,0.2973555326461792,0.3899407982826233,0.1061288118362426,0.0,0.0,1.0,24.40488815307617,25.0,-39.66738510131836,-3945.465576171875,46.96921157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,301.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880316197872161,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.934090146794915e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843900,292.87078857421875,297.1499938964844,293.1499938964844,0.0056043579243123,-440.7653198242188,296.9783630371094,0.5542700886726379,0.050000000745058,0.0457827113568782,294.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.05078125,0.5542700886726379,0.050000000745058,0.0482113994657993,292.9516906738281,297.1499938964844,293.1499938964844,0.0057985796593129,-352.74371337890625,297.2133483886719,0.5542700886726379,0.050000000745058,0.0356087759137153,293.0516357421875,297.1499938964844,293.1499938964844,0.1823576986789703,-3939.700927734375,304.1351013183594,0.9269402027130128,0.2277986109256744,0.2156552970409393,293.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05078125,0.5542700886726379,0.050000000745058,0.2286941111087799,289.0484313964844,291.1499938964844,269.6522827148437,268.7655029296875,283.2792358398437,293.64910888671875,289.0433959960937,1.0,0.1684494614601135,0.9633197784423828,0.9633197784423828,1.0,1.0,-0.6887732744216919,0.2979834675788879,0.3907898366451263,0.106452465057373,0.0,0.0,1.0,24.402565002441406,25.0,-39.36520004272461,-3948.5244140625,47.14682769775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,301.48907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880998820066452,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.941017586039379e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
843960,292.8674621582031,297.1499938964844,293.1499938964844,0.0056632440537214,-444.8800659179688,297.03839111328125,0.5543568134307861,0.050000000745058,0.0457821264863014,294.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.03668212890625,0.5543568134307861,0.050000000745058,0.0482107847929,292.9478454589844,297.1499938964844,293.1499938964844,0.0058463378809392,-355.32037353515625,297.2588806152344,0.5543568134307861,0.050000000745058,0.0356083214282989,293.0513000488281,297.1499938964844,293.1499938964844,0.1838853508234024,-3965.9677734375,304.1350402832031,0.9291503429412842,0.2291116863489151,0.2168926745653152,293.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03668212890625,0.5543568134307861,0.050000000745058,0.2286911904811859,289.03436279296875,291.1499938964844,269.6250305175781,268.7456359863281,283.2738037109375,293.65966796875,289.0293884277344,1.0,0.1685959994792938,0.963394045829773,0.963394045829773,1.0,1.0,-0.6902527809143066,0.298612505197525,0.3916402757167816,0.1067767143249511,0.0,0.0,1.0,24.400320053100582,25.0,-39.061279296875,-3951.564453125,47.32535171508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151428222656,301.48028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0881677567958831,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.947906462708488e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844020,292.8607482910156,297.1499938964844,293.1499938964844,0.0057840859517455,-453.2342529296875,297.1610107421875,0.5545297861099243,0.050000000745058,0.045780960470438,294.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00885009765625,0.5545297861099243,0.050000000745058,0.0482095591723918,292.94012451171875,297.1499938964844,293.1499938964844,0.0059448136016726,-360.5816345214844,297.3528137207031,0.5545297861099243,0.050000000745058,0.0356074161827564,293.0506591796875,297.1499938964844,293.1499938964844,0.1869580447673797,-4018.64013671875,304.1349182128906,0.9335500597953796,0.2317432314157486,0.2193728536367416,293.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.00885009765625,0.5545297861099243,0.050000000745058,0.2286853790283203,289.0065612792969,291.1499938964844,269.5707092285156,268.70587158203125,283.26336669921875,293.6813049316406,289.0016784667969,1.0,0.1688906103372573,0.963542640209198,0.963542640209198,1.0,1.0,-0.6932184100151062,0.2998737692832947,0.3933446109294891,0.1074271127581596,0.0,0.0,1.0,24.39607620239257,25.0,-38.44826889038086,-3957.587158203125,47.68500900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,301.4629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0883023589849472,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.961566345533356e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844080,292.8607482910156,297.1499938964844,293.1499938964844,0.0057840859517455,-453.2342529296875,297.1610107421875,0.5545297861099243,0.050000000745058,0.045780960470438,294.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00885009765625,0.5545297861099243,0.050000000745058,0.0482095591723918,292.94012451171875,297.1499938964844,293.1499938964844,0.0059448136016726,-360.5816345214844,297.3528137207031,0.5545297861099243,0.050000000745058,0.0356074161827564,293.0506591796875,297.1499938964844,293.1499938964844,0.1869580447673797,-4018.64013671875,304.1349182128906,0.9335500597953796,0.2317432314157486,0.2193728536367416,293.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.00885009765625,0.5545297861099243,0.050000000745058,0.2286853790283203,289.0065612792969,291.1499938964844,269.5707092285156,268.70587158203125,283.26336669921875,293.6813049316406,289.0016784667969,1.0,0.1688906103372573,0.963542640209198,0.963542640209198,1.0,1.0,-0.6932184100151062,0.2998737692832947,0.3933446109294891,0.1074271127581596,0.0,0.0,1.0,24.39607620239257,25.0,-38.44826889038086,-3957.587158203125,47.68500900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,301.4629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0883023589849472,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.961566345533356e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844140,292.8540344238281,297.1499938964844,293.1499938964844,0.0059092007577419,-461.7560729980469,297.287109375,0.5547007322311401,0.050000000745058,0.045779813081026,294.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814758300781,0.5547007322311401,0.050000000745058,0.0482083484530448,292.93231201171875,297.1499938964844,293.1499938964844,0.0060476325452327,-366.00042724609375,297.4507141113281,0.5547007322311401,0.050000000745058,0.0356065221130847,293.0500793457031,297.1499938964844,293.1499938964844,0.1900488138198852,-4071.40771484375,304.1347961425781,0.9378964304924012,0.2343730479478836,0.2218555659055709,293.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814758300781,0.5547007322311401,0.050000000745058,0.2286796569824218,288.9792175292969,291.1499938964844,269.51666259765625,268.6661376953125,283.2533874511719,293.7035827636719,288.97442626953125,1.0,0.1691870540380478,0.963691234588623,0.963691234588623,1.0,1.0,-0.6961871981620789,0.30113685131073,0.3950503170490265,0.1080789864063263,0.0,0.0,1.0,24.39235115051269,25.0,-37.82680130004883,-3963.5283203125,48.04770660400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159362792969,301.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0884354189038276,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.97507052286528e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844200,292.8540344238281,297.1499938964844,293.1499938964844,0.0059092007577419,-461.7560729980469,297.287109375,0.5547007322311401,0.050000000745058,0.045779813081026,294.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814758300781,0.5547007322311401,0.050000000745058,0.0482083484530448,292.93231201171875,297.1499938964844,293.1499938964844,0.0060476325452327,-366.00042724609375,297.4507141113281,0.5547007322311401,0.050000000745058,0.0356065221130847,293.0500793457031,297.1499938964844,293.1499938964844,0.1900488138198852,-4071.40771484375,304.1347961425781,0.9378964304924012,0.2343730479478836,0.2218555659055709,293.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814758300781,0.5547007322311401,0.050000000745058,0.2286796569824218,288.9792175292969,291.1499938964844,269.51666259765625,268.6661376953125,283.2533874511719,293.7035827636719,288.97442626953125,1.0,0.1691870540380478,0.963691234588623,0.963691234588623,1.0,1.0,-0.6961871981620789,0.30113685131073,0.3950503170490265,0.1080789864063263,0.0,0.0,1.0,24.39235115051269,25.0,-37.82680130004883,-3963.5283203125,48.04770660400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159362792969,301.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0884354189038276,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.97507052286528e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844260,292.8472900390625,297.1499938964844,293.1499938964844,0.0060388771817088,-470.4500427246094,297.416748046875,0.5548131465911865,0.050000000745058,0.0457790568470954,294.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95458984375,0.5548131465911865,0.050000000745058,0.048207551240921,292.9222412109375,297.1499938964844,293.1499938964844,0.0061627863906323,-371.9554138183594,297.5595092773437,0.5548131465911865,0.050000000745058,0.0356059335172176,293.05096435546875,297.1499938964844,293.1499938964844,0.1929893940687179,-4121.35546875,304.1349792480469,0.941824197769165,0.2367300987243652,0.2241786569356918,293.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.95458984375,0.5548131465911865,0.050000000745058,0.2286758720874786,288.9523620605469,291.1499938964844,269.4629211425781,268.6264343261719,283.2435607910156,293.7260131835937,288.9476928710937,1.0,0.1694817841053009,0.9638320803642272,0.9638320803642272,1.0,1.0,-0.6989681720733643,0.302320271730423,0.3966479003429413,0.108690820634365,0.0,0.0,1.0,24.39740562438965,25.0,-37.031036376953125,-3969.146728515625,48.39947128295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,301.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0885668024420738,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.988404442789033e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844320,292.8472900390625,297.1499938964844,293.1499938964844,0.0060388771817088,-470.4500427246094,297.416748046875,0.5548131465911865,0.050000000745058,0.0457790568470954,294.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95458984375,0.5548131465911865,0.050000000745058,0.048207551240921,292.9222412109375,297.1499938964844,293.1499938964844,0.0061627863906323,-371.9554138183594,297.5595092773437,0.5548131465911865,0.050000000745058,0.0356059335172176,293.05096435546875,297.1499938964844,293.1499938964844,0.1929893940687179,-4121.35546875,304.1349792480469,0.941824197769165,0.2367300987243652,0.2241786569356918,293.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.95458984375,0.5548131465911865,0.050000000745058,0.2286758720874786,288.9523620605469,291.1499938964844,269.4629211425781,268.6264343261719,283.2435607910156,293.7260131835937,288.9476928710937,1.0,0.1694817841053009,0.9638320803642272,0.9638320803642272,1.0,1.0,-0.6989681720733643,0.302320271730423,0.3966479003429413,0.108690820634365,0.0,0.0,1.0,24.39740562438965,25.0,-37.031036376953125,-3969.146728515625,48.39947128295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,301.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0885668024420738,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.988404442789033e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844380,292.84051513671875,297.1499938964844,293.1499938964844,0.0061733983457088,-479.3113098144531,297.5502319335937,0.5548093318939209,0.050000000745058,0.0457790717482566,294.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9286193847656,0.5548093318939209,0.050000000745058,0.0482075661420822,292.9093322753906,297.1499938964844,293.1499938964844,0.006291092839092,-378.4540100097656,297.6825561523437,0.5548093318939209,0.050000000745058,0.0356059446930885,293.053466796875,297.1499938964844,293.1499938964844,0.1955488324165344,-4164.5712890625,304.1357116699219,0.9449211359024048,0.2387334108352661,0.2261352688074112,293.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9286193847656,0.5548093318939209,0.050000000745058,0.2286759465932846,288.9264831542969,291.1499938964844,269.4095153808594,268.58673095703125,283.2337951660156,293.7486267089844,288.9220886230469,1.0,0.1697654873132705,0.9639729261398317,0.9639729261398317,1.0,1.0,-0.7013165950775146,0.3033209145069122,0.3979956805706024,0.1092070788145065,0.0,0.0,1.0,24.41918182373047,25.0,-35.47390365600586,-3974.09326171875,48.718875885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11688232421875,301.4149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0886949151754379,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.001406579045579e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844440,292.84051513671875,297.1499938964844,293.1499938964844,0.0061733983457088,-479.3113098144531,297.5502319335937,0.5548093318939209,0.050000000745058,0.0457790717482566,294.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9286193847656,0.5548093318939209,0.050000000745058,0.0482075661420822,292.9093322753906,297.1499938964844,293.1499938964844,0.006291092839092,-378.4540100097656,297.6825561523437,0.5548093318939209,0.050000000745058,0.0356059446930885,293.053466796875,297.1499938964844,293.1499938964844,0.1955488324165344,-4164.5712890625,304.1357116699219,0.9449211359024048,0.2387334108352661,0.2261352688074112,293.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9286193847656,0.5548093318939209,0.050000000745058,0.2286759465932846,288.9264831542969,291.1499938964844,269.4095153808594,268.58673095703125,283.2337951660156,293.7486267089844,288.9220886230469,1.0,0.1697654873132705,0.9639729261398317,0.9639729261398317,1.0,1.0,-0.7013165950775146,0.3033209145069122,0.3979956805706024,0.1092070788145065,0.0,0.0,1.0,24.41918182373047,25.0,-35.47390365600586,-3974.09326171875,48.718875885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11688232421875,301.4149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0886949151754379,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.001406579045579e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844500,292.8370666503906,297.1499938964844,293.1499938964844,0.0062425187788903,-483.7995910644531,297.6185302734375,0.5547894239425659,0.050000000745058,0.0457791984081268,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9161682128906,0.5547894239425659,0.050000000745058,0.0482077002525329,292.90234375,297.1499938964844,293.1499938964844,0.0063592344522476,-381.85101318359375,297.74822998046875,0.5547894239425659,0.050000000745058,0.0356060452759265,293.0549621582031,297.1499938964844,293.1499938964844,0.196739450097084,-4184.6123046875,304.1361694335937,0.9462971091270448,0.2396651357412338,0.2270336002111435,293.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9161682128906,0.5547894239425659,0.050000000745058,0.2286765873432159,288.9140930175781,291.1499938964844,269.3829040527344,268.56689453125,283.2292175292969,293.7603454589844,288.9098205566406,1.0,0.1699023097753524,0.964043378829956,0.964043378829956,1.0,1.0,-0.7023959159851074,0.3037811815738678,0.3986147344112396,0.1094441711902618,0.0,0.0,1.0,24.43240547180176,25.0,-34.48702621459961,-3976.393798828125,48.87001419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172790527344,301.408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0887568593025207,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.007693006424232e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844560,292.8336181640625,297.1499938964844,293.1499938964844,0.006312923040241,-488.32568359375,297.6878967285156,0.5547654032707214,0.050000000745058,0.0457793548703193,294.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90411376953125,0.5547654032707214,0.050000000745058,0.048207864165306,292.8951110839844,297.1499938964844,293.1499938964844,0.0064298063516616,-385.3310546875,297.8162536621094,0.5547654032707214,0.050000000745058,0.0356061644852161,293.0564880371094,297.1499938964844,293.1499938964844,0.1978899091482162,-4203.9482421875,304.1365661621094,0.947603404521942,0.2405661195516586,0.2278981953859329,293.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90411376953125,0.5547654032707214,0.050000000745058,0.228677362203598,288.902099609375,291.1499938964844,269.3564147949219,268.54705810546875,283.22491455078125,293.7725830078125,288.8979797363281,1.0,0.1700357645750045,0.9641119837760924,0.9641119837760924,1.0,1.0,-0.7034350037574768,0.3042244613170624,0.3992105722427368,0.109672375023365,0.0,0.0,1.0,24.44599151611328,25.0,-33.41477584838867,-3978.599853515625,49.01685333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177673339844,301.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0888170078396797,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.013797534862532e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844620,292.8265991210937,297.1499938964844,293.1499938964844,0.0064577278681099,-497.4900817871094,297.8299255371094,0.5547156929969788,0.050000000745058,0.045779675245285,294.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8812255859375,0.5547156929969788,0.050000000745058,0.0482082031667232,292.8802795410156,297.1499938964844,293.1499938964844,0.0065779685974121,-392.5143127441406,297.9588623046875,0.5547156929969788,0.050000000745058,0.0356064140796661,293.05963134765625,297.1499938964844,293.1499938964844,0.2000978291034698,-4240.98193359375,304.1373596191406,0.95007061958313,0.2422987818717956,0.2295543849468231,293.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8812255859375,0.5547156929969788,0.050000000745058,0.2286789566278457,288.8793640136719,291.1499938964844,269.3036499023437,268.50738525390625,283.2174987792969,293.7989501953125,288.87554931640625,1.0,0.1702929139137268,0.964249312877655,0.964249312877655,1.0,1.0,-0.7054257392883301,0.3050740361213684,0.4003516733646393,0.1101096719503402,0.0,0.0,1.0,24.472715377807617,25.0,-31.083759307861328,-3982.753662109375,49.29985809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,301.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0889310464262962,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.025370673043652e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844680,292.8265991210937,297.1499938964844,293.1499938964844,0.0064577278681099,-497.4900817871094,297.8299255371094,0.5547156929969788,0.050000000745058,0.045779675245285,294.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8812255859375,0.5547156929969788,0.050000000745058,0.0482082031667232,292.8802795410156,297.1499938964844,293.1499938964844,0.0065779685974121,-392.5143127441406,297.9588623046875,0.5547156929969788,0.050000000745058,0.0356064140796661,293.05963134765625,297.1499938964844,293.1499938964844,0.2000978291034698,-4240.98193359375,304.1373596191406,0.95007061958313,0.2422987818717956,0.2295543849468231,293.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8812255859375,0.5547156929969788,0.050000000745058,0.2286789566278457,288.8793640136719,291.1499938964844,269.3036499023437,268.50738525390625,283.2174987792969,293.7989501953125,288.87554931640625,1.0,0.1702929139137268,0.964249312877655,0.964249312877655,1.0,1.0,-0.7054257392883301,0.3050740361213684,0.4003516733646393,0.1101096719503402,0.0,0.0,1.0,24.472715377807617,25.0,-31.083759307861328,-3982.753662109375,49.29985809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,301.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0889310464262962,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.025370673043652e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844740,292.8194580078125,297.1499938964844,293.1499938964844,0.0066081751137971,-506.8054504394531,297.97637939453125,0.5546709299087524,0.050000000745058,0.0457799658179283,294.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.860107421875,0.5546709299087524,0.050000000745058,0.0482085086405277,292.8651428222656,297.1499938964844,293.1499938964844,0.006735501345247,-399.9734191894531,298.1097412109375,0.5546709299087524,0.050000000745058,0.0356066413223743,293.062744140625,297.1499938964844,293.1499938964844,0.2022038251161575,-4276.216796875,304.1380615234375,0.9523949027061462,0.2439581602811813,0.2311366200447082,293.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.860107421875,0.5546709299087524,0.050000000745058,0.2286804169416427,288.8583679199219,291.1499938964844,269.251220703125,268.4677124023437,283.2118225097656,293.828125,288.8549194335937,1.0,0.1705378144979477,0.9643866419792176,0.9643866419792176,1.0,1.0,-0.7073273062705994,0.3058859407901764,0.4014413952827453,0.1105278059840202,0.0,0.0,1.0,24.49779891967773,25.0,-28.58026885986328,-3986.5810546875,49.57072448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206359863281,301.3812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0890355631709098,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.035978291649371e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844800,292.8194580078125,297.1499938964844,293.1499938964844,0.0066081751137971,-506.8054504394531,297.97637939453125,0.5546709299087524,0.050000000745058,0.0457799658179283,294.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.860107421875,0.5546709299087524,0.050000000745058,0.0482085086405277,292.8651428222656,297.1499938964844,293.1499938964844,0.006735501345247,-399.9734191894531,298.1097412109375,0.5546709299087524,0.050000000745058,0.0356066413223743,293.062744140625,297.1499938964844,293.1499938964844,0.2022038251161575,-4276.216796875,304.1380615234375,0.9523949027061462,0.2439581602811813,0.2311366200447082,293.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.860107421875,0.5546709299087524,0.050000000745058,0.2286804169416427,288.8583679199219,291.1499938964844,269.251220703125,268.4677124023437,283.2118225097656,293.828125,288.8549194335937,1.0,0.1705378144979477,0.9643866419792176,0.9643866419792176,1.0,1.0,-0.7073273062705994,0.3058859407901764,0.4014413952827453,0.1105278059840202,0.0,0.0,1.0,24.49779891967773,25.0,-28.58026885986328,-3986.5810546875,49.57072448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206359863281,301.3812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0890355631709098,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.035978291649371e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844860,292.8121643066406,297.1499938964844,293.1499938964844,0.0067645660601556,-516.267822265625,298.1273803710937,0.5546334385871887,0.050000000745058,0.0457802079617977,294.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.5546334385871887,0.050000000745058,0.048208761960268,292.8498229980469,297.1499938964844,293.1499938964844,0.0069026248529553,-407.6908874511719,298.2684936523437,0.5546334385871887,0.050000000745058,0.0356068275868892,293.0657653808594,297.1499938964844,293.1499938964844,0.2042192369699478,-4309.8515625,304.138671875,0.954602599143982,0.2455544620752334,0.2326574474573135,293.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.5546334385871887,0.050000000745058,0.2286816239356994,288.8392639160156,291.1499938964844,269.1991882324219,268.4280700683594,283.2079162597656,293.8601989746094,288.83612060546875,1.0,0.1707713901996612,0.9645237922668456,0.9645237922668456,1.0,1.0,-0.7091548442840576,0.3066663444042206,0.4024884700775146,0.1109302714467048,0.0,0.0,1.0,24.52095413208008,25.0,-25.97641563415528,-3990.093505859375,49.83085632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225891113281,301.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0891295969486236,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.045521437656134e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844920,292.8121643066406,297.1499938964844,293.1499938964844,0.0067645660601556,-516.267822265625,298.1273803710937,0.5546334385871887,0.050000000745058,0.0457802079617977,294.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.5546334385871887,0.050000000745058,0.048208761960268,292.8498229980469,297.1499938964844,293.1499938964844,0.0069026248529553,-407.6908874511719,298.2684936523437,0.5546334385871887,0.050000000745058,0.0356068275868892,293.0657653808594,297.1499938964844,293.1499938964844,0.2042192369699478,-4309.8515625,304.138671875,0.954602599143982,0.2455544620752334,0.2326574474573135,293.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.5546334385871887,0.050000000745058,0.2286816239356994,288.8392639160156,291.1499938964844,269.1991882324219,268.4280700683594,283.2079162597656,293.8601989746094,288.83612060546875,1.0,0.1707713901996612,0.9645237922668456,0.9645237922668456,1.0,1.0,-0.7091548442840576,0.3066663444042206,0.4024884700775146,0.1109302714467048,0.0,0.0,1.0,24.52095413208008,25.0,-25.97641563415528,-3990.093505859375,49.83085632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225891113281,301.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0891295969486236,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.045521437656134e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
844980,292.80474853515625,297.1499938964844,293.1499938964844,0.0069273407571017,-525.8802490234375,298.2829895019531,0.554612398147583,0.050000000745058,0.0457803383469581,293.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.82342529296875,0.554612398147583,0.050000000745058,0.0482089035212993,292.8343811035156,297.1499938964844,293.1499938964844,0.0070798508822917,-415.6606140136719,298.4350280761719,0.554612398147583,0.050000000745058,0.0356069318950176,293.0684509277344,297.1499938964844,293.1499938964844,0.2061761915683746,-4342.439453125,304.1391906738281,0.9567569494247437,0.2471437752246856,0.2341486662626266,292.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82342529296875,0.554612398147583,0.050000000745058,0.228682279586792,288.822021484375,291.1499938964844,269.1475524902344,268.388427734375,283.2058410644531,293.89520263671875,288.8192138671875,1.0,0.1709950715303421,0.9646610021591188,0.9646610021591188,1.0,1.0,-0.710945725440979,0.307431161403656,0.4035145342350006,0.1113254502415657,0.0,0.0,1.0,24.54089736938477,25.0,-23.35506248474121,-3993.33154296875,50.083377838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,301.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0892125815153122,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.053943358594552e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
845040,292.80474853515625,297.1499938964844,293.1499938964844,0.0069273407571017,-525.8802490234375,298.2829895019531,0.554612398147583,0.050000000745058,0.0457803383469581,293.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.82342529296875,0.554612398147583,0.050000000745058,0.0482089035212993,292.8343811035156,297.1499938964844,293.1499938964844,0.0070798508822917,-415.6606140136719,298.4350280761719,0.554612398147583,0.050000000745058,0.0356069318950176,293.0684509277344,297.1499938964844,293.1499938964844,0.2061761915683746,-4342.439453125,304.1391906738281,0.9567569494247437,0.2471437752246856,0.2341486662626266,292.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82342529296875,0.554612398147583,0.050000000745058,0.228682279586792,288.822021484375,291.1499938964844,269.1475524902344,268.388427734375,283.2058410644531,293.89520263671875,288.8192138671875,1.0,0.1709950715303421,0.9646610021591188,0.9646610021591188,1.0,1.0,-0.710945725440979,0.307431161403656,0.4035145342350006,0.1113254502415657,0.0,0.0,1.0,24.54089736938477,25.0,-23.35506248474121,-3993.33154296875,50.083377838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,301.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0892125815153122,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.053943358594552e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
845100,292.80096435546875,297.1499938964844,293.1499938964844,0.0070112380199134,-530.7422485351562,298.3625183105469,0.554617702960968,0.050000000745058,0.0457803010940551,293.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8154296875,0.554617702960968,0.050000000745058,0.048208862543106,292.8265991210937,297.1499938964844,293.1499938964844,0.0071725058369338,-419.7417602539063,298.521240234375,0.554617702960968,0.050000000745058,0.0356069020926952,293.0695495605469,297.1499938964844,293.1499938964844,0.2071660012006759,-4358.90625,304.13934326171875,0.9578737616539,0.2479634433984756,0.2349141985177993,292.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8154296875,0.554617702960968,0.050000000745058,0.2286820858716964,288.8140869140625,291.1499938964844,269.12188720703125,268.3686218261719,283.2055969238281,293.9139709472656,288.8114624023437,1.0,0.171104297041893,0.9647296071052552,0.9647296071052552,1.0,1.0,-0.7118640542030334,0.3078232109546661,0.4040408730506897,0.111528605222702,0.0,0.0,1.0,24.54829406738281,25.0,-22.08391571044922,-3994.878173828125,50.20978927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260070800781,301.3617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0892499312758445,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.05773340491578e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
845160,292.7971496582031,297.1499938964844,293.1499938964844,0.0070968968793749,-535.6426391601562,298.4432067871094,0.5546321868896484,0.050000000745058,0.0457802005112171,293.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8078918457031,0.5546321868896484,0.050000000745058,0.0482087545096874,292.8187866210937,297.1499938964844,293.1499938964844,0.0072680688463151,-423.8908081054688,298.6094665527344,0.5546321868896484,0.050000000745058,0.0356068238615989,293.07049560546875,297.1499938964844,293.1499938964844,0.2081642299890518,-4375.4990234375,304.13946533203125,0.9590142369270324,0.2487960904836654,0.2356932163238525,292.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8078918457031,0.5546321868896484,0.050000000745058,0.2286815792322158,288.8066101074219,291.1499938964844,269.0963134765625,268.34881591796875,283.2059936523437,293.9338073730469,288.8041381835937,1.0,0.1712122559547424,0.9647964835166932,0.9647964835166932,1.0,1.0,-0.7127980589866638,0.3082217872142792,0.404576301574707,0.1117356047034263,0.0,0.0,1.0,24.554208755493164,25.0,-20.82954978942871,-3996.3642578125,50.33663558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,301.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0892846062779426,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.061252058018e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
845220,292.7894287109375,297.1499938964844,293.1499938964844,0.0072736633010208,-545.5551147460938,298.6079406738281,0.554683268070221,0.050000000745058,0.0457798540592193,293.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940979003906,0.554683268070221,0.050000000745058,0.0482083894312381,292.8029479980469,297.1499938964844,293.1499938964844,0.007468394935131,-432.3947143554688,298.7920227050781,0.554683268070221,0.050000000745058,0.0356065519154071,293.072021484375,297.1499938964844,293.1499938964844,0.2101799994707107,-4408.9521484375,304.1396179199219,0.9613447189331056,0.2504961192607879,0.2372850328683853,292.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940979003906,0.554683268070221,0.050000000745058,0.2286798506975174,288.79296875,291.1499938964844,269.04547119140625,268.3092041015625,283.2068176269531,293.9736022949219,288.790771484375,1.0,0.1714254915714264,0.964930295944214,0.964930295944214,1.0,1.0,-0.7147051692008972,0.3090351521968841,0.405670017004013,0.112159639596939,0.0,0.0,1.0,24.562536239624023,25.0,-18.549436569213867,-3999.622802734375,50.5918083190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,301.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0893464088439941,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.067524661077186e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
