time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845280,292.7894287109375,297.1499938964844,293.1499938964844,0.0072736633010208,-545.5551147460938,298.6079406738281,0.554683268070221,0.050000000745058,0.0457798540592193,293.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940979003906,0.554683268070221,0.050000000745058,0.0482083894312381,292.8029479980469,297.1499938964844,293.1499938964844,0.007468394935131,-432.3947143554688,298.7920227050781,0.554683268070221,0.050000000745058,0.0356065519154071,293.072021484375,297.1499938964844,293.1499938964844,0.2101799994707107,-4408.9521484375,304.1396179199219,0.9613447189331056,0.2504961192607879,0.2372850328683853,292.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940979003906,0.554683268070221,0.050000000745058,0.2286798506975174,288.79296875,291.1499938964844,269.04547119140625,268.3092041015625,283.2068176269531,293.9736022949219,288.790771484375,1.0,0.1714254915714264,0.964930295944214,0.964930295944214,1.0,1.0,-0.7147051692008972,0.3090351521968841,0.405670017004013,0.112159639596939,0.0,0.0,1.0,24.562536239624023,25.0,-18.549436569213867,-3999.622802734375,50.5918083190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,301.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0893464088439941,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.067524661077186e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
845340,292.7816467285156,297.1499938964844,293.1499938964844,0.0074587711133062,-555.7327880859375,298.7756042480469,0.5547583699226379,0.050000000745058,0.0457793474197387,293.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77899169921875,0.5547583699226379,0.050000000745058,0.0482078567147254,292.7870788574219,297.1499938964844,293.1499938964844,0.0076819835230708,-441.2453002929688,298.9808959960937,0.5547583699226379,0.050000000745058,0.0356061607599258,293.0731811523437,297.1499938964844,293.1499938964844,0.212285429239273,-4443.90283203125,304.1395568847656,0.9637231826782228,0.2522382736206054,0.2389180064201355,292.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.77899169921875,0.5547583699226379,0.050000000745058,0.2286773175001144,288.77740478515625,291.1499938964844,268.9950561523437,268.2696228027344,283.1792297363281,293.9638977050781,288.7740173339844,1.0,0.1716365218162536,0.9650641679763794,0.9650641679763794,1.0,1.0,-0.71666020154953,0.3098683655261993,0.4067918062210083,0.1125963479280471,0.0,0.0,1.0,24.56711769104004,25.0,-24.21986198425293,-4006.530029296875,50.84953689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315002441406,301.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0894050896167755,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.073480032384396e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
845400,292.7816467285156,297.1499938964844,293.1499938964844,0.0074587711133062,-555.7327880859375,298.7756042480469,0.5547583699226379,0.050000000745058,0.0457793474197387,293.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77899169921875,0.5547583699226379,0.050000000745058,0.0482078567147254,292.7870788574219,297.1499938964844,293.1499938964844,0.0076819835230708,-441.2453002929688,298.9808959960937,0.5547583699226379,0.050000000745058,0.0356061607599258,293.0731811523437,297.1499938964844,293.1499938964844,0.212285429239273,-4443.90283203125,304.1395568847656,0.9637231826782228,0.2522382736206054,0.2389180064201355,292.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.77899169921875,0.5547583699226379,0.050000000745058,0.2286773175001144,288.77740478515625,291.1499938964844,268.9950561523437,268.2696228027344,283.1792297363281,293.9638977050781,288.7740173339844,1.0,0.1716365218162536,0.9650641679763794,0.9650641679763794,1.0,1.0,-0.71666020154953,0.3098683655261993,0.4067918062210083,0.1125963479280471,0.0,0.0,1.0,24.56711769104004,25.0,-24.21986198425293,-4006.530029296875,50.84953689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315002441406,301.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0894050896167755,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.073480032384396e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
845460,292.7740173339844,297.1499938964844,293.1499938964844,0.0076540652662515,-566.3126220703125,298.9442138671875,0.5548508167266846,0.050000000745058,0.0457787252962589,293.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7575378417969,0.5548508167266846,0.050000000745058,0.0482072010636329,292.7716064453125,297.1499938964844,293.1499938964844,0.007910463027656,-450.5213317871094,299.1733703613281,0.5548508167266846,0.050000000745058,0.035605676472187,293.0740051269531,297.1499938964844,293.1499938964844,0.2145331799983978,-4481.26171875,304.1392822265625,0.9661243557929992,0.2540143132209778,0.240584522485733,292.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7575378417969,0.5548508167266846,0.050000000745058,0.2286742180585861,288.75555419921875,291.1499938964844,268.9450988769531,268.2300720214844,283.1510925292969,293.95166015625,288.75146484375,1.0,0.1718466579914093,0.9651911854743958,0.9651911854743958,1.0,1.0,-0.7186543941497803,0.3107174634933471,0.4079369306564331,0.1130439713597297,0.0,0.0,1.0,24.56905746459961,25.0,-30.71923828125,-4013.23291015625,51.11008071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317749023437,301.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0894754827022552,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.080624295165762e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
845520,292.7740173339844,297.1499938964844,293.1499938964844,0.0076540652662515,-566.3126220703125,298.9442138671875,0.5548508167266846,0.050000000745058,0.0457787252962589,293.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7575378417969,0.5548508167266846,0.050000000745058,0.0482072010636329,292.7716064453125,297.1499938964844,293.1499938964844,0.007910463027656,-450.5213317871094,299.1733703613281,0.5548508167266846,0.050000000745058,0.035605676472187,293.0740051269531,297.1499938964844,293.1499938964844,0.2145331799983978,-4481.26171875,304.1392822265625,0.9661243557929992,0.2540143132209778,0.240584522485733,292.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7575378417969,0.5548508167266846,0.050000000745058,0.2286742180585861,288.75555419921875,291.1499938964844,268.9450988769531,268.2300720214844,283.1510925292969,293.95166015625,288.75146484375,1.0,0.1718466579914093,0.9651911854743958,0.9651911854743958,1.0,1.0,-0.7186543941497803,0.3107174634933471,0.4079369306564331,0.1130439713597297,0.0,0.0,1.0,24.56905746459961,25.0,-30.71923828125,-4013.23291015625,51.11008071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317749023437,301.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0894754827022552,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.080624295165762e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
845580,292.7682189941406,297.1499938964844,293.1499938964844,0.0078492285683751,-576.6929931640625,299.10955810546875,0.5549483299255371,0.050000000745058,0.0457780733704566,293.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7325744628906,0.5549483299255371,0.050000000745058,0.048206515610218,292.7601928710937,297.1499938964844,293.1499938964844,0.0081312293186783,-459.2930908203125,299.35894775390625,0.5549483299255371,0.050000000745058,0.0356051661074161,293.07501220703125,297.1499938964844,293.1499938964844,0.216855302453041,-4519.80126953125,304.1390075683594,0.9684922099113464,0.2557393908500671,0.2422588318586349,292.96533203125,297.1499938964844,293.1499938964844,0.0019721603021025,-815.7999877929688,291.9164123535156,0.5549483299255371,0.050000000745058,0.2286709398031234,288.7303161621094,291.1499938964844,268.8955993652344,268.1905212402344,283.12286376953125,293.93902587890625,288.72576904296875,1.0,0.1720564514398574,0.965318202972412,0.965318202972412,1.0,1.0,-0.7206577062606812,0.3115695118904114,0.4090881943702698,0.1134966313838958,0.0,0.0,1.0,24.570283889770508,25.0,-35.622276306152344,-4020.082275390625,51.37192153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130615234375,301.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0895617678761482,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.089380910154432e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
845640,292.7682189941406,297.1499938964844,293.1499938964844,0.0078492285683751,-576.6929931640625,299.10955810546875,0.5549483299255371,0.050000000745058,0.0457780733704566,293.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7325744628906,0.5549483299255371,0.050000000745058,0.048206515610218,292.7601928710937,297.1499938964844,293.1499938964844,0.0081312293186783,-459.2930908203125,299.35894775390625,0.5549483299255371,0.050000000745058,0.0356051661074161,293.07501220703125,297.1499938964844,293.1499938964844,0.216855302453041,-4519.80126953125,304.1390075683594,0.9684922099113464,0.2557393908500671,0.2422588318586349,292.96533203125,297.1499938964844,293.1499938964844,0.0019721603021025,-815.7999877929688,291.9164123535156,0.5549483299255371,0.050000000745058,0.2286709398031234,288.7303161621094,291.1499938964844,268.8955993652344,268.1905212402344,283.12286376953125,293.93902587890625,288.72576904296875,1.0,0.1720564514398574,0.965318202972412,0.965318202972412,1.0,1.0,-0.7206577062606812,0.3115695118904114,0.4090881943702698,0.1134966313838958,0.0,0.0,1.0,24.570283889770508,25.0,-35.622276306152344,-4020.082275390625,51.37192153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130615234375,301.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0895617678761482,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.089380910154432e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
845700,292.7689208984375,297.1499938964844,293.1499938964844,0.007938147522509,-581.41162109375,299.1812438964844,0.554949164390564,0.050000000745058,0.0457780621945858,293.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7183837890625,0.554949164390564,0.050000000745058,0.0482065044343471,292.7621765136719,297.1499938964844,293.1499938964844,0.0082191722467541,-462.80023193359375,299.42828369140625,0.554949164390564,0.050000000745058,0.0356051586568355,293.07635498046875,297.1499938964844,293.1499938964844,0.2179174423217773,-4537.3916015625,304.1390686035156,0.9694136381149292,0.2564272880554199,0.2429615259170532,292.971923828125,297.1499938964844,293.1499938964844,0.0018863917794078,-780.7335205078125,291.62042236328125,0.554949164390564,0.050000000745058,0.2286708950996399,288.7157287597656,291.1499938964844,268.8710327148437,268.1707458496094,283.0730285644531,293.8729248046875,288.7096252441406,1.0,0.1721585690975189,0.9653817415237428,0.9653817415237428,1.0,1.0,-0.7215009927749634,0.3119279146194458,0.4095731079578399,0.1136887520551681,0.0,0.0,1.0,24.57793617248535,25.0,-44.70528411865234,-4028.1103515625,51.49119567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12945556640625,301.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0896131619811058,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.09459704416804e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
845760,292.7702331542969,297.1499938964844,293.1499938964844,0.0080289272591471,-586.2879028320312,299.2489929199219,0.5549282431602478,0.050000000745058,0.0457781963050365,293.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990661621094,0.5549282431602478,0.050000000745058,0.0482066459953784,292.7654724121094,297.1499938964844,293.1499938964844,0.008307822048664,-466.3894958496094,299.4914855957031,0.5549282431602478,0.050000000745058,0.0356052629649639,293.0777893066406,297.1499938964844,293.1499938964844,0.2189954370260238,-4555.32421875,304.1390991210937,0.9701996445655824,0.2570753097534179,0.2435897141695022,292.9762268066406,297.1499938964844,293.1499938964844,0.001749122980982,-724.446533203125,291.3797607421875,0.5549282431602478,0.050000000745058,0.2286715805530548,288.6954345703125,291.1499938964844,268.8465576171875,268.1509704589844,283.03955078125,293.8302917480469,288.6878662109375,1.0,0.1722576171159744,0.9654420018196106,0.9654420018196106,1.0,1.0,-0.7222561836242676,0.3122488260269165,0.4100073873996734,0.1138612255454063,0.0,0.0,1.0,24.58861923217773,25.0,-53.57356643676758,-4033.046142578125,51.60288238525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,301.2547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0896764397621154,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.101018804358318e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
845820,292.7720031738281,297.1499938964844,293.1499938964844,0.0081797335296869,-594.26611328125,299.35772705078125,0.5548974275588989,0.050000000745058,0.0457783974707126,293.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6644592285156,0.5548974275588989,0.050000000745058,0.0482068546116352,292.76971435546875,297.1499938964844,293.1499938964844,0.0084580313414335,-472.3692626953125,299.59429931640625,0.5548974275588989,0.050000000745058,0.0356054194271564,293.0799255371094,297.1499938964844,293.1499938964844,0.2207040339708328,-4583.7099609375,304.13916015625,0.9714087247848512,0.258110761642456,0.2445642054080963,292.9796142578125,297.1499938964844,293.1499938964844,0.0015924809267744,-660.3410034179688,291.0912780761719,0.5548974275588989,0.050000000745058,0.2286725640296936,288.66082763671875,291.1499938964844,268.8077087402344,268.1193542480469,283.01043701171875,293.8065795898437,288.6539001464844,1.0,0.1724108904600143,0.965538501739502,0.965538501739502,1.0,1.0,-0.7234275937080383,0.3127461969852447,0.4106813967227936,0.1141300648450851,0.0,0.0,1.0,24.60493850708008,25.0,-56.676368713378906,-4037.81884765625,51.776145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,301.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897971615195274,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.11327006178908e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
845880,292.7722473144531,297.1499938964844,293.1499938964844,0.0082183694466948,-596.2714233398438,299.3856811523437,0.5548930764198303,0.050000000745058,0.0457784235477447,293.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6562805175781,0.5548930764198303,0.050000000745058,0.0482068844139575,292.77032470703125,297.1499938964844,293.1499938964844,0.0084974467754364,-473.9049072265625,299.62139892578125,0.5548930764198303,0.050000000745058,0.0356054417788982,293.0804138183594,297.1499938964844,293.1499938964844,0.221124842762947,-4590.68310546875,304.1391906738281,0.9717163443565368,0.2583744525909424,0.2448102235794067,292.97998046875,297.1499938964844,293.1499938964844,0.0015630386769771,-648.3077392578125,291.0351867675781,0.5548930764198303,0.050000000745058,0.2286727130413055,288.6527709960937,291.1499938964844,268.79803466796875,268.1114807128906,283.0057983398437,293.8054504394531,288.64605712890625,1.0,0.1724483966827392,0.965562641620636,0.965562641620636,1.0,1.0,-0.7237231135368347,0.3128715753555298,0.4108515381813049,0.1141981780529022,0.0,0.0,1.0,24.60845375061035,25.0,-56.130126953125,-4038.694580078125,51.81917953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,301.2301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898296013474464,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.11656316020526e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
845940,292.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5307312011719,0.5548958778381348,0.0,0.0457784011960029,293.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190795898437,0.5548958778381348,0.0,0.0482068583369255,292.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7672119140625,0.5548958778381348,0.0,0.0356054231524467,293.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1393127441406,0.9733157753944396,0.0,0.246074229478836,292.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.5548958778381348,0.0,0.2286725789308548,288.6160583496094,294.1499938964844,268.75,268.0719909667969,282.99053955078125,293.81378173828125,288.6103515625,0.0,0.0,0.9656832218170166,0.9656832218170166,1.0,1.0,-0.7252398729324341,0.3135142624378204,0.4117255806922912,0.1145496815443039,0.0,0.0,0.0,24.62212181091309,60.0,-50.33789825439453,-4054.3828125,52.0350456237793,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175231933594,301.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18269.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817543566226959,0.0817586034536361,-4.243616331223166e-06,0.0,0.0,0.0,0.0,3.168187141418457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5307312011719,0.5548958778381348,0.0,0.0457784011960029,293.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190795898437,0.5548958778381348,0.0,0.0482068583369255,292.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7672119140625,0.5548958778381348,0.0,0.0356054231524467,293.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1393127441406,0.9733157753944396,0.0,0.246074229478836,292.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.5548958778381348,0.0,0.2286725789308548,288.6160583496094,294.1499938964844,268.75,268.0719909667969,282.99053955078125,293.81378173828125,288.6103515625,0.0,0.0,0.9656832218170166,0.9656832218170166,1.0,1.0,-0.7252398729324341,0.3135142624378204,0.4117255806922912,0.1145496815443039,0.0,0.0,0.0,24.62212181091309,60.0,-50.33789825439453,-4054.3828125,52.0350456237793,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175231933594,301.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18269.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817543566226959,0.0817586034536361,-4.243616331223166e-06,0.0,0.0,0.0,0.0,3.168187141418457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8972473144531,0.0,0.0,0.0002574771351646,293.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661071777344,0.0,0.0,0.0002711358247324,292.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0323181152344,0.0,0.0,0.0002002600085688,292.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812805175781,0.0,0.0,0.0009968081722036,292.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,0.0012861517025157,288.6732177734375,294.1499938964844,268.7041931152344,268.0342102050781,281.3663330078125,290.1201477050781,288.638916015625,0.0,0.0,0.5794098973274231,0.5794098973274231,1.0,1.0,-0.0036149378865957,0.0054569081403315,-0.0018419700209051,-0.0104889962822198,0.0,0.0,0.0,-0.0198074020445346,60.0,-80.75374603271484,-0.0,-8.906689004106738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.579720913404578e-17,-1.5797372915807065e-17,1.637461678814559e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8972473144531,0.0,0.0,0.0002574771351646,293.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661071777344,0.0,0.0,0.0002711358247324,292.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0323181152344,0.0,0.0,0.0002002600085688,292.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812805175781,0.0,0.0,0.0009968081722036,292.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,0.0012861517025157,288.6732177734375,294.1499938964844,268.7041931152344,268.0342102050781,281.3663330078125,290.1201477050781,288.638916015625,0.0,0.0,0.5794098973274231,0.5794098973274231,1.0,1.0,-0.0036149378865957,0.0054569081403315,-0.0018419700209051,-0.0104889962822198,0.0,0.0,0.0,-0.0198074020445346,60.0,-80.75374603271484,-0.0,-8.906689004106738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.579720913404578e-17,-1.5797372915807065e-17,1.637461678814559e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.839599609375,0.0,0.0,9.888378554023802e-05,293.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661682128906,0.0,0.0,0.0001041293871821,292.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.97344970703125,0.0,0.0,7.690960774198174e-05,292.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6915588378906,0.0,0.0,0.0001254622911801,292.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,0.0004939449718222,288.6731872558594,294.1499938964844,268.6827087402344,268.0166015625,281.1720886230469,287.6611022949219,288.6401062011719,0.0,0.0,0.3862732946872711,0.3862732946872711,1.0,1.0,-0.0010792206740006,0.0023985758889466,-0.0013193552149459,-0.0127451391890645,0.0,0.0,0.0,-0.0074347029440104,60.0,-46.48841094970703,-0.0,-7.94132049009022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1541495673242767e-20,2.1541718624267244e-20,-2.232886322927145e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8005065917969,0.0,0.0,9.416286047780886e-05,293.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66619873046875,0.0,0.0,9.915803093463182e-05,292.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9335021972656,0.0,0.0,7.323778118006885e-05,292.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,9.969517850549892e-05,292.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,0.000470363011118,288.67315673828125,294.1499938964844,268.6621398925781,267.9997863769531,281.0583190917969,285.4193420410156,288.6395568847656,0.0,0.0,0.1931366473436355,0.1931366473436355,1.0,1.0,-0.0010039915796369,0.000605396402534,0.0003985952062066,-0.0144244572147727,0.0,0.0,0.0,-0.0076382029801607,60.0,-25.82688331604004,-0.0,-6.872386393297347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2863743391959988e-20,1.2863876677898535e-20,-1.3333929759080937e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.76220703125,0.0,0.0,9.40120589802973e-05,293.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662292480469,0.0,0.0,9.899922588374466e-05,292.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8943786621094,0.0,0.0,7.312049274332821e-05,292.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396179199219,0.0,0.0,9.900947043206544e-05,292.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,0.0004696097166743,288.6731262207031,294.1499938964844,268.6424865722656,267.9837341308594,280.9476928710937,283.4501647949219,288.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014422005042,2.7304624339308248e-08,0.0010014149593189,-0.0149362897500395,0.0,0.0,0.0,-0.0078171389177441,60.0,-18.08309555053711,-0.0,-6.841762001386087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7241516113281,0.0,0.0,9.398068505106494e-05,293.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.666259765625,0.0,0.0,9.896619303617626e-05,292.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8554992675781,0.0,0.0,7.309608918149024e-05,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148376464844,0.0,0.0,9.89667241810821e-05,292.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874206542969,0.0,0.0,0.0004694529925473,288.673095703125,294.1499938964844,268.6236877441406,267.96844482421875,280.83795166015625,281.720703125,288.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013922583311,6.0268385837503055e-09,0.0010013862047344,-0.014841447584331,0.0,0.0,0.0,-0.0078005422838032,60.0,-15.290841102600098,-0.0,-6.837034050022339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6488037109375,0.0,0.0,9.391714411322027e-05,293.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662902832031,0.0,0.0,9.889927605399862e-05,292.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.77850341796875,0.0,0.0,7.30466636014171e-05,292.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,9.889955981634556e-05,292.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,0.0004691355861723,288.67303466796875,294.1499938964844,268.58856201171875,267.9400939941406,280.6210632324219,278.8651123046875,288.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-13.918694496154783,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6488037109375,0.0,0.0,9.391714411322027e-05,293.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662902832031,0.0,0.0,9.889927605399862e-05,292.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.77850341796875,0.0,0.0,7.30466636014171e-05,292.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,9.889955981634556e-05,292.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,0.0004691355861723,288.67303466796875,294.1499938964844,268.58856201171875,267.9400939941406,280.6210632324219,278.8651123046875,288.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-13.918694496154783,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5744323730469,0.0,0.0,9.384755685459822e-05,293.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,9.882599260890856e-05,292.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7025146484375,0.0,0.0,7.29925450286828e-05,292.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.51727294921875,0.0,0.0,9.882627637125552e-05,292.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572998046875,0.0,0.0,0.0004687879700213,288.6729736328125,294.1499938964844,268.5566101074219,267.9144897460937,280.4075622558594,276.6552124023437,288.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-13.748279571533203,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5744323730469,0.0,0.0,9.384755685459822e-05,293.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,9.882599260890856e-05,292.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7025146484375,0.0,0.0,7.29925450286828e-05,292.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.51727294921875,0.0,0.0,9.882627637125552e-05,292.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572998046875,0.0,0.0,0.0004687879700213,288.6729736328125,294.1499938964844,268.5566101074219,267.9144897460937,280.4075622558594,276.6552124023437,288.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-13.748279571533203,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.50103759765625,0.0,0.0,9.37728473218158e-05,293.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663513183594,0.0,0.0,9.8747324955184e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6275329589844,0.0,0.0,7.293443923117593e-05,292.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4694519042969,0.0,0.0,9.874760144157337e-05,292.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.842529296875,0.0,0.0,0.0004684147716034,288.67291259765625,294.1499938964844,268.5275573730469,267.8914794921875,280.19744873046875,274.94000244140625,288.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-13.732478141784668,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.50103759765625,0.0,0.0,9.37728473218158e-05,293.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663513183594,0.0,0.0,9.8747324955184e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6275329589844,0.0,0.0,7.293443923117593e-05,292.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4694519042969,0.0,0.0,9.874760144157337e-05,292.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.842529296875,0.0,0.0,0.0004684147716034,288.67291259765625,294.1499938964844,268.5275573730469,267.8914794921875,280.19744873046875,274.94000244140625,288.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-13.732478141784668,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4286193847656,0.0,0.0,9.369396866532044e-05,293.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663818359375,0.0,0.0,9.866425534710288e-05,292.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.55352783203125,0.0,0.0,7.287308108061552e-05,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222412109375,0.0,0.0,9.866453183349222e-05,292.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,0.0004680207639466,288.6728210449219,294.1499938964844,268.5011901855469,267.870849609375,279.9907531738281,273.604248046875,288.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-13.73422145843506,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4286193847656,0.0,0.0,9.369396866532044e-05,293.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663818359375,0.0,0.0,9.866425534710288e-05,292.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.55352783203125,0.0,0.0,7.287308108061552e-05,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222412109375,0.0,0.0,9.866453183349222e-05,292.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,0.0004680207639466,288.6728210449219,294.1499938964844,268.5011901855469,267.870849609375,279.9907531738281,273.604248046875,288.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-13.73422145843506,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.39276123046875,0.0,0.0,9.365324513055384e-05,293.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663818359375,0.0,0.0,9.86213781288825e-05,292.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51690673828125,0.0,0.0,7.28414161130786e-05,292.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988647460937,0.0,0.0,9.862165461527184e-05,292.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207397460937,0.0,0.0,0.0004678173572756,288.6727600097656,294.1499938964844,268.4889831542969,267.8613586425781,279.888671875,273.0505065917969,288.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186126862201036e-09,0.0009978953748941,-0.0137722473591566,0.0,0.0,0.0,-0.0075982040725648,60.0,-13.735308647155762,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.35711669921875,0.0,0.0,9.36118231038563e-05,293.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663818359375,0.0,0.0,9.857775876298548e-05,292.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4804992675781,0.0,0.0,7.280919817276299e-05,292.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3756408691406,0.0,0.0,9.85780352493748e-05,292.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,0.0004676104581449,288.6727294921875,294.1499938964844,268.47735595703125,267.8524169921875,279.7874450683594,272.56036376953125,288.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.566978433790837e-09,0.0009974538115784,-0.0136369792744517,0.0,0.0,0.0,-0.0075726066716015,60.0,-13.735956192016602,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2865905761719,0.0,0.0,9.352729830425233e-05,293.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663818359375,0.0,0.0,9.848875197349116e-05,292.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.408447265625,0.0,0.0,7.274345261976123e-05,292.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296813964844,0.0,0.0,9.848902118392287e-05,292.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,0.0004671882197726,288.672607421875,294.1499938964844,268.4557800292969,267.8360290527344,279.5874938964844,271.74041748046875,288.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-13.735689163208008,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2865905761719,0.0,0.0,9.352729830425233e-05,293.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663818359375,0.0,0.0,9.848875197349116e-05,292.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.408447265625,0.0,0.0,7.274345261976123e-05,292.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296813964844,0.0,0.0,9.848902118392287e-05,292.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,0.0004671882197726,288.672607421875,294.1499938964844,268.4557800292969,267.8360290527344,279.5874938964844,271.74041748046875,288.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-13.735689163208008,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.21697998046875,0.0,0.0,9.344120917376132e-05,293.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663818359375,0.0,0.0,9.839809354161844e-05,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3373107910156,0.0,0.0,7.26764919818379e-05,292.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843017578125,0.0,0.0,9.839835547609256e-05,292.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853088378906,0.0,0.0,0.0004667581815738,288.6724853515625,294.1499938964844,268.436279296875,267.82147216796875,279.3908996582031,271.0935363769531,288.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-13.733420372009276,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.21697998046875,0.0,0.0,9.344120917376132e-05,293.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663818359375,0.0,0.0,9.839809354161844e-05,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3373107910156,0.0,0.0,7.26764919818379e-05,292.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843017578125,0.0,0.0,9.839835547609256e-05,292.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853088378906,0.0,0.0,0.0004667581815738,288.6724853515625,294.1499938964844,268.436279296875,267.82147216796875,279.3908996582031,271.0935363769531,288.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-13.733420372009276,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1482849121094,0.0,0.0,9.335431968793272e-05,293.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663513183594,0.0,0.0,9.830659109866248e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2671203613281,0.0,0.0,7.260891288751736e-05,292.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.239501953125,0.0,0.0,9.830685303313658e-05,292.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714233398437,0.0,0.0,0.0004663241561502,288.67236328125,294.1499938964844,268.41864013671875,267.8085632324219,279.1976013183594,270.58087158203125,288.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-13.72939682006836,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1482849121094,0.0,0.0,9.335431968793272e-05,293.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663513183594,0.0,0.0,9.830659109866248e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2671203613281,0.0,0.0,7.260891288751736e-05,292.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.239501953125,0.0,0.0,9.830685303313658e-05,292.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714233398437,0.0,0.0,0.0004663241561502,288.67236328125,294.1499938964844,268.41864013671875,267.8085632324219,279.1976013183594,270.58087158203125,288.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-13.72939682006836,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
