time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847380,292.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0804748535156,0.0,0.0,9.32673501665704e-05,293.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,9.821500862017274e-05,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1978454589844,0.0,0.0,7.25412683095783e-05,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,9.821527055464684e-05,292.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,0.0004658897232729,288.6722106933594,294.1499938964844,268.4026184082031,267.797119140625,279.00762939453125,270.17254638671875,288.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-13.72388744354248,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0804748535156,0.0,0.0,9.32673501665704e-05,293.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,9.821500862017274e-05,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1978454589844,0.0,0.0,7.25412683095783e-05,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,9.821527055464684e-05,292.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,0.0004658897232729,288.6722106933594,294.1499938964844,268.4026184082031,267.797119140625,279.00762939453125,270.17254638671875,288.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-13.72388744354248,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0469055175781,0.0,0.0,9.322404366685078e-05,293.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,9.816940291784704e-05,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.16357421875,0.0,0.0,7.250758790178224e-05,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734313964844,0.0,0.0,9.816966485232116e-05,292.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509765625,0.0,0.0,0.0004656733945012,288.672119140625,294.1499938964844,268.3951721191406,267.7918701171875,278.9138488769531,270.0,288.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-13.720661163330078,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0135803222656,0.0,0.0,9.318095544585958e-05,293.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662902832031,0.0,0.0,9.81240373221226e-05,292.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1294860839844,0.0,0.0,7.247407484101132e-05,292.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15167236328125,0.0,0.0,9.81242919806391e-05,292.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442321777344,0.0,0.0,0.0004654581716749,288.6720275878906,294.1499938964844,268.3880310058594,267.78692626953125,278.82086181640625,269.8453674316406,288.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-13.7171630859375,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9475402832031,0.0,0.0,9.309574670623988e-05,293.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662292480469,0.0,0.0,9.803430293686688e-05,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0620422363281,0.0,0.0,7.240780541906133e-05,292.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086120605469,0.0,0.0,9.803455759538338e-05,292.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308654785156,0.0,0.0,0.0004650325281545,288.6718444824219,294.1499938964844,268.3746643066406,267.7778625488281,278.6373291015625,269.581787109375,288.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-13.709477424621582,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9475402832031,0.0,0.0,9.309574670623988e-05,293.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662292480469,0.0,0.0,9.803430293686688e-05,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0620422363281,0.0,0.0,7.240780541906133e-05,292.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086120605469,0.0,0.0,9.803455759538338e-05,292.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308654785156,0.0,0.0,0.0004650325281545,288.6718444824219,294.1499938964844,268.3746643066406,267.7778625488281,278.6373291015625,269.581787109375,288.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-13.709477424621582,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8823547363281,0.0,0.0,9.301226964453237e-05,293.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661682128906,0.0,0.0,9.794639481697232e-05,292.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.99542236328125,0.0,0.0,7.234287477331236e-05,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06610107421875,0.0,0.0,9.79466494754888e-05,292.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,0.0004646155284717,288.6716613769531,294.1499938964844,268.3622741699219,267.7696533203125,278.4569702148437,269.3682861328125,288.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-13.701078414916992,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8823547363281,0.0,0.0,9.301226964453237e-05,293.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661682128906,0.0,0.0,9.794639481697232e-05,292.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.99542236328125,0.0,0.0,7.234287477331236e-05,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06610107421875,0.0,0.0,9.79466494754888e-05,292.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,0.0004646155284717,288.6716613769531,294.1499938964844,268.3622741699219,267.7696533203125,278.4569702148437,269.3682861328125,288.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-13.701078414916992,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8180236816406,0.0,0.0,9.293101174989717e-05,293.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66607666015625,0.0,0.0,9.786082955542952e-05,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9297180175781,0.0,0.0,7.227967580547556e-05,292.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0241394042969,0.0,0.0,9.78610769379884e-05,292.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.0004642096464522,288.67144775390625,294.1499938964844,268.3506774902344,267.7621765136719,278.2796936035156,269.1942138671875,288.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-13.692203521728516,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8180236816406,0.0,0.0,9.293101174989717e-05,293.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66607666015625,0.0,0.0,9.786082955542952e-05,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9297180175781,0.0,0.0,7.227967580547556e-05,292.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0241394042969,0.0,0.0,9.78610769379884e-05,292.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.0004642096464522,288.67144775390625,294.1499938964844,268.3506774902344,267.7621765136719,278.2796936035156,269.1942138671875,288.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-13.692203521728516,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7545166015625,0.0,0.0,9.285242413170636e-05,293.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659851074219,0.0,0.0,9.77780728135258e-05,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8648376464844,0.0,0.0,7.221855048555881e-05,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826965332031,0.0,0.0,9.777831292012706e-05,292.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,0.0004638170648831,288.67120361328125,294.1499938964844,268.3396301269531,267.7552185058594,278.1054992675781,269.0514221191406,288.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-13.683080673217772,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7545166015625,0.0,0.0,9.285242413170636e-05,293.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659851074219,0.0,0.0,9.77780728135258e-05,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8648376464844,0.0,0.0,7.221855048555881e-05,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826965332031,0.0,0.0,9.777831292012706e-05,292.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,0.0004638170648831,288.67120361328125,294.1499938964844,268.3396301269531,267.7552185058594,278.1054992675781,269.0514221191406,288.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-13.683080673217772,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7230529785156,0.0,0.0,9.281424718210474e-05,293.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659240722656,0.0,0.0,9.773787314770745e-05,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83270263671875,0.0,0.0,7.218885730253533e-05,292.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9621887207031,0.0,0.0,9.77381132543087e-05,292.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68536376953125,0.0,0.0,0.0004636264056898,288.67108154296875,294.1499938964844,268.3342590332031,267.7518615722656,278.01953125,268.98974609375,288.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-13.678494453430176,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918029785156,0.0,0.0,9.277689241571352e-05,293.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658630371094,0.0,0.0,9.769853204488754e-05,292.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.80078125,0.0,0.0,7.215980440378189e-05,292.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418029785156,0.0,0.0,9.76987721514888e-05,292.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67901611328125,0.0,0.0,0.0004634397628251,288.6709289550781,294.1499938964844,268.3289489746094,267.7485656738281,277.9342956542969,268.9335632324219,288.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526232277868303e-09,0.0009885542094707,-0.0109103489667177,0.0,0.0,0.0,-0.007056662812829,60.0,-13.67392921447754,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6299133300781,0.0,0.0,9.270476584788412e-05,293.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66571044921875,0.0,0.0,9.76225855993107e-05,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.737548828125,0.0,0.0,7.210370677057654e-05,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,9.762281842995436e-05,292.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664123535156,0.0,0.0,0.0004630795156117,288.670654296875,294.1499938964844,268.3183898925781,267.7420959472656,277.7660522460937,268.8354797363281,288.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-13.664961814880373,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6299133300781,0.0,0.0,9.270476584788412e-05,293.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66571044921875,0.0,0.0,9.76225855993107e-05,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.737548828125,0.0,0.0,7.210370677057654e-05,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,9.762281842995436e-05,292.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664123535156,0.0,0.0,0.0004630795156117,288.670654296875,294.1499938964844,268.3183898925781,267.7420959472656,277.7660522460937,268.8354797363281,288.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-13.664961814880373,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5688171386719,0.0,0.0,9.263636457035318e-05,293.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6655578613281,0.0,0.0,9.755055361893028e-05,292.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.67510986328125,0.0,0.0,7.205050496850163e-05,292.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8615417480469,0.0,0.0,9.755078644957392e-05,292.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,0.0004627378366421,288.6703491210937,294.1499938964844,268.3077697753906,267.73553466796875,277.6007080078125,268.75323486328125,288.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-13.656380653381348,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5688171386719,0.0,0.0,9.263636457035318e-05,293.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6655578613281,0.0,0.0,9.755055361893028e-05,292.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.67510986328125,0.0,0.0,7.205050496850163e-05,292.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8615417480469,0.0,0.0,9.755078644957392e-05,292.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,0.0004627378366421,288.6703491210937,294.1499938964844,268.3077697753906,267.73553466796875,277.6007080078125,268.75323486328125,288.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-13.656380653381348,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.50848388671875,0.0,0.0,9.257195779355244e-05,293.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6653747558594,0.0,0.0,9.748273441800848e-05,292.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6134948730469,0.0,0.0,7.200041727628559e-05,292.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221435546875,0.0,0.0,9.748295997269452e-05,292.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416931152344,0.0,0.0,0.0004624161229003,288.6700134277344,294.1499938964844,268.2968444824219,267.728759765625,277.4381408691406,268.68377685546875,288.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-13.648380279541016,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.50848388671875,0.0,0.0,9.257195779355244e-05,293.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6653747558594,0.0,0.0,9.748273441800848e-05,292.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6134948730469,0.0,0.0,7.200041727628559e-05,292.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221435546875,0.0,0.0,9.748295997269452e-05,292.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416931152344,0.0,0.0,0.0004624161229003,288.6700134277344,294.1499938964844,268.2968444824219,267.728759765625,277.4381408691406,268.68377685546875,288.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-13.648380279541016,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44891357421875,0.0,0.0,9.251180017599836e-05,293.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651916503906,0.0,0.0,9.741937537910415e-05,292.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5526123046875,0.0,0.0,7.195361831691116e-05,292.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78326416015625,0.0,0.0,9.74196009337902e-05,292.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295166015625,0.0,0.0,0.0004621155676431,288.6696472167969,294.1499938964844,268.285400390625,267.7215576171875,277.2783508300781,268.62451171875,288.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-13.641155242919922,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44891357421875,0.0,0.0,9.251180017599836e-05,293.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651916503906,0.0,0.0,9.741937537910415e-05,292.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5526123046875,0.0,0.0,7.195361831691116e-05,292.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78326416015625,0.0,0.0,9.74196009337902e-05,292.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295166015625,0.0,0.0,0.0004621155676431,288.6696472167969,294.1499938964844,268.285400390625,267.7215576171875,277.2783508300781,268.62451171875,288.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-13.641155242919922,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4194030761719,0.0,0.0,9.248337300959976e-05,293.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,9.738944936543704e-05,292.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5224914550781,0.0,0.0,7.193151395767927e-05,292.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76397705078125,0.0,0.0,9.738967492012308e-05,292.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,0.0004619735991582,288.6694641113281,294.1499938964844,268.2794494628906,267.7177429199219,277.199462890625,268.5980224609375,288.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-13.63789176940918,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900756835937,0.0,0.0,9.245609544450416e-05,293.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6649780273437,0.0,0.0,9.736071660881862e-05,292.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4925231933594,0.0,0.0,7.191029726527631e-05,292.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7448425292969,0.0,0.0,9.736094216350466e-05,292.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61749267578125,0.0,0.0,0.000461837335024,288.6692810058594,294.1499938964844,268.27325439453125,267.7137145996094,277.1212463378906,268.5733642578125,288.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-13.634891510009766,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,9.240504732588306e-05,293.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66473388671875,0.0,0.0,9.730696910992263e-05,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.43316650390625,0.0,0.0,7.187059236457571e-05,292.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068786621094,0.0,0.0,9.730718738865109e-05,292.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055908203125,0.0,0.0,0.0004615823563653,288.6688537597656,294.1499938964844,268.2601623535156,267.705078125,276.9667663574219,268.5287780761719,288.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-13.629768371582031,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,9.240504732588306e-05,293.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66473388671875,0.0,0.0,9.730696910992263e-05,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.43316650390625,0.0,0.0,7.187059236457571e-05,292.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068786621094,0.0,0.0,9.730718738865109e-05,292.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055908203125,0.0,0.0,0.0004615823563653,288.6688537597656,294.1499938964844,268.2601623535156,267.705078125,276.9667663574219,268.5287780761719,288.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-13.629768371582031,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,9.23588522709906e-05,293.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644897460937,0.0,0.0,9.725832205731422e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,7.183466368587688e-05,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693725585937,0.0,0.0,9.725854033604264e-05,292.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,0.0004613515920937,288.6683959960937,294.1499938964844,268.2459411621094,267.6954345703125,276.8148193359375,268.4893493652344,288.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-13.625965118408203,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,9.23588522709906e-05,293.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644897460937,0.0,0.0,9.725832205731422e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,7.183466368587688e-05,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693725585937,0.0,0.0,9.725854033604264e-05,292.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,0.0004613515920937,288.6683959960937,294.1499938964844,268.2459411621094,267.6954345703125,276.8148193359375,268.4893493652344,288.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-13.625965118408203,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179260253906,0.0,0.0,9.231768490280956e-05,293.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6641845703125,0.0,0.0,9.721497190184893e-05,292.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,7.180264219641685e-05,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,9.721518290461972e-05,292.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821533203125,0.0,0.0,0.0004611459444276,288.6679382324219,294.1499938964844,268.2303466796875,267.6846008300781,276.66534423828125,268.4539794921875,288.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-13.623658180236816,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179260253906,0.0,0.0,9.231768490280956e-05,293.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6641845703125,0.0,0.0,9.721497190184893e-05,292.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,7.180264219641685e-05,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,9.721518290461972e-05,292.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821533203125,0.0,0.0,0.0004611459444276,288.6679382324219,294.1499938964844,268.2303466796875,267.6846008300781,276.66534423828125,268.4539794921875,288.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-13.623658180236816,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16192626953125,0.0,0.0,9.228171984432264e-05,293.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66387939453125,0.0,0.0,9.717709326650947e-05,292.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594299316406,0.0,0.0,7.177466613939032e-05,292.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,9.717730426928028e-05,292.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57061767578125,0.0,0.0,0.0004609662864822,288.6674194335937,294.1499938964844,268.2131652832031,267.6723937988281,276.5182189941406,268.4217224121094,288.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914969485977e-09,0.0009832752402871,-0.0092929350212216,0.0,0.0,0.0,-0.0067506311461329,60.0,-13.62302017211914,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16192626953125,0.0,0.0,9.228171984432264e-05,293.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66387939453125,0.0,0.0,9.717709326650947e-05,292.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594299316406,0.0,0.0,7.177466613939032e-05,292.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,9.717730426928028e-05,292.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57061767578125,0.0,0.0,0.0004609662864822,288.6674194335937,294.1499938964844,268.2131652832031,267.6723937988281,276.5182189941406,268.4217224121094,288.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914969485977e-09,0.0009832752402871,-0.0092929350212216,0.0,0.0,0.0,-0.0067506311461329,60.0,-13.62302017211914,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,9.226573456544428e-05,293.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6637268066406,0.0,0.0,9.716026397654788e-05,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,7.17622388037853e-05,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776062011719,0.0,0.0,9.716047497931868e-05,292.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,0.0004608864546753,288.6671447753906,294.1499938964844,268.20391845703125,267.66571044921875,276.445556640625,268.4065246582031,288.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-13.62338638305664,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,9.2251124442555e-05,293.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6635437011719,0.0,0.0,9.714487532619388e-05,292.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,7.175087375799194e-05,292.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595703125,0.0,0.0,9.714508632896468e-05,292.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592041015625,0.0,0.0,0.0004608134622685,288.6668701171875,294.1499938964844,268.1941833496094,267.6585998535156,276.3734436035156,268.3918151855469,288.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-13.62423324584961,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,9.222609514836222e-05,293.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6631774902344,0.0,0.0,9.71185218077153e-05,292.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,7.1731410571374e-05,292.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,9.711873281048612e-05,292.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.0004606884613167,288.66632080078125,294.1499938964844,268.1732177734375,267.6430358886719,276.2308654785156,268.3635559082031,288.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-13.627446174621582,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,9.222609514836222e-05,293.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6631774902344,0.0,0.0,9.71185218077153e-05,292.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,7.1731410571374e-05,292.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,9.711873281048612e-05,292.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.0004606884613167,288.66632080078125,294.1499938964844,268.1732177734375,267.6430358886719,276.2308654785156,268.3635559082031,288.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-13.627446174621582,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,9.220683568855748e-05,293.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,9.709823643788695e-05,292.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,7.17164293746464e-05,292.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,9.709844016470016e-05,292.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53668212890625,0.0,0.0,0.0004605922440532,288.66571044921875,294.1499938964844,268.1499938964844,267.6255187988281,276.09039306640625,268.3363342285156,288.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-13.632864952087402,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,9.220683568855748e-05,293.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,9.709823643788695e-05,292.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,7.17164293746464e-05,292.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,9.709844016470016e-05,292.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53668212890625,0.0,0.0,0.0004605922440532,288.66571044921875,294.1499938964844,268.1499938964844,267.6255187988281,276.09039306640625,268.3363342285156,288.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-13.632864952087402,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,9.219347703037784e-05,293.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623840332031,0.0,0.0,9.708417201181874e-05,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,7.170603930717334e-05,292.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535522460937,0.0,0.0,9.708437573863192e-05,292.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256042480469,0.0,0.0,0.00046052550897,288.6650695800781,294.1499938964844,268.124267578125,267.6058654785156,275.9519958496094,268.3096618652344,288.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-13.64068603515625,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
