time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849720,292.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,9.219347703037784e-05,293.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623840332031,0.0,0.0,9.708417201181874e-05,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,7.170603930717334e-05,292.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535522460937,0.0,0.0,9.708437573863192e-05,292.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256042480469,0.0,0.0,0.00046052550897,288.6650695800781,294.1499938964844,268.124267578125,267.6058654785156,275.9519958496094,268.3096618652344,288.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-13.64068603515625,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.891845703125,0.0,0.0,9.218582272296771e-05,293.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66192626953125,0.0,0.0,9.707611025078222e-05,292.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,7.170008029788733e-05,292.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41900634765625,0.0,0.0,9.70763067016378e-05,292.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,0.0004604872665368,288.66436767578125,294.1499938964844,268.0959777832031,267.58416748046875,275.8155212402344,268.28302001953125,288.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-13.651033401489258,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.891845703125,0.0,0.0,9.218582272296771e-05,293.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66192626953125,0.0,0.0,9.707611025078222e-05,292.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,7.170008029788733e-05,292.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41900634765625,0.0,0.0,9.70763067016378e-05,292.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,0.0004604872665368,288.66436767578125,294.1499938964844,268.0959777832031,267.58416748046875,275.8155212402344,268.28302001953125,288.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-13.651033401489258,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656921386719,0.0,0.0,9.218404011335224e-05,293.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66168212890625,0.0,0.0,9.707423305371776e-05,292.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,7.169869786594063e-05,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018859863281,0.0,0.0,9.707443678053096e-05,292.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,0.0004604783607646,288.6640319824219,294.1499938964844,268.0809631347656,267.5726013183594,275.7480163574219,268.26959228515625,288.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-13.657143592834473,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8397216796875,0.0,0.0,9.218358900398016e-05,293.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.66143798828125,0.0,0.0,9.707376011647284e-05,292.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,7.169834861997515e-05,292.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,9.707395656732842e-05,292.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.50372314453125,0.0,0.0,0.0004604761197697,288.6636657714844,294.1499938964844,268.0653381347656,267.560546875,275.68096923828125,268.25604248046875,288.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-13.66383457183838,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882080078125,0.0,0.0,9.218657214660196e-05,293.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66094970703125,0.0,0.0,9.707689605420455e-05,292.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.877685546875,0.0,0.0,7.170066237449646e-05,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,9.707709250506014e-05,292.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,0.0004604910209309,288.66290283203125,294.1499938964844,268.03253173828125,267.53515625,275.5482177734375,268.2284240722656,288.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917324438691,60.0,-13.678889274597168,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882080078125,0.0,0.0,9.218657214660196e-05,293.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66094970703125,0.0,0.0,9.707689605420455e-05,292.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.877685546875,0.0,0.0,7.170066237449646e-05,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,9.707709250506014e-05,292.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,0.0004604910209309,288.66290283203125,294.1499938964844,268.03253173828125,267.53515625,275.5482177734375,268.2284240722656,288.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917324438691,60.0,-13.678889274597168,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7372436523437,0.0,0.0,9.219460480380803e-05,293.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.660400390625,0.0,0.0,9.708535799290984e-05,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256530761719,0.0,0.0,7.170691242208704e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,9.708554716780782e-05,292.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48223876953125,0.0,0.0,0.0004605311260093,288.6620788574219,294.1499938964844,267.99774169921875,267.50811767578125,275.4171447753906,268.1999206542969,288.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-13.69606876373291,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7372436523437,0.0,0.0,9.219460480380803e-05,293.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.660400390625,0.0,0.0,9.708535799290984e-05,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256530761719,0.0,0.0,7.170691242208704e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,9.708554716780782e-05,292.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48223876953125,0.0,0.0,0.0004605311260093,288.6620788574219,294.1499938964844,267.99774169921875,267.50811767578125,275.4171447753906,268.1999206542969,288.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-13.69606876373291,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868896484375,0.0,0.0,9.220757056027652e-05,293.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65985107421875,0.0,0.0,9.709901496535168e-05,292.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742004394531,0.0,0.0,7.171700417529792e-05,292.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,9.709920414024964e-05,292.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716186523437,0.0,0.0,0.0004605959111358,288.6612548828125,294.1499938964844,267.9611511230469,267.4795837402344,275.2877197265625,268.1703186035156,288.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-13.71524429321289,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868896484375,0.0,0.0,9.220757056027652e-05,293.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65985107421875,0.0,0.0,9.709901496535168e-05,292.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742004394531,0.0,0.0,7.171700417529792e-05,292.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,9.709920414024964e-05,292.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716186523437,0.0,0.0,0.0004605959111358,288.6612548828125,294.1499938964844,267.9611511230469,267.4795837402344,275.2877197265625,268.1703186035156,288.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-13.71524429321289,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371154785156,0.0,0.0,9.222540393238889e-05,293.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65924072265625,0.0,0.0,9.711778693599626e-05,292.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7233581542969,0.0,0.0,7.173086487455294e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,9.711797611089425e-05,292.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,0.000460684968857,288.6603698730469,294.1499938964844,267.9230041503906,267.4496765136719,275.1598815917969,268.1394958496094,288.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,-0.0067156627774238,60.0,-13.73626708984375,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371154785156,0.0,0.0,9.222540393238889e-05,293.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65924072265625,0.0,0.0,9.711778693599626e-05,292.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7233581542969,0.0,0.0,7.173086487455294e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,9.711797611089425e-05,292.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,0.000460684968857,288.6603698730469,294.1499938964844,267.9230041503906,267.4496765136719,275.1598815917969,268.1394958496094,288.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,-0.0067156627774238,60.0,-13.73626708984375,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124267578125,0.0,0.0,9.223612141795456e-05,293.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.658935546875,0.0,0.0,9.712907922221348e-05,292.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981506347656,0.0,0.0,7.17392103979364e-05,292.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23583984375,0.0,0.0,9.712926839711145e-05,292.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0004607385490089,288.659912109375,294.1499938964844,267.90338134765625,267.43426513671875,275.0965576171875,268.1235656738281,288.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430824249982,0.0,0.0,0.0,-0.00672227749601,60.0,-13.747444152832031,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.587890625,0.0,0.0,9.22480467124842e-05,293.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6585998535156,0.0,0.0,9.714163752505556e-05,292.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730651855469,0.0,0.0,7.174847996793687e-05,292.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,9.714182669995353e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,0.0004607981245499,288.6594543457031,294.1499938964844,267.8834228515625,267.4185791015625,275.0335998535156,268.1072998046875,288.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-13.759023666381836,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5392150878906,0.0,0.0,9.227551345247777e-05,293.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579284667969,0.0,0.0,9.717055945657194e-05,292.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62335205078125,0.0,0.0,7.176984217949212e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.717074135551228e-05,292.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,0.0004609352909028,288.6584777832031,294.1499938964844,267.8426513671875,267.3863830566406,274.9087829589844,268.0737609863281,288.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-13.78332233428955,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5392150878906,0.0,0.0,9.227551345247777e-05,293.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579284667969,0.0,0.0,9.717055945657194e-05,292.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62335205078125,0.0,0.0,7.176984217949212e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.717074135551228e-05,292.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,0.0004609352909028,288.6584777832031,294.1499938964844,267.8426513671875,267.3863830566406,274.9087829589844,268.0737609863281,288.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-13.78332233428955,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910583496094,0.0,0.0,9.23078041523695e-05,293.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6572265625,0.0,0.0,9.720456728246064e-05,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741882324219,0.0,0.0,7.179495878517628e-05,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.720474918140098e-05,292.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.000461096613435,288.657470703125,294.1499938964844,267.8008728027344,267.353271484375,274.78533935546875,268.0387268066406,288.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-13.80909824371338,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910583496094,0.0,0.0,9.23078041523695e-05,293.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6572265625,0.0,0.0,9.720456728246064e-05,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741882324219,0.0,0.0,7.179495878517628e-05,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.720474918140098e-05,292.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.000461096613435,288.657470703125,294.1499938964844,267.8008728027344,267.353271484375,274.78533935546875,268.0387268066406,288.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-13.80909824371338,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434509277344,0.0,0.0,9.234498429577798e-05,293.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.656494140625,0.0,0.0,9.724371193442494e-05,292.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255432128906,0.0,0.0,7.182387344073504e-05,291.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.724389383336528e-05,292.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198913574219,0.0,0.0,0.0004612822958733,288.6564025878906,294.1499938964844,267.7582702636719,267.3193359375,274.6632995605469,268.0022888183594,288.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-13.83621597290039,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434509277344,0.0,0.0,9.234498429577798e-05,293.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.656494140625,0.0,0.0,9.724371193442494e-05,292.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255432128906,0.0,0.0,7.182387344073504e-05,291.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.724389383336528e-05,292.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198913574219,0.0,0.0,0.0004612822958733,288.6564025878906,294.1499938964844,267.7582702636719,267.3193359375,274.6632995605469,268.0022888183594,288.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-13.83621597290039,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963623046875,0.0,0.0,9.23871120903641e-05,293.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557006835937,0.0,0.0,9.72880734479986e-05,292.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774475097656,0.0,0.0,7.185663707787171e-05,291.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.728825534693895e-05,292.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,0.0004614927456714,288.6553039550781,294.1499938964844,267.7150573730469,267.2847900390625,274.5425720214844,267.9643859863281,288.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-13.864559173583984,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963623046875,0.0,0.0,9.23871120903641e-05,293.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557006835937,0.0,0.0,9.72880734479986e-05,292.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774475097656,0.0,0.0,7.185663707787171e-05,291.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.728825534693895e-05,292.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,0.0004614927456714,288.6553039550781,294.1499938964844,267.7150573730469,267.2847900390625,274.5425720214844,267.9643859863281,288.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-13.864559173583984,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3730163574219,0.0,0.0,9.241006773663683e-05,293.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553039550781,0.0,0.0,9.731225145515054e-05,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45361328125,0.0,0.0,7.187449955381453e-05,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,9.731242607813329e-05,292.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,0.0004616074147634,288.6547241210937,294.1499938964844,267.6932678222656,267.267333984375,274.48272705078125,267.94488525390625,288.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846417233347,4.068268388834895e-09,0.0009846376487985,-0.0097104599699378,0.0,0.0,0.0,-0.0068296282552182,60.0,-13.879168510437012,-0.0,-6.610223124425829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34979248046875,0.0,0.0,9.243428939953446e-05,293.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549072265625,0.0,0.0,9.733776096254589e-05,292.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,7.189333700807765e-05,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,9.73379355855286e-05,292.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,0.0004617284284904,288.6541442871094,294.1499938964844,267.67138671875,267.2497253417969,274.4231872558594,267.925048828125,288.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430483878701e-09,0.0009848956251516,-0.0097894873470067,0.0,0.0,0.0,-0.006844581104815,60.0,-13.894033432006836,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036804199219,0.0,0.0,9.248659625882284e-05,293.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.654052734375,0.0,0.0,9.739283996168524e-05,292.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828125,0.0,0.0,7.193401688709855e-05,291.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,9.739301458466798e-05,292.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,0.0004619896935764,288.6529541015625,294.1499938964844,267.62750244140625,267.2143249511719,274.3050231933594,267.8843994140625,288.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768705241382,60.0,-13.924470901489258,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036804199219,0.0,0.0,9.248659625882284e-05,293.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.654052734375,0.0,0.0,9.739283996168524e-05,292.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828125,0.0,0.0,7.193401688709855e-05,291.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,9.739301458466798e-05,292.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,0.0004619896935764,288.6529541015625,294.1499938964844,267.62750244140625,267.2143249511719,274.3050231933594,267.8843994140625,288.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768705241382,60.0,-13.924470901489258,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580871582031,0.0,0.0,9.254417818738148e-05,293.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531677246094,0.0,0.0,9.745347779244184e-05,292.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33624267578125,0.0,0.0,7.197880768217146e-05,291.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,9.74536524154246e-05,292.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,0.0004622773558367,288.6517028808594,294.1499938964844,267.58355712890625,267.1787109375,274.1880798339844,267.842529296875,288.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-13.955816268920898,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580871582031,0.0,0.0,9.254417818738148e-05,293.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531677246094,0.0,0.0,9.745347779244184e-05,292.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33624267578125,0.0,0.0,7.197880768217146e-05,291.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,9.74536524154246e-05,292.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,0.0004622773558367,288.6517028808594,294.1499938964844,267.58355712890625,267.1787109375,274.1880798339844,267.842529296875,288.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-13.955816268920898,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129821777344,0.0,0.0,9.260716615244746e-05,293.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522216796875,0.0,0.0,9.751980542205274e-05,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901611328125,0.0,0.0,7.202779670478776e-05,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.751997276907788e-05,292.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700256347656,0.0,0.0,0.0004625919682439,288.650390625,294.1499938964844,267.5397644042969,267.1430358886719,274.07232666015625,267.7995300292969,288.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535531088709,0.0,0.0,0.0,-0.0069513074122369,60.0,-13.987950325012209,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129821777344,0.0,0.0,9.260716615244746e-05,293.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522216796875,0.0,0.0,9.751980542205274e-05,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901611328125,0.0,0.0,7.202779670478776e-05,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.751997276907788e-05,292.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700256347656,0.0,0.0,0.0004625919682439,288.650390625,294.1499938964844,267.5397644042969,267.1430358886719,274.07232666015625,267.7995300292969,288.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535531088709,0.0,0.0,0.0,-0.0069513074122369,60.0,-13.987950325012209,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683349609375,0.0,0.0,9.267568384530024e-05,293.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512756347656,0.0,0.0,9.75919610937126e-05,292.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445983886719,0.0,0.0,7.208109309431165e-05,291.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,9.759212844073772e-05,292.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602600097656,0.0,0.0,0.0004629342583939,288.6490478515625,294.1499938964844,267.4963073730469,267.1074523925781,273.957763671875,267.7554931640625,288.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-14.02076530456543,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683349609375,0.0,0.0,9.267568384530024e-05,293.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512756347656,0.0,0.0,9.75919610937126e-05,292.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445983886719,0.0,0.0,7.208109309431165e-05,291.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,9.759212844073772e-05,292.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602600097656,0.0,0.0,0.0004629342583939,288.6490478515625,294.1499938964844,267.4963073730469,267.1074523925781,273.957763671875,267.7554931640625,288.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-14.02076530456543,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1462097167969,0.0,0.0,9.271210001315922e-05,293.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507568359375,0.0,0.0,9.763030539033934e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,7.210941112134606e-05,291.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,9.763047273736448e-05,292.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553771972656,0.0,0.0,0.0004631161573342,288.6483764648437,294.1499938964844,267.4747619628906,267.0897521972656,273.90093994140625,267.733154296875,288.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444411061399478e-09,0.0009878540877252,-0.0106959762051701,0.0,0.0,0.0,-0.007016098126769,60.0,-14.03740406036377,-0.0,-6.65348522943532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241760253906,0.0,0.0,9.274991316488013e-05,293.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502380371094,0.0,0.0,9.767012670636176e-05,292.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994934082031,0.0,0.0,7.213882054202259e-05,291.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,9.767028677742928e-05,292.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505554199219,0.0,0.0,0.0004633050120901,288.64764404296875,294.1499938964844,267.453369140625,267.0721130371094,273.84442138671875,267.7106018066406,288.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491502281211979e-09,0.0009882567683234,-0.01081935595721,0.0,0.0,0.0,-0.0070394435897469,60.0,-14.054166793823242,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,9.282991959480567e-05,293.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492004394531,0.0,0.0,9.77543750195764e-05,292.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548156738281,0.0,0.0,7.220104453153908e-05,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,9.775453509064393e-05,292.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34088134765625,0.0,0.0,0.0004637046658899,288.6462097167969,294.1499938964844,267.4111633300781,267.0371398925781,273.732177734375,267.6650695800781,288.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-14.088019371032717,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,9.282991959480567e-05,293.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492004394531,0.0,0.0,9.77543750195764e-05,292.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548156738281,0.0,0.0,7.220104453153908e-05,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,9.775453509064393e-05,292.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34088134765625,0.0,0.0,0.0004637046658899,288.6462097167969,294.1499938964844,267.4111633300781,267.0371398925781,273.732177734375,267.6650695800781,288.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-14.088019371032717,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0371398925781,0.0,0.0,9.291590686189012e-05,293.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,9.784493158804251e-05,292.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1106262207031,0.0,0.0,7.226793240988627e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,9.784509165911004e-05,292.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.331298828125,0.0,0.0,0.0004641342093236,288.64471435546875,294.1499938964844,267.369873046875,267.0027160644531,273.6210021972656,267.6190490722656,288.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698257782820292e-09,0.000990024767816,-0.0113610532134771,0.0,0.0,0.0,-0.0071419412270188,60.0,-14.122241973876951,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0371398925781,0.0,0.0,9.291590686189012e-05,293.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,9.784493158804251e-05,292.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1106262207031,0.0,0.0,7.226793240988627e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,9.784509165911004e-05,292.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.331298828125,0.0,0.0,0.0004641342093236,288.64471435546875,294.1499938964844,267.369873046875,267.0027160644531,273.6210021972656,267.6190490722656,288.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698257782820292e-09,0.000990024767816,-0.0113610532134771,0.0,0.0,0.0,-0.0071419412270188,60.0,-14.122241973876951,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
