time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852060,292.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942626953125,0.0,0.0,9.300799865741284e-05,293.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64697265625,0.0,0.0,9.794190555112436e-05,292.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668334960937,0.0,0.0,7.233955693664029e-05,291.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,9.794206562219188e-05,292.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,0.0004645942244678,288.6431579589844,294.1499938964844,267.3297119140625,266.968994140625,273.5109558105469,267.57275390625,288.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-14.156729698181152,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942626953125,0.0,0.0,9.300799865741284e-05,293.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64697265625,0.0,0.0,9.794190555112436e-05,292.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668334960937,0.0,0.0,7.233955693664029e-05,291.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,9.794206562219188e-05,292.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,0.0004645942244678,288.6431579589844,294.1499938964844,267.3297119140625,266.968994140625,273.5109558105469,267.57275390625,288.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-14.156729698181152,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95184326171875,0.0,0.0,9.310631867265327e-05,293.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64581298828125,0.0,0.0,9.804543515201658e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,7.241602725116536e-05,291.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006896972656,0.0,0.0,9.804559522308408e-05,292.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.312255859375,0.0,0.0,0.000465085322503,288.6415405273437,294.1499938964844,267.29083251953125,266.93609619140625,273.4020690917969,267.52642822265625,288.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-14.19136905670166,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95184326171875,0.0,0.0,9.310631867265327e-05,293.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64581298828125,0.0,0.0,9.804543515201658e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,7.241602725116536e-05,291.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006896972656,0.0,0.0,9.804559522308408e-05,292.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.312255859375,0.0,0.0,0.000465085322503,288.6415405273437,294.1499938964844,267.29083251953125,266.93609619140625,273.4020690917969,267.52642822265625,288.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-14.19136905670166,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,9.315786155639216e-05,293.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64520263671875,0.0,0.0,9.80997137958184e-05,292.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00201416015625,0.0,0.0,7.245611777761951e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,9.80998738668859e-05,292.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075256347656,0.0,0.0,0.0004653428331948,288.6407165527344,294.1499938964844,267.2719421386719,266.91998291015625,273.3480529785156,267.5033264160156,288.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926067432388,4.9996313755684704e-09,0.00099260173738,-0.0121506322175264,0.0,0.0,0.0,-0.0072913449257612,60.0,-14.208711624145508,-0.0,-6.717601763739367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90985107421875,0.0,0.0,9.321104153059424e-05,293.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64459228515625,0.0,0.0,9.815571684157476e-05,292.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98065185546875,0.0,0.0,7.249748159665614e-05,291.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,9.815587691264228e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028259277344,0.0,0.0,0.0004656084638554,288.639892578125,294.1499938964844,267.25347900390625,266.9041748046875,273.2943725585937,267.4803466796875,288.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931732201948,5.065874830734174e-09,0.000993168214336,-0.0123241823166608,0.0,0.0,0.0,-0.007324184756726,60.0,-14.226045608520508,-0.0,-6.725272072571897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682861328125,0.0,0.0,9.332205809187144e-05,293.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.643310546875,0.0,0.0,9.827261965256184e-05,292.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382019042969,0.0,0.0,7.258381810970604e-05,291.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,9.827277244767174e-05,292.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934265136719,0.0,0.0,0.0004661629791371,288.63818359375,294.1499938964844,267.2178039550781,266.8734130859375,273.18780517578125,267.4347229003906,288.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-14.260643005371094,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682861328125,0.0,0.0,9.332205809187144e-05,293.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.643310546875,0.0,0.0,9.827261965256184e-05,292.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382019042969,0.0,0.0,7.258381810970604e-05,291.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,9.827277244767174e-05,292.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934265136719,0.0,0.0,0.0004661629791371,288.63818359375,294.1499938964844,267.2178039550781,266.8734130859375,273.18780517578125,267.4347229003906,288.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-14.260643005371094,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271179199219,0.0,0.0,9.343964484287426e-05,293.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6420288085937,0.0,0.0,9.839644189924002e-05,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961486816406,0.0,0.0,7.267527689691633e-05,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,9.839659469434991e-05,292.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,0.0004667503817472,288.63641357421875,294.1499938964844,267.1839904785156,266.84393310546875,273.08233642578125,267.389892578125,288.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-14.295055389404297,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271179199219,0.0,0.0,9.343964484287426e-05,293.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6420288085937,0.0,0.0,9.839644189924002e-05,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961486816406,0.0,0.0,7.267527689691633e-05,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,9.839659469434991e-05,292.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,0.0004667503817472,288.63641357421875,294.1499938964844,267.1839904785156,266.84393310546875,273.08233642578125,267.389892578125,288.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-14.295055389404297,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78631591796875,0.0,0.0,9.356379450764508e-05,293.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6406555175781,0.0,0.0,9.852718358160928e-05,292.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545227050781,0.0,0.0,7.277183613041416e-05,291.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,9.852732910076156e-05,292.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747802734375,0.0,0.0,0.0004673705261666,288.63458251953125,294.1499938964844,267.1522827148437,266.81591796875,272.97802734375,267.3460998535156,288.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-14.32914924621582,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78631591796875,0.0,0.0,9.356379450764508e-05,293.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6406555175781,0.0,0.0,9.852718358160928e-05,292.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545227050781,0.0,0.0,7.277183613041416e-05,291.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,9.852732910076156e-05,292.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747802734375,0.0,0.0,0.0004673705261666,288.63458251953125,294.1499938964844,267.1522827148437,266.81591796875,272.97802734375,267.3460998535156,288.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-14.32914924621582,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459411621094,0.0,0.0,9.369452891405672e-05,293.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6392517089844,0.0,0.0,9.866485197562724e-05,292.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81329345703125,0.0,0.0,7.287352491402999e-05,291.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,9.866499749477951e-05,292.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655334472656,0.0,0.0,0.0004680235579144,288.6326904296875,294.1499938964844,267.122802734375,266.7894897460937,272.8748779296875,267.3037109375,288.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-14.362800598144531,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459411621094,0.0,0.0,9.369452891405672e-05,293.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6392517089844,0.0,0.0,9.866485197562724e-05,292.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81329345703125,0.0,0.0,7.287352491402999e-05,291.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,9.866499749477951e-05,292.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655334472656,0.0,0.0,0.0004680235579144,288.6326904296875,294.1499938964844,267.122802734375,266.7894897460937,272.8748779296875,267.3037109375,288.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-14.362800598144531,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72589111328125,0.0,0.0,9.376240632263944e-05,293.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385498046875,0.0,0.0,9.873633098322898e-05,292.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928161621094,0.0,0.0,7.292631198652089e-05,291.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,9.873647650238128e-05,292.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,0.0004683626175392,288.6317138671875,294.1499938964844,267.1090087890625,266.77691650390625,272.8237609863281,267.2831420898437,288.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752685439119887e-09,0.0009990411344915,-0.0141234807670116,0.0,0.0,0.0,-0.0076646660454571,60.0,-14.37941074371338,-0.0,-6.805054653113984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059326171875,0.0,0.0,9.383185533806682e-05,293.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6378173828125,0.0,0.0,9.880946163320914e-05,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724609375,0.0,0.0,7.29803359718062e-05,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.0,9.880961442831904e-05,292.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562866210937,0.0,0.0,0.0004687095643021,288.6307373046875,294.1499938964844,267.0958251953125,266.7648010253906,272.7729187011719,267.2630310058594,288.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202454893666e-09,0.0009997809538617,-0.0143501264974474,0.0,0.0,0.0,-0.0077075562439858,60.0,-14.395867347717283,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662902832031,0.0,0.0,9.397570102009922e-05,293.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363220214844,0.0,0.0,9.896093979477882e-05,292.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73199462890625,0.0,0.0,7.309221109608188e-05,291.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,9.896108531393112e-05,292.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24713134765625,0.0,0.0,0.0004694280796684,288.6287536621094,294.1499938964844,267.0715026855469,266.7420349121094,272.6721496582031,267.22430419921875,288.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-14.428239822387695,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662902832031,0.0,0.0,9.397570102009922e-05,293.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363220214844,0.0,0.0,9.896093979477882e-05,292.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73199462890625,0.0,0.0,7.309221109608188e-05,291.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,9.896108531393112e-05,292.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24713134765625,0.0,0.0,0.0004694280796684,288.6287536621094,294.1499938964844,267.0715026855469,266.7420349121094,272.6721496582031,267.22430419921875,288.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-14.428239822387695,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62701416015625,0.0,0.0,9.412605868419632e-05,293.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347961425781,0.0,0.0,9.911927190842108e-05,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69189453125,0.0,0.0,7.320915756281465e-05,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,9.911941742757337e-05,292.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,0.000470179162221,288.6266784667969,294.1499938964844,267.04998779296875,266.7213134765625,272.5726013183594,267.1878967285156,288.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029210243374,6.205694180749788e-09,0.00100291473791,-0.0153101934120059,0.0,0.0,0.0,-0.0078892419114708,60.0,-14.459741592407228,-0.0,-6.857934664594725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62701416015625,0.0,0.0,9.412605868419632e-05,293.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347961425781,0.0,0.0,9.911927190842108e-05,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69189453125,0.0,0.0,7.320915756281465e-05,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,9.911941742757337e-05,292.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,0.000470179162221,288.6266784667969,294.1499938964844,267.04998779296875,266.7213134765625,272.5726013183594,267.1878967285156,288.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029210243374,6.205694180749788e-09,0.00100291473791,-0.0153101934120059,0.0,0.0,0.0,-0.0078892419114708,60.0,-14.459741592407228,-0.0,-6.857934664594725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881042480469,0.0,0.0,9.429940109839664e-05,293.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331787109375,0.0,0.0,9.930180385708808e-05,292.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65216064453125,0.0,0.0,7.334397378144786e-05,291.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,9.930194937624036e-05,292.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0004710450302809,288.62457275390625,294.1499938964844,267.0375061035156,266.70904541015625,272.4743347167969,267.1546936035156,288.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216303385933315e-09,0.0010047610849142,-0.015875844284892,0.0,0.0,0.0,-0.0079962899908423,60.0,-14.489623069763184,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881042480469,0.0,0.0,9.429940109839664e-05,293.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331787109375,0.0,0.0,9.930180385708808e-05,292.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65216064453125,0.0,0.0,7.334397378144786e-05,291.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,9.930194937624036e-05,292.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0004710450302809,288.62457275390625,294.1499938964844,267.0375061035156,266.70904541015625,272.4743347167969,267.1546936035156,288.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216303385933315e-09,0.0010047610849142,-0.015875844284892,0.0,0.0,0.0,-0.0079962899908423,60.0,-14.489623069763184,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,9.45141291595064e-05,293.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6315612792969,0.0,0.0,9.952792606782168e-05,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61279296875,0.0,0.0,7.351098611252382e-05,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,9.952807158697397e-05,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21978759765625,0.0,0.0,0.0004721176228486,288.62237548828125,294.1499938964844,267.039306640625,266.7108154296875,272.3775329589844,267.1270446777344,288.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135023663084e-09,0.0010070484131574,-0.0165765583515167,0.0,0.0,0.0,-0.0081289038062095,60.0,-14.516349792480469,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,9.45141291595064e-05,293.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6315612792969,0.0,0.0,9.952792606782168e-05,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61279296875,0.0,0.0,7.351098611252382e-05,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,9.952807158697397e-05,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21978759765625,0.0,0.0,0.0004721176228486,288.62237548828125,294.1499938964844,267.039306640625,266.7108154296875,272.3775329589844,267.1270446777344,288.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135023663084e-09,0.0010070484131574,-0.0165765583515167,0.0,0.0,0.0,-0.0081289038062095,60.0,-14.516349792480469,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303649902344,0.0,0.0,9.463793685426936e-05,293.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307067871094,0.0,0.0,9.965830395231023e-05,292.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932312011719,0.0,0.0,7.360728341154754e-05,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207214355469,0.0,0.0,9.965844947146252e-05,292.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152404785156,0.0,0.0,0.0004727361083496,288.6212463378906,294.1499938964844,267.0452575683594,266.7166748046875,272.32977294921875,267.1161804199219,288.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083741508424,6.843380528920306e-09,0.0010083672823384,-0.0169805865734815,0.0,0.0,0.0,-0.0082053691148757,60.0,-14.528542518615724,-0.0,-6.932719287533473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51129150390625,0.0,0.0,9.477370622335002e-05,293.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298522949219,0.0,0.0,9.980127651942894e-05,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5737609863281,0.0,0.0,7.371287938440219e-05,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,9.98014147626236e-05,292.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,0.0004734142858069,288.6201171875,294.1499938964844,267.0544128417969,266.72564697265625,272.282470703125,267.1077575683594,288.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098204948008,7.01251900991906e-09,0.0010098135098814,-0.0174236129969358,0.0,0.0,0.0,-0.0082892179489135,60.0,-14.540115356445312,-0.0,-6.952623010647585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47332763671875,0.0,0.0,9.50792382354848e-05,293.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62811279296875,0.0,0.0,0.0001001230120891,292.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350036621094,0.0,0.0,7.395051943603903e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,0.0001001231503323,292.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20166015625,0.0,0.0,0.0004749404615722,288.6178283691406,294.1499938964844,267.0817565917969,266.75250244140625,272.1891174316406,267.09765625,288.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130755836144,7.393158529822585e-09,0.0010130682494491,-0.0184205919504165,0.0,0.0,0.0,-0.0084779169410467,60.0,-14.56211280822754,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47332763671875,0.0,0.0,9.50792382354848e-05,293.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62811279296875,0.0,0.0,0.0001001230120891,292.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350036621094,0.0,0.0,7.395051943603903e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,0.0001001231503323,292.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20166015625,0.0,0.0,0.0004749404615722,288.6178283691406,294.1499938964844,267.0817565917969,266.75250244140625,272.1891174316406,267.09765625,288.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130755836144,7.393158529822585e-09,0.0010130682494491,-0.0184205919504165,0.0,0.0,0.0,-0.0084779169410467,60.0,-14.56211280822754,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356384277344,0.0,0.0,9.543645137455314e-05,293.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263122558594,0.0,0.0,0.0001004991790978,291.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965515136719,0.0,0.0,7.422835187753662e-05,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,0.000100499317341,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.192626953125,0.0,0.0,0.0004767248465213,288.6154479980469,294.1499938964844,267.120361328125,266.7904052734375,272.0977783203125,267.0994567871094,288.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168814333155,7.838199422849357e-09,0.001016873633489,-0.0195861849933862,0.0,0.0,0.0,-0.0086985416710376,60.0,-14.583230018615724,-0.0,-7.050196160207636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356384277344,0.0,0.0,9.543645137455314e-05,293.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263122558594,0.0,0.0,0.0001004991790978,291.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965515136719,0.0,0.0,7.422835187753662e-05,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,0.000100499317341,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.192626953125,0.0,0.0,0.0004767248465213,288.6154479980469,294.1499938964844,267.120361328125,266.7904052734375,272.0977783203125,267.0994567871094,288.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168814333155,7.838199422849357e-09,0.001016873633489,-0.0195861849933862,0.0,0.0,0.0,-0.0086985416710376,60.0,-14.583230018615724,-0.0,-7.050196160207636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,9.584829240338875e-05,293.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,0.0001009328698273,291.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583435058594,0.0,0.0,7.454867591150105e-05,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,0.0001009330080705,292.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836242675781,0.0,0.0,0.000478782079881,288.6130065917969,294.1499938964844,267.169189453125,266.8383483886719,272.0084533691406,267.11334228515625,288.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351292990482762e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-14.604676246643066,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,9.584829240338875e-05,293.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,0.0001009328698273,291.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583435058594,0.0,0.0,7.454867591150105e-05,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,0.0001009330080705,292.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836242675781,0.0,0.0,0.000478782079881,288.6130065917969,294.1499938964844,267.169189453125,266.8383483886719,272.0084533691406,267.11334228515625,288.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351292990482762e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-14.604676246643066,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36102294921875,0.0,0.0,9.63184647844173e-05,293.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.62255859375,0.0,0.0,0.0001014279841911,291.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203796386719,0.0,0.0,7.491436554118991e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,0.0001014281151583,292.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,0.0004811306716874,288.6104736328125,294.1499938964844,267.22723388671875,266.89532470703125,271.9213256835937,267.1404113769531,288.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937067974557067e-09,0.0010262695141136,-0.0224638506770133,0.0,0.0,0.0,-0.0092432964593172,60.0,-14.627561569213867,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36102294921875,0.0,0.0,9.63184647844173e-05,293.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.62255859375,0.0,0.0,0.0001014279841911,291.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203796386719,0.0,0.0,7.491436554118991e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,0.0001014281151583,292.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,0.0004811306716874,288.6104736328125,294.1499938964844,267.22723388671875,266.89532470703125,271.9213256835937,267.1404113769531,288.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937067974557067e-09,0.0010262695141136,-0.0224638506770133,0.0,0.0,0.0,-0.0092432964593172,60.0,-14.627561569213867,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,9.657647024141625e-05,293.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62158203125,0.0,0.0,0.0001016996684484,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,7.511502917623147e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,0.0001016998066916,292.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,0.0004824194475077,288.60919189453125,294.1499938964844,267.2593688964844,266.9268798828125,271.8786315917969,267.1591186523437,288.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-14.639909744262695,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32403564453125,0.0,0.0,9.685019904281944e-05,293.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205749511719,0.0,0.0,0.0001019879273371,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,7.53279309719801e-05,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,0.0001019880583044,292.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1655578613281,0.0,0.0,0.0004837868036702,288.6078796386719,294.1499938964844,267.2934265136719,266.9603271484375,271.8365173339844,267.1811218261719,288.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-14.653005599975586,-0.0,-7.260609180548272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,9.744587441673502e-05,293.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6185302734375,0.0,0.0,0.000102615202195,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,7.579123484902084e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580017089844,0.0,0.0,0.0001026153331622,292.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.156494140625,0.0,0.0,0.0004867623210884,288.605224609375,294.1499938964844,267.3667907714844,267.0323486328125,271.7540588378906,267.2348327636719,288.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341704381744421e-08,0.0010382799664512,-0.0261414367705583,0.0,0.0,0.0,-0.009939631447196,60.0,-14.681915283203123,-0.0,-7.350192987587435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,9.744587441673502e-05,293.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6185302734375,0.0,0.0,0.000102615202195,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,7.579123484902084e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580017089844,0.0,0.0,0.0001026153331622,292.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.156494140625,0.0,0.0,0.0004867623210884,288.605224609375,294.1499938964844,267.3667907714844,267.0323486328125,271.7540588378906,267.2348327636719,288.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341704381744421e-08,0.0010382799664512,-0.0261414367705583,0.0,0.0,0.0,-0.009939631447196,60.0,-14.681915283203123,-0.0,-7.350192987587435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,9.810645860852674e-05,293.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.616455078125,0.0,0.0,0.0001033108201227,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30767822265625,0.0,0.0,7.630501931998879e-05,291.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334045410156,0.0,0.0,0.0001033109583659,292.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474304199219,0.0,0.0,0.0004900620551779,288.6024780273437,294.1499938964844,267.4462890625,267.1103820800781,271.6739501953125,267.30047607421875,288.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164730473467444e-08,0.0010453171562403,-0.02829578705132,0.0,0.0,0.0,-0.0103476392105221,60.0,-14.715018272399902,-0.0,-7.45017985082086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
