time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854400,292.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,9.810645860852674e-05,293.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.616455078125,0.0,0.0,0.0001033108201227,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30767822265625,0.0,0.0,7.630501931998879e-05,291.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334045410156,0.0,0.0,0.0001033109583659,292.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474304199219,0.0,0.0,0.0004900620551779,288.6024780273437,294.1499938964844,267.4462890625,267.1103820800781,271.6739501953125,267.30047607421875,288.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164730473467444e-08,0.0010453171562403,-0.02829578705132,0.0,0.0,0.0,-0.0103476392105221,60.0,-14.715018272399902,-0.0,-7.45017985082086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.883070742944255e-05,293.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142883300781,0.0,0.0,0.0001040735005517,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704467773437,0.0,0.0,7.686833123443648e-05,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.308837890625,0.0,0.0,0.0001040736315189,292.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0004936798359267,288.5996398925781,294.1499938964844,267.5309143066406,267.1934509277344,271.5962829589844,267.37713623046875,288.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-14.752958297729492,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.883070742944255e-05,293.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142883300781,0.0,0.0,0.0001040735005517,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704467773437,0.0,0.0,7.686833123443648e-05,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.308837890625,0.0,0.0,0.0001040736315189,292.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0004936798359267,288.5996398925781,294.1499938964844,267.5309143066406,267.1934509277344,271.5962829589844,267.37713623046875,288.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-14.752958297729492,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.96142771327868e-05,293.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6120300292969,0.0,0.0,0.0001048986305249,291.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,7.74777727201581e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0001048987614922,292.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,0.0004975939518772,288.59674072265625,294.1499938964844,267.6195983886719,267.280517578125,271.52117919921875,267.4633178710937,288.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043377045107718e-08,0.0010613803751766,-0.0332118272781372,0.0,0.0,0.0,-0.0112789599224925,60.0,-14.795886039733888,-0.0,-7.680939972942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.96142771327868e-05,293.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6120300292969,0.0,0.0,0.0001048986305249,291.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,7.74777727201581e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0001048987614922,292.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,0.0004975939518772,288.59674072265625,294.1499938964844,267.6195983886719,267.280517578125,271.52117919921875,267.4633178710937,288.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043377045107718e-08,0.0010613803751766,-0.0332118272781372,0.0,0.0,0.0,-0.0112789599224925,60.0,-14.795886039733888,-0.0,-7.680939972942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0001000266347546,293.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61090087890625,0.0,0.0,0.0001053328669513,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,7.77984969317913e-05,291.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720947265625,0.0,0.0,0.0001053329979185,292.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246643066406,0.0,0.0,0.0004996537463739,288.5952453613281,294.1499938964844,267.6651611328125,267.3252258300781,271.484619140625,267.50946044921875,288.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657869279384,1.3557156286481133e-08,0.0010657734237611,-0.0345558859407901,0.0,0.0,0.0,-0.011533660814166,60.0,-14.819167137145996,-0.0,-7.74466144548569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001004490550258,293.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097106933594,0.0,0.0,0.000105777689896,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.812704279785976e-05,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598876953125,0.0,0.0,0.0001057778208632,292.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0005017638322897,288.5937194824219,294.1499938964844,267.7113647460937,267.3705749511719,271.4486083984375,267.55694580078125,288.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702875442802,1.4083470389891772e-08,0.0010702734580263,-0.0359325446188449,0.0,0.0,0.0,-0.0117945754900574,60.0,-14.843338012695312,-0.0,-7.810209723402296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,291.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0001013221190078,293.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073303222656,0.0,0.0,0.0001066970726242,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,7.880609337007627e-05,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,0.0001066972035914,292.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108703613281,0.0,0.0,0.000506124983076,288.59063720703125,294.1499938964844,267.80517578125,267.462646484375,271.37841796875,267.6556396484375,288.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795898269861,1.5171282896631055e-08,0.0010795746929943,-0.0387772545218467,0.0,0.0,0.0,-0.0123338485136628,60.0,-14.894251823425291,-0.0,-7.946562874394658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,291.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0001013221190078,293.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073303222656,0.0,0.0,0.0001066970726242,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,7.880609337007627e-05,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,0.0001066972035914,292.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108703613281,0.0,0.0,0.000506124983076,288.59063720703125,294.1499938964844,267.80517578125,267.462646484375,271.37841796875,267.6556396484375,288.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795898269861,1.5171282896631055e-08,0.0010795746929943,-0.0387772545218467,0.0,0.0,0.0,-0.0123338485136628,60.0,-14.894251823425291,-0.0,-7.946562874394658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001022158612613,293.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048889160156,0.0,0.0,0.0001076382177416,291.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,7.950122380862013e-05,291.75,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,0.0001076383487088,292.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,0.0005105893942527,288.58746337890625,294.1499938964844,267.8999938964844,267.55572509765625,271.310791015625,267.7577819824219,288.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891123674809,1.6284865012039518e-08,0.0010890960693359,-0.0416883826255798,0.0,0.0,0.0,-0.0128858936950564,60.0,-14.94728660583496,-0.0,-8.087366865083825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001022158612613,293.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048889160156,0.0,0.0,0.0001076382177416,291.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,7.950122380862013e-05,291.75,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,0.0001076383487088,292.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,0.0005105893942527,288.58746337890625,294.1499938964844,267.8999938964844,267.55572509765625,271.310791015625,267.7577819824219,288.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891123674809,1.6284865012039518e-08,0.0010890960693359,-0.0416883826255798,0.0,0.0,0.0,-0.0128858936950564,60.0,-14.94728660583496,-0.0,-8.087366865083825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0001031083957059,293.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023254394531,0.0,0.0,0.0001085781041183,291.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,8.019541564863175e-05,291.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,0.0001085782350855,292.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09234619140625,0.0,0.0,0.0005150478100404,288.58416748046875,294.1499938964844,267.9948425292969,267.6487731933594,271.2457275390625,267.8613586425781,287.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986221022903,1.739696209313024e-08,0.0010986047564074,-0.0445945970714092,0.0,0.0,0.0,-0.0134372049942612,60.0,-15.000136375427246,-0.0,-8.229215353594554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0001031083957059,293.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023254394531,0.0,0.0,0.0001085781041183,291.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,8.019541564863175e-05,291.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,0.0001085782350855,292.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09234619140625,0.0,0.0,0.0005150478100404,288.58416748046875,294.1499938964844,267.9948425292969,267.6487731933594,271.2457275390625,267.8613586425781,287.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986221022903,1.739696209313024e-08,0.0010986047564074,-0.0445945970714092,0.0,0.0,0.0,-0.0134372049942612,60.0,-15.000136375427246,-0.0,-8.229215353594554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001039802591549,293.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997314453125,0.0,0.0,0.0001094962208298,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,8.087353489827365e-05,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,0.0001094963517971,292.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0005194029072299,288.580810546875,294.1499938964844,268.088623046875,267.7408447265625,271.1832275390625,267.96466064453125,287.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079116957262,1.8483310881833865e-08,0.00110789318569,-0.0474324524402618,0.0,0.0,0.0,-0.0139757506549358,60.0,-15.050470352172852,-0.0,-8.368969162120268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001039802591549,293.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997314453125,0.0,0.0,0.0001094962208298,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,8.087353489827365e-05,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,0.0001094963517971,292.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0005194029072299,288.580810546875,294.1499938964844,268.088623046875,267.7408447265625,271.1832275390625,267.96466064453125,287.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079116957262,1.8483310881833865e-08,0.00110789318569,-0.0474324524402618,0.0,0.0,0.0,-0.0139757506549358,60.0,-15.050470352172852,-0.0,-8.368969162120268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,0.0001044266900862,293.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.598388671875,0.0,0.0,0.0001099663350032,291.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,8.122075814753771e-05,291.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,0.0001099664659705,292.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,0.0005216329591348,288.5790710449219,294.1499938964844,268.13482666015625,267.7861633300781,271.1529541015625,268.0157165527344,287.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126681929454,1.9039577026092047e-08,0.0011126491008326,-0.0488851442933082,0.0,0.0,0.0,-0.0142515124753117,60.0,-15.075091361999512,-0.0,-8.44098480001776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0001048706180881,293.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970153808594,0.0,0.0,0.0001104338152799,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,8.156603871611878e-05,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,0.0001104339389712,292.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736083984375,0.0,0.0,0.000523850438185,288.57733154296875,294.1499938964844,268.1803894042969,267.83087158203125,271.1233215332031,268.0661926269531,287.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173981474712,1.9592720335026573e-08,0.0011173785896971,-0.0503293834626674,0.0,0.0,0.0,-0.0145257273688912,60.0,-15.100446701049805,-0.0,-8.512901672474983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.0001056508917827,293.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59423828125,0.0,0.0,0.0001112554818973,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,8.217291906476021e-05,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138000488281,0.0,0.0,0.0001112556055886,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641784667969,0.0,0.0,0.0005277480813674,288.57373046875,294.1499938964844,268.26910400390625,267.9179077148437,271.0658874511719,268.1646728515625,287.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.056496839486499e-08,0.0011256918078288,-0.0528671368956565,0.0,0.0,0.0,-0.0150077100843191,60.0,-15.145261764526367,-0.0,-8.64004690015463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.0001056508917827,293.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59423828125,0.0,0.0,0.0001112554818973,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,8.217291906476021e-05,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138000488281,0.0,0.0,0.0001112556055886,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641784667969,0.0,0.0,0.0005277480813674,288.57373046875,294.1499938964844,268.26910400390625,267.9179077148437,271.0658874511719,268.1646728515625,287.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.056496839486499e-08,0.0011256918078288,-0.0528671368956565,0.0,0.0,0.0,-0.0150077100843191,60.0,-15.145261764526367,-0.0,-8.64004690015463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0001062329756678,293.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.59136962890625,0.0,0.0,0.0001118684376706,291.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,8.262564369942993e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,0.0001118685613619,292.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547180175781,0.0,0.0,0.0005306556704454,288.570068359375,294.1499938964844,268.35369873046875,268.0009155273437,271.0110168457031,268.2583923339844,287.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319147888571,2.1290254892392123e-08,0.0011318934848532,-0.0547596216201782,0.0,0.0,0.0,-0.0153672648593783,60.0,-15.168875694274902,-0.0,-8.735508316703999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0001062329756678,293.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.59136962890625,0.0,0.0,0.0001118684376706,291.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,8.262564369942993e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,0.0001118685613619,292.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547180175781,0.0,0.0,0.0005306556704454,288.570068359375,294.1499938964844,268.35369873046875,268.0009155273437,271.0110168457031,268.2583923339844,287.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319147888571,2.1290254892392123e-08,0.0011318934848532,-0.0547596216201782,0.0,0.0,0.0,-0.0153672648593783,60.0,-15.168875694274902,-0.0,-8.735508316703999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.0001066341355908,293.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5884094238281,0.0,0.0,0.0001122908797697,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,8.293766586575657e-05,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.0001122910034609,292.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452575683594,0.0,0.0,0.0005326595855876,288.5663146972656,294.1499938964844,268.4331970214844,268.07891845703125,270.9586486816406,268.3464050292969,287.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361895594745,2.1790112825215157e-08,0.0011361677898094,-0.056063562631607,0.0,0.0,0.0,-0.0156150665134191,60.0,-15.16928768157959,-0.0,-8.801604423069875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.0001066341355908,293.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5884094238281,0.0,0.0,0.0001122908797697,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,8.293766586575657e-05,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.0001122910034609,292.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452575683594,0.0,0.0,0.0005326595855876,288.5663146972656,294.1499938964844,268.4331970214844,268.07891845703125,270.9586486816406,268.3464050292969,287.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361895594745,2.1790112825215157e-08,0.0011361677898094,-0.056063562631607,0.0,0.0,0.0,-0.0156150665134191,60.0,-15.16928768157959,-0.0,-8.801604423069875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,0.0001068518904503,293.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853881835937,0.0,0.0,0.0001125201815739,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,8.31070210551843e-05,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,0.0001125203052652,292.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,0.0005337473121471,288.5624694824219,294.1499938964844,268.5065612792969,268.1509094238281,270.90875244140625,268.427734375,287.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385098332539,2.2061417581653583e-08,0.001138487830758,-0.0567711777985096,0.0,0.0,0.0,-0.0157495643943548,60.0,-15.146693229675291,-0.0,-8.837582754495089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,0.0001068518904503,293.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853881835937,0.0,0.0,0.0001125201815739,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,8.31070210551843e-05,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,0.0001125203052652,292.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,0.0005337473121471,288.5624694824219,294.1499938964844,268.5065612792969,268.1509094238281,270.90875244140625,268.427734375,287.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385098332539,2.2061417581653583e-08,0.001138487830758,-0.0567711777985096,0.0,0.0,0.0,-0.0157495643943548,60.0,-15.146693229675291,-0.0,-8.837582754495089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0001069163627107,293.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5838623046875,0.0,0.0,0.0001125880735344,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,8.315716695506126e-05,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,0.0001125881972257,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03106689453125,0.0,0.0,0.000534069375135,288.5605163574219,294.1499938964844,268.5406188964844,268.184326171875,270.8846740722656,268.4658203125,287.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139196800068,2.2141740885217587e-08,0.0011391746811568,-0.056980662047863,0.0,0.0,0.0,-0.015789384022355,60.0,-15.128822326660156,-0.0,-8.848248711501584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0001069726858986,293.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823059082031,0.0,0.0,0.0001126473871408,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,8.320097549585626e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,0.0001126475108321,292.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263366699219,0.0,0.0,0.0005343506927601,288.5585327148437,294.1499938964844,268.5727844238281,268.2158508300781,270.8612060546875,268.5017395019531,287.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397968046367,2.2211910533087572e-08,0.0011397745693102,-0.057163655757904,0.0,0.0,0.0,-0.0158241707831621,60.0,-15.108877182006836,-0.0,-8.857571742737491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001070695943781,293.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57916259765625,0.0,0.0,0.0001127494397223,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,8.327634714078158e-05,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,0.0001127495561377,292.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01690673828125,0.0,0.0,0.000534834805876,288.5545349121094,294.1499938964844,268.6307983398437,268.2727966308594,270.81573486328125,268.5684814453125,287.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408291757106,2.2332635296606892e-08,0.0011408068239688,-0.057478480041027,0.0,0.0,0.0,-0.0158840175718069,60.0,-15.068655014038086,-0.0,-8.873622903138313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001070695943781,293.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57916259765625,0.0,0.0,0.0001127494397223,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,8.327634714078158e-05,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,0.0001127495561377,292.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01690673828125,0.0,0.0,0.000534834805876,288.5545349121094,294.1499938964844,268.6307983398437,268.2727966308594,270.81573486328125,268.5684814453125,287.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408291757106,2.2332635296606892e-08,0.0011408068239688,-0.057478480041027,0.0,0.0,0.0,-0.0158840175718069,60.0,-15.068655014038086,-0.0,-8.873622903138313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,0.0001071137739927,293.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0001127959621953,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,8.331071148859337e-05,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713134765625,0.0,0.0,0.0001127960786106,292.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00750732421875,0.0,0.0,0.0005350554711185,288.55047607421875,294.1499938964844,268.6796264648437,268.3207092285156,270.7722473144531,268.62628173828125,287.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412998428568,2.238765439699365e-08,0.0011412773746997,-0.0576219521462917,0.0,0.0,0.0,-0.0159112941473722,60.0,-15.028680801391602,-0.0,-8.880942914402112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,0.0001071137739927,293.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0001127959621953,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,8.331071148859337e-05,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713134765625,0.0,0.0,0.0001127960786106,292.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00750732421875,0.0,0.0,0.0005350554711185,288.55047607421875,294.1499938964844,268.6796264648437,268.3207092285156,270.7722473144531,268.62628173828125,287.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412998428568,2.238765439699365e-08,0.0011412773746997,-0.0576219521462917,0.0,0.0,0.0,-0.0159112941473722,60.0,-15.028680801391602,-0.0,-8.880942914402112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831359863281,0.0,0.0,0.0001071189690264,293.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,0.0001128014264395,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,8.331474964506924e-05,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,0.0001128015428548,292.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981384277344,0.0,0.0,0.0005350814317353,288.5463256835937,294.1499938964844,268.7182312011719,268.35858154296875,270.73052978515625,268.67449951171875,287.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141354907304,2.2394095466893305e-08,0.0011413325555622,-0.0576387532055377,0.0,0.0,0.0,-0.0159144885838031,60.0,-14.989800453186035,-0.0,-8.881800539484176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831359863281,0.0,0.0,0.0001071189690264,293.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,0.0001128014264395,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,8.331474964506924e-05,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,0.0001128015428548,292.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981384277344,0.0,0.0,0.0005350814317353,288.5463256835937,294.1499938964844,268.7182312011719,268.35858154296875,270.73052978515625,268.67449951171875,287.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141354907304,2.2394095466893305e-08,0.0011413325555622,-0.0576387532055377,0.0,0.0,0.0,-0.0159144885838031,60.0,-14.989800453186035,-0.0,-8.881800539484176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64990234375,0.0,0.0,0.0001071054648491,293.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693664550781,0.0,0.0,0.0001127872092183,291.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,8.330425043823197e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,0.0001127873256336,292.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,0.0005350139690563,288.5421142578125,294.1499938964844,268.74560546875,268.3854064941406,270.6902770996094,268.7125549316406,287.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412109015509,2.237723961684424e-08,0.0011411884333938,-0.0575947985053062,0.0,0.0,0.0,-0.0159061327576637,60.0,-14.955018997192385,-0.0,-8.87955735606738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64990234375,0.0,0.0,0.0001071054648491,293.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693664550781,0.0,0.0,0.0001127872092183,291.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,8.330425043823197e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,0.0001127873256336,292.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,0.0005350139690563,288.5421142578125,294.1499938964844,268.74560546875,268.3854064941406,270.6902770996094,268.7125549316406,287.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412109015509,2.237723961684424e-08,0.0011411884333938,-0.0575947985053062,0.0,0.0,0.0,-0.0159061327576637,60.0,-14.955018997192385,-0.0,-8.87955735606738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.0001070980215445,293.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5676574707031,0.0,0.0,0.000112779373012,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,8.32984660519287e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,0.0001127794894273,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841003417969,0.0,0.0,0.0005349767743609,288.5399780273437,294.1499938964844,268.7547302246094,268.3943786621094,270.6706848144531,268.7271728515625,287.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411313898861,2.236795282328785e-08,0.0011411090381443,-0.0575705803930759,0.0,0.0,0.0,-0.0159015282988548,60.0,-14.940506935119627,-0.0,-8.878321722249893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,0.0001070933212758,293.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5659484863281,0.0,0.0,0.0001127744253608,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,8.329480624524876e-05,291.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,0.0001127745345002,292.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794311523437,0.0,0.0,0.0005349533166736,288.5378112792969,294.1499938964844,268.7606811523437,268.40020751953125,270.6513366699219,268.7388916015625,287.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410810984671,2.236207841121996e-08,0.0011410587467253,-0.0575552619993686,0.0,0.0,0.0,-0.0158986151218414,60.0,-14.92831039428711,-0.0,-8.877540125240557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,0.0001071001242962,293.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625,0.0,0.0,0.000112781592179,291.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,8.330009586643428e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,0.0001127817013184,292.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701232910156,0.0,0.0,0.0005349873099476,288.5334777832031,294.1499938964844,268.76251220703125,268.4020080566406,270.6132507324219,268.7535705566406,287.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411533923819,2.2370526764348145e-08,0.0011411309242248,-0.0575772933661937,0.0,0.0,0.0,-0.015902804210782,60.0,-14.912196159362791,-0.0,-8.87866420384853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,0.0001071001242962,293.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625,0.0,0.0,0.000112781592179,291.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,8.330009586643428e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,0.0001127817013184,292.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701232910156,0.0,0.0,0.0005349873099476,288.5334777832031,294.1499938964844,268.76251220703125,268.4020080566406,270.6132507324219,268.7535705566406,287.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411533923819,2.2370526764348145e-08,0.0011411309242248,-0.0575772933661937,0.0,0.0,0.0,-0.015902804210782,60.0,-14.912196159362791,-0.0,-8.87866420384853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
