time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856740,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55242919921875,0.0,0.0,0.0001071412989404,293.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589904785156,0.0,0.0,0.0001128249423345,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,8.33321173558943e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,0.0001128250514739,292.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608459472656,0.0,0.0,0.0005351929576136,288.529052734375,294.1499938964844,268.75,268.3897399902344,270.5758056640625,268.7546691894531,287.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-14.910731315612791,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55242919921875,0.0,0.0,0.0001071412989404,293.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589904785156,0.0,0.0,0.0001128249423345,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,8.33321173558943e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,0.0001128250514739,292.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608459472656,0.0,0.0,0.0005351929576136,288.529052734375,294.1499938964844,268.75,268.3897399902344,270.5758056640625,268.7546691894531,287.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-14.910731315612791,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205993652344,0.0,0.0,0.0001072242594091,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5553894042969,0.0,0.0,0.0001129123120335,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,8.339664782397449e-05,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363342285156,0.0,0.0,0.0001129124211729,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515686035156,0.0,0.0,0.0005356073961593,288.5245361328125,294.1499938964844,268.7300109863281,268.3701171875,270.5387268066406,268.7440185546875,287.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-14.923195838928224,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205993652344,0.0,0.0,0.0001072242594091,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5553894042969,0.0,0.0,0.0001129123120335,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,8.339664782397449e-05,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363342285156,0.0,0.0,0.0001129124211729,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515686035156,0.0,0.0,0.0005356073961593,288.5245361328125,294.1499938964844,268.7300109863281,268.3701171875,270.5387268066406,268.7440185546875,287.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-14.923195838928224,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48907470703125,0.0,0.0,0.000107347703306,293.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5517578125,0.0,0.0,0.0001130423042923,291.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53106689453125,0.0,0.0,8.349266136065125e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81451416015625,0.0,0.0,0.0001130424134316,292.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422912597656,0.0,0.0,0.0005362239899113,288.5199890136719,294.1499938964844,268.7099914550781,268.3504943847656,270.5019836425781,268.7274169921875,287.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678950273302693e-08,0.0011437674984335,-0.0583815053105354,0.0,0.0,0.0,-0.0160556975752115,60.0,-14.944207191467283,-0.0,-8.91974920591565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48907470703125,0.0,0.0,0.000107347703306,293.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5517578125,0.0,0.0,0.0001130423042923,291.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53106689453125,0.0,0.0,8.349266136065125e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81451416015625,0.0,0.0,0.0001130424134316,292.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422912597656,0.0,0.0,0.0005362239899113,288.5199890136719,294.1499938964844,268.7099914550781,268.3504943847656,270.5019836425781,268.7274169921875,287.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678950273302693e-08,0.0011437674984335,-0.0583815053105354,0.0,0.0,0.0,-0.0160556975752115,60.0,-14.944207191467283,-0.0,-8.91974920591565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47344970703125,0.0,0.0,0.0001074249157682,293.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5498962402344,0.0,0.0,0.0001131236131186,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,8.355271711479872e-05,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,0.000113123714982,292.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376525878906,0.0,0.0,0.0005366097320802,288.5176696777344,294.1499938964844,268.70001220703125,268.3406677246094,270.4837341308594,268.7181701660156,287.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114461267367,2.2775150654297253e-08,0.0011445899726822,-0.0586323291063308,0.0,0.0,0.0,-0.0161033887416124,60.0,-14.957074165344238,-0.0,-8.932583739351686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578552246094,0.0,0.0,0.000107509746158,293.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54803466796875,0.0,0.0,0.0001132129400502,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,8.361868822248653e-05,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,0.0001132130419136,292.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330444335937,0.0,0.0,0.000537033425644,288.51531982421875,294.1499938964844,268.69000244140625,268.33087158203125,270.4655456542969,268.7086181640625,287.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455164058133,2.2880838557171053e-08,0.0011454934719949,-0.0589078776538372,0.0,0.0,0.0,-0.01615578122437,60.0,-14.971102714538574,-0.0,-8.946694407541147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,0.0001077059932867,293.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54425048828125,0.0,0.0,0.0001134195990744,291.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,8.377133053727448e-05,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,0.0001134197009378,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,0.0005380137590691,288.5106201171875,294.1499938964844,268.6700134277344,268.3112487792969,270.4293518066406,268.6889953613281,287.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476069921627,2.3125357628828173e-08,0.001147583941929,-0.0595453195273876,0.0,0.0,0.0,-0.0162769984453916,60.0,-15.00294589996338,-0.0,-8.979382215557052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,0.0001077059932867,293.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54425048828125,0.0,0.0,0.0001134195990744,291.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,8.377133053727448e-05,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,0.0001134197009378,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,0.0005380137590691,288.5106201171875,294.1499938964844,268.6700134277344,268.3112487792969,270.4293518066406,268.6889953613281,287.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476069921627,2.3125357628828173e-08,0.001147583941929,-0.0595453195273876,0.0,0.0,0.0,-0.0162769984453916,60.0,-15.00294589996338,-0.0,-8.979382215557052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.00010793167894,293.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404052734375,0.0,0.0,0.0001136572536779,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,8.394686301471666e-05,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.0001136573555413,292.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145202636719,0.0,0.0,0.000539141066838,288.5057983398437,294.1499938964844,268.6499938964844,268.2916259765625,270.3934326171875,268.66900634765625,287.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500114342197,2.3406556692862068e-08,0.00114998803474,-0.0602783076465129,0.0,0.0,0.0,-0.0164163988083601,60.0,-15.039464950561523,-0.0,-9.017048796522432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.00010793167894,293.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404052734375,0.0,0.0,0.0001136572536779,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,8.394686301471666e-05,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.0001136573555413,292.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145202636719,0.0,0.0,0.000539141066838,288.5057983398437,294.1499938964844,268.6499938964844,268.2916259765625,270.3934326171875,268.66900634765625,287.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500114342197,2.3406556692862068e-08,0.00114998803474,-0.0602783076465129,0.0,0.0,0.0,-0.0164163988083601,60.0,-15.039464950561523,-0.0,-9.017048796522432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,0.0001081789741874,293.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364990234375,0.0,0.0,0.0001139176747528,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,8.41392029542476e-05,291.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288513183594,0.0,0.0,0.0001139177766162,292.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052429199219,0.0,0.0,0.0005403764080256,288.5009460449219,294.1499938964844,268.6300048828125,268.2720031738281,270.35772705078125,268.6488647460937,287.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152646029368,2.3714694208365472e-08,0.0011526223970577,-0.0610813982784748,0.0,0.0,0.0,-0.0165691524744033,60.0,-15.079360008239746,-0.0,-9.058413041884705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,0.0001081789741874,293.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364990234375,0.0,0.0,0.0001139176747528,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,8.41392029542476e-05,291.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288513183594,0.0,0.0,0.0001139177766162,292.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052429199219,0.0,0.0,0.0005403764080256,288.5009460449219,294.1499938964844,268.6300048828125,268.2720031738281,270.35772705078125,268.6488647460937,287.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152646029368,2.3714694208365472e-08,0.0011526223970577,-0.0610813982784748,0.0,0.0,0.0,-0.0165691524744033,60.0,-15.079360008239746,-0.0,-9.058413041884705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33563232421875,0.0,0.0,0.0001084402683773,293.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325012207031,0.0,0.0,0.000114192822366,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747253417969,0.0,0.0,8.434242772636935e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,0.0001141929242294,292.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959655761719,0.0,0.0,0.0005416815984062,288.4959716796875,294.1499938964844,268.6099853515625,268.2523803710937,270.322265625,268.6286315917969,287.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554298689588,2.404026311353391e-08,0.0011554057709872,-0.0619297921657562,0.0,0.0,0.0,-0.016730548813939,60.0,-15.121997833251951,-0.0,-9.102220133172525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33563232421875,0.0,0.0,0.0001084402683773,293.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325012207031,0.0,0.0,0.000114192822366,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747253417969,0.0,0.0,8.434242772636935e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,0.0001141929242294,292.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959655761719,0.0,0.0,0.0005416815984062,288.4959716796875,294.1499938964844,268.6099853515625,268.2523803710937,270.322265625,268.6286315917969,287.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554298689588,2.404026311353391e-08,0.0011554057709872,-0.0619297921657562,0.0,0.0,0.0,-0.016730548813939,60.0,-15.121997833251951,-0.0,-9.102220133172525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.0001085730691556,293.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304870605469,0.0,0.0,0.0001143326735473,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35943603515625,0.0,0.0,8.444572449661791e-05,291.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972961425781,0.0,0.0,0.0001143327754107,292.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.891357421875,0.0,0.0,0.0005423449911177,288.49346923828125,294.1499938964844,268.6000061035156,268.2425842285156,270.3046264648437,268.6184997558594,287.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156844664365,2.420574141126508e-08,0.0011568204499781,-0.0623609647154808,0.0,0.0,0.0,-0.0168125815689563,60.0,-15.143964767456056,-0.0,-9.124526911818977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056945800781,0.0,0.0,0.0001087061536964,293.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284423828125,0.0,0.0,0.0001144728157669,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34423828125,0.0,0.0,8.454923226963729e-05,291.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,0.0001144729103543,292.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866882324219,0.0,0.0,0.0005430097226053,288.4909362792969,294.1499938964844,268.5899963378906,268.2327575683594,270.2870788574219,268.6083984375,287.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582626029849,2.4371564322223094e-08,0.0011582382721826,-0.0627930015325546,0.0,0.0,0.0,-0.0168947875499725,60.0,-15.16608715057373,-0.0,-9.146907586909948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,0.0001089680081349,293.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242919921875,0.0,0.0,0.0001147485600085,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,8.47528935992159e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66607666015625,0.0,0.0,0.000114748654596,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774108886719,0.0,0.0,0.0005443177651613,288.48583984375,294.1499938964844,268.57000732421875,268.213134765625,270.2520751953125,268.588134765625,287.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610524961724,2.4697841993770453e-08,0.0011610276997089,-0.0636429712176323,0.0,0.0,0.0,-0.0170565340667963,60.0,-15.210253715515137,-0.0,-9.191023053745084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,0.0001089680081349,293.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242919921875,0.0,0.0,0.0001147485600085,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,8.47528935992159e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66607666015625,0.0,0.0,0.000114748654596,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774108886719,0.0,0.0,0.0005443177651613,288.48583984375,294.1499938964844,268.57000732421875,268.213134765625,270.2520751953125,268.588134765625,287.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610524961724,2.4697841993770453e-08,0.0011610276997089,-0.0636429712176323,0.0,0.0,0.0,-0.0170565340667963,60.0,-15.210253715515137,-0.0,-9.191023053745084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25830078125,0.0,0.0,0.0001091180965886,293.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,0.0001149066156358,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29595947265625,0.0,0.0,8.486963633913547e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,0.0001149067102232,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.871826171875,0.0,0.0,0.0005450674798339,288.48272705078125,294.1499938964844,268.5580139160156,268.2013854980469,270.231201171875,268.57598876953125,287.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626515770331,2.48848603945362e-08,0.0011626266641542,-0.0641301125288009,0.0,0.0,0.0,-0.0171492472290992,60.0,-15.23615264892578,-0.0,-9.216357454988613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,0.0001092147140298,293.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52008056640625,0.0,0.0,0.0001150083480752,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,8.494477515341714e-05,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454162597656,0.0,0.0,0.0001150084499386,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681335449219,0.0,0.0,0.0005455500795505,288.4806213378906,294.1499938964844,268.54998779296875,268.1935119628906,270.2173156738281,268.5679016113281,287.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636809213086,2.5005240544828663e-08,0.0011636558920145,-0.0644436478614807,0.0,0.0,0.0,-0.0172089245170354,60.0,-15.25306224822998,-0.0,-9.23268359542817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,0.0001094466133508,293.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51580810546875,0.0,0.0,0.0001152525510406,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,8.512513886671513e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,0.000115252645628,292.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588256835937,0.0,0.0,0.0005467084702104,288.475341796875,294.1499938964844,268.5299987792969,268.17388916015625,270.18280029296875,268.54766845703125,287.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661516036838,2.5294191630109708e-08,0.0011661262251436,-0.06519615650177,0.0,0.0,0.0,-0.0173521675169467,60.0,-15.293939590454102,-0.0,-9.271929712895145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,0.0001094466133508,293.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51580810546875,0.0,0.0,0.0001152525510406,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,8.512513886671513e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,0.000115252645628,292.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588256835937,0.0,0.0,0.0005467084702104,288.475341796875,294.1499938964844,268.5299987792969,268.17388916015625,270.18280029296875,268.54766845703125,287.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661516036838,2.5294191630109708e-08,0.0011661262251436,-0.06519615650177,0.0,0.0,0.0,-0.0173521675169467,60.0,-15.293939590454102,-0.0,-9.271929712895145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,0.0001096780251828,293.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.511474609375,0.0,0.0,0.000115496237413,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,8.53051315061748e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,0.0001154963320004,292.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495178222656,0.0,0.0,0.0005478644161485,288.4700012207031,294.1499938964844,268.510009765625,268.1542663574219,270.14849853515625,268.5274658203125,287.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686170473694,2.5582538754065364e-08,0.0011685914359986,-0.065946988761425,0.0,0.0,0.0,-0.017495110630989,60.0,-15.334007263183594,-0.0,-9.311176540904853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,0.0001096780251828,293.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.511474609375,0.0,0.0,0.000115496237413,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,8.53051315061748e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,0.0001154963320004,292.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495178222656,0.0,0.0,0.0005478644161485,288.4700012207031,294.1499938964844,268.510009765625,268.1542663574219,270.14849853515625,268.5274658203125,287.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686170473694,2.5582538754065364e-08,0.0011685914359986,-0.065946988761425,0.0,0.0,0.0,-0.017495110630989,60.0,-15.334007263183594,-0.0,-9.311176540904853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.00010978251521,293.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.50927734375,0.0,0.0,0.0001156062789959,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100830078125,0.0,0.0,8.538640395272523e-05,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,0.0001156063735834,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,0.0005483864224515,288.4673156738281,294.1499938964844,268.5,268.1444702148437,270.13140869140625,268.5173645019531,287.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697304435074,2.5712740381322884e-08,0.0011697047157213,-0.066285990178585,0.0,0.0,0.0,-0.0175596568733453,60.0,-15.353232383728027,-0.0,-9.328925187901405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,0.0001098726716008,293.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5070495605469,0.0,0.0,0.0001157012084149,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,8.545652235625312e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.584228515625,0.0,0.0,0.0001157013030024,292.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,0.0005488367169164,288.4645690917969,294.1499938964844,268.489990234375,268.1346435546875,270.1144104003906,268.5072631835937,287.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706908699125,2.582506652970552e-08,0.0011706651421263,-0.0665784254670143,0.0,0.0,0.0,-0.0176153406500816,60.0,-15.371192932128906,-0.0,-9.344250884169014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,0.0001099908622563,293.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025634765625,0.0,0.0,0.0001158256782218,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,8.554845408070832e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641174316406,0.0,0.0,0.0001158257728093,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83087158203125,0.0,0.0,0.000549427117221,288.4590759277344,294.1499938964844,268.4700012207031,268.1150207519531,270.0805969238281,268.48712158203125,287.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719503672793,2.5972331840762308e-08,0.0011719244066625,-0.0669618025422096,0.0,0.0,0.0,-0.0176883470267057,60.0,-15.400577545166016,-0.0,-9.36436208576197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,0.0001099908622563,293.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025634765625,0.0,0.0,0.0001158256782218,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,8.554845408070832e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641174316406,0.0,0.0,0.0001158257728093,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83087158203125,0.0,0.0,0.000549427117221,288.4590759277344,294.1499938964844,268.4700012207031,268.1150207519531,270.0805969238281,268.48712158203125,287.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719503672793,2.5972331840762308e-08,0.0011719244066625,-0.0669618025422096,0.0,0.0,0.0,-0.0176883470267057,60.0,-15.400577545166016,-0.0,-9.36436208576197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,0.0001100113950087,293.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.0001158472950919,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,8.556441753171384e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,0.0001158473896794,292.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215637207031,0.0,0.0,0.0005495296791195,288.4535217285156,294.1499938964844,268.45001220703125,268.09539794921875,270.0470275878906,268.467041015625,287.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721692280843,2.5997888286610763e-08,0.0011721431510522,-0.0670283362269401,0.0,0.0,0.0,-0.0177010186016559,60.0,-15.418057441711426,-0.0,-9.367855113850965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,0.0001100113950087,293.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.0001158472950919,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,8.556441753171384e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,0.0001158473896794,292.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215637207031,0.0,0.0,0.0005495296791195,288.4535217285156,294.1499938964844,268.45001220703125,268.09539794921875,270.0470275878906,268.467041015625,287.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721692280843,2.5997888286610763e-08,0.0011721431510522,-0.0670283362269401,0.0,0.0,0.0,-0.0177010186016559,60.0,-15.418057441711426,-0.0,-9.367855113850965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0001099430955946,293.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4934387207031,0.0,0.0,0.0001157753795268,291.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,8.551129576517269e-05,291.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,0.0001157754668383,292.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.812255859375,0.0,0.0,0.0005491885240189,288.4478759765625,294.1499938964844,268.42999267578125,268.0757751464844,270.0137634277344,268.447021484375,287.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714415159076,2.5912754608725663e-08,0.0011714155552908,-0.066806711256504,0.0,0.0,0.0,-0.0176588147878646,60.0,-15.42271327972412,-0.0,-9.356223529266573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0001099430955946,293.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4934387207031,0.0,0.0,0.0001157753795268,291.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,8.551129576517269e-05,291.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,0.0001157754668383,292.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.812255859375,0.0,0.0,0.0005491885240189,288.4478759765625,294.1499938964844,268.42999267578125,268.0757751464844,270.0137634277344,268.447021484375,287.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714415159076,2.5912754608725663e-08,0.0011714155552908,-0.066806711256504,0.0,0.0,0.0,-0.0176588147878646,60.0,-15.42271327972412,-0.0,-9.356223529266573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,0.0001097916101571,293.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48876953125,0.0,0.0,0.0001156158541562,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.0,0.0,8.539347618352622e-05,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,0.0001156159414676,292.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,0.000548431824427,288.44219970703125,294.1499938964844,268.4100036621094,268.05615234375,269.9808044433594,268.4270935058594,287.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698275338858,2.5723950969336332e-08,0.0011698018060997,-0.0663151741027832,0.0,0.0,0.0,-0.0175652205944061,60.0,-15.415422439575195,-0.0,-9.33045427586876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,0.0001097916101571,293.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48876953125,0.0,0.0,0.0001156158541562,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.0,0.0,8.539347618352622e-05,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,0.0001156159414676,292.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,0.000548431824427,288.44219970703125,294.1499938964844,268.4100036621094,268.05615234375,269.9808044433594,268.4270935058594,287.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698275338858,2.5723950969336332e-08,0.0011698018060997,-0.0663151741027832,0.0,0.0,0.0,-0.0175652205944061,60.0,-15.415422439575195,-0.0,-9.33045427586876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337829589844,0.0,0.0,0.0001096828782465,293.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864196777344,0.0,0.0,0.0001155013596871,291.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673217773437,0.0,0.0,8.530890772817656e-05,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,0.0001155014397227,292.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.79833984375,0.0,0.0,0.0005478886887431,288.4393310546875,294.1499938964844,268.3999938964844,268.0463562011719,269.9644470214844,268.4171447753906,287.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168668968603,2.5588448693270042e-08,0.0011686434736475,-0.0659623742103576,0.0,0.0,0.0,-0.0174980480223894,60.0,-15.407425880432127,-0.0,-9.311981585824469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201721191406,0.0,0.0,0.0001095520929084,293.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48406982421875,0.0,0.0,0.0001153636330855,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,8.520718256477267e-05,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853210449219,0.0,0.0,0.000115363713121,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,0.000547235365957,288.4364624023437,294.1499938964844,268.3900146484375,268.0365295410156,269.9481811523437,268.4072265625,287.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167275593616,2.54254555187572e-08,0.0011672500986605,-0.0655379742383956,0.0,0.0,0.0,-0.0174172464758157,60.0,-15.396059036254885,-0.0,-9.289785651844797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,0.0001092483289539,293.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47930908203125,0.0,0.0,0.000115043745609,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,8.49709176691249e-05,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660949707031,0.0,0.0,0.0001150438329204,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78448486328125,0.0,0.0,0.0005457180086523,288.4306640625,294.1499938964844,268.3699951171875,268.01690673828125,269.9158630371094,268.387451171875,287.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640387820079,2.5046894336355763e-08,0.0011640137527137,-0.0645521283149719,0.0,0.0,0.0,-0.0172295812517404,60.0,-15.366104125976562,-0.0,-9.238335962891142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
