time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859080,291.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,0.0001092483289539,293.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47930908203125,0.0,0.0,0.000115043745609,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,8.49709176691249e-05,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660949707031,0.0,0.0,0.0001150438329204,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78448486328125,0.0,0.0,0.0005457180086523,288.4306640625,294.1499938964844,268.3699951171875,268.01690673828125,269.9158630371094,268.387451171875,287.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640387820079,2.5046894336355763e-08,0.0011640137527137,-0.0645521283149719,0.0,0.0,0.0,-0.0172295812517404,60.0,-15.366104125976562,-0.0,-9.238335962891142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665832519531,0.0,0.0,0.0001089266370399,293.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745178222656,0.0,0.0,0.0001147049988503,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989318847656,0.0,0.0,8.472071931464598e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4470520019531,0.0,0.0,0.0001147050788858,292.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752990722656,0.0,0.0,0.0005441111279651,288.42486572265625,294.1499938964844,268.3500061035156,267.9972839355469,269.8839111328125,268.3677062988281,287.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606110492721,2.4646007901196764e-08,0.0011605863692238,-0.0635079443454742,0.0,0.0,0.0,-0.0170308481901884,60.0,-15.32970142364502,-0.0,-9.184007154772189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665832519531,0.0,0.0,0.0001089266370399,293.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745178222656,0.0,0.0,0.0001147049988503,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989318847656,0.0,0.0,8.472071931464598e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4470520019531,0.0,0.0,0.0001147050788858,292.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752990722656,0.0,0.0,0.0005441111279651,288.42486572265625,294.1499938964844,268.3500061035156,267.9972839355469,269.8839111328125,268.3677062988281,287.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606110492721,2.4646007901196764e-08,0.0011605863692238,-0.0635079443454742,0.0,0.0,0.0,-0.0170308481901884,60.0,-15.32970142364502,-0.0,-9.184007154772189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403076171875,0.0,0.0,0.0001086241973098,293.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696960449219,0.0,0.0,0.0001143865083577,291.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,8.448548760497943e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42822265625,0.0,0.0,0.0001143865956692,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0005426003481261,288.4189758300781,294.1499938964844,268.3299865722656,267.9776611328125,269.8522644042969,268.3479919433594,287.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573882075026,2.4269102283369648e-08,0.0011573639931157,-0.0625260472297668,0.0,0.0,0.0,-0.0168440025299787,60.0,-15.293193817138672,-0.0,-9.13307474093017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403076171875,0.0,0.0,0.0001086241973098,293.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696960449219,0.0,0.0,0.0001143865083577,291.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,8.448548760497943e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42822265625,0.0,0.0,0.0001143865956692,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0005426003481261,288.4189758300781,294.1499938964844,268.3299865722656,267.9776611328125,269.8522644042969,268.3479919433594,287.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573882075026,2.4269102283369648e-08,0.0011573639931157,-0.0625260472297668,0.0,0.0,0.0,-0.0168440025299787,60.0,-15.293193817138672,-0.0,-9.13307474093017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,0.0001083287643268,293.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648132324219,0.0,0.0,0.000114075402962,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457702636719,0.0,0.0,8.42557055875659e-05,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0001140754829975,292.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,0.000541124609299,288.4130554199219,294.1499938964844,268.3099975585937,267.9580383300781,269.8209533691406,268.3282470703125,287.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542402207851,2.3900934564835552e-08,0.0011542163556441,-0.061566736549139,0.0,0.0,0.0,-0.016661487519741,60.0,-15.25835132598877,-0.0,-9.083459673320249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,0.0001083287643268,293.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648132324219,0.0,0.0,0.000114075402962,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457702636719,0.0,0.0,8.42557055875659e-05,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0001140754829975,292.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,0.000541124609299,288.4130554199219,294.1499938964844,268.3099975585937,267.9580383300781,269.8209533691406,268.3282470703125,287.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542402207851,2.3900934564835552e-08,0.0011542163556441,-0.061566736549139,0.0,0.0,0.0,-0.016661487519741,60.0,-15.25835132598877,-0.0,-9.083459673320249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,0.0001081841764971,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623413085937,0.0,0.0,0.000113923146273,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,8.414324838668108e-05,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.400390625,0.0,0.0,0.0001139232263085,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75244140625,0.0,0.0,0.0005404023686423,288.4100952148437,294.1499938964844,268.29998779296875,267.9482421875,269.8054504394531,268.3183898925781,287.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526994640007,2.3720749808830988e-08,0.0011526758316904,-0.061097178608179,0.0,0.0,0.0,-0.0165721643716096,60.0,-15.241300582885742,-0.0,-9.05922661331715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,0.0001080430156434,293.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598693847656,0.0,0.0,0.0001137744984589,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.919677734375,0.0,0.0,8.403345418628305e-05,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39117431640625,0.0,0.0,0.0001137745784944,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7478942871094,0.0,0.0,0.000539697241038,288.4071044921875,294.1499938964844,268.2900085449219,267.9384155273437,269.7899780273437,268.3085327148437,287.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511952616274,2.3544833638311505e-08,0.0011511717457324,-0.0606387071311473,0.0,0.0,0.0,-0.0164849553257226,60.0,-15.224549293518066,-0.0,-9.03559893572492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0001077775086741,293.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45489501953125,0.0,0.0,0.0001134949125116,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,8.382695523323491e-05,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729553222656,0.0,0.0,0.0001134949852712,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.73883056640625,0.0,0.0,0.0005383709794841,288.4010925292969,294.1499938964844,268.2699890136719,267.9187927246094,269.7593078613281,268.288818359375,287.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483661364763,2.321396763704797e-08,0.0011483429698273,-0.0597763061523437,0.0,0.0,0.0,-0.0163209326565265,60.0,-15.192774772644045,-0.0,-8.991243305445098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0001077775086741,293.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45489501953125,0.0,0.0,0.0001134949125116,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,8.382695523323491e-05,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729553222656,0.0,0.0,0.0001134949852712,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.73883056640625,0.0,0.0,0.0005383709794841,288.4010925292969,294.1499938964844,268.2699890136719,267.9187927246094,269.7593078613281,268.288818359375,287.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483661364763,2.321396763704797e-08,0.0011483429698273,-0.0597763061523437,0.0,0.0,0.0,-0.0163209326565265,60.0,-15.192774772644045,-0.0,-8.991243305445098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383178710937,0.0,0.0,0.0001075428444892,293.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44989013671875,0.0,0.0,0.0001132477918872,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,8.36444305605255e-05,291.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548889160156,0.0,0.0,0.0001132478719227,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7297668457031,0.0,0.0,0.0005371987936086,288.3950500488281,294.1499938964844,268.25,267.899169921875,269.7289123535156,268.2690734863281,287.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458654189482,2.292152423422068e-08,0.0011458426015451,-0.059013944119215,0.0,0.0,0.0,-0.0161759573966264,60.0,-15.1646089553833,-0.0,-8.952128638384239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383178710937,0.0,0.0,0.0001075428444892,293.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44989013671875,0.0,0.0,0.0001132477918872,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,8.36444305605255e-05,291.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548889160156,0.0,0.0,0.0001132478719227,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7297668457031,0.0,0.0,0.0005371987936086,288.3950500488281,294.1499938964844,268.25,267.899169921875,269.7289123535156,268.2690734863281,287.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458654189482,2.292152423422068e-08,0.0011458426015451,-0.059013944119215,0.0,0.0,0.0,-0.0161759573966264,60.0,-15.1646089553833,-0.0,-8.952128638384239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,0.0001073490493581,293.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44482421875,0.0,0.0,0.000113043715828,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432006835937,0.0,0.0,8.349370182259008e-05,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33697509765625,0.0,0.0,0.0001130437958636,292.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207336425781,0.0,0.0,0.000536230742,288.38897705078125,294.1499938964844,268.2300109863281,267.8795471191406,269.69879150390625,268.24932861328125,287.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438003275543,2.2680017863763172e-08,0.0011437776265665,-0.0583842881023883,0.0,0.0,0.0,-0.0160562321543693,60.0,-15.141056060791016,-0.0,-8.919891314462802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,0.0001073490493581,293.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44482421875,0.0,0.0,0.000113043715828,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432006835937,0.0,0.0,8.349370182259008e-05,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33697509765625,0.0,0.0,0.0001130437958636,292.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207336425781,0.0,0.0,0.000536230742,288.38897705078125,294.1499938964844,268.2300109863281,267.8795471191406,269.69879150390625,268.24932861328125,287.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438003275543,2.2680017863763172e-08,0.0011437776265665,-0.0583842881023883,0.0,0.0,0.0,-0.0160562321543693,60.0,-15.141056060791016,-0.0,-8.919891314462802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890625,0.0,0.0,0.0001072039376595,293.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397277832031,0.0,0.0,0.0001128909134422,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,8.338084444403648e-05,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192138671875,0.0,0.0,0.0001128909862018,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71173095703125,0.0,0.0,0.0005355058819986,288.3828430175781,294.1499938964844,268.2099914550781,267.85992431640625,269.6689147949219,268.2295227050781,287.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422538664191,2.2499175855728023e-08,0.0011422312818467,-0.0579127557575702,0.0,0.0,0.0,-0.0159665811806917,60.0,-15.124187469482422,-0.0,-8.89578970486582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890625,0.0,0.0,0.0001072039376595,293.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397277832031,0.0,0.0,0.0001128909134422,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,8.338084444403648e-05,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192138671875,0.0,0.0,0.0001128909862018,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71173095703125,0.0,0.0,0.0005355058819986,288.3828430175781,294.1499938964844,268.2099914550781,267.85992431640625,269.6689147949219,268.2295227050781,287.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422538664191,2.2499175855728023e-08,0.0011422312818467,-0.0579127557575702,0.0,0.0,0.0,-0.0159665811806917,60.0,-15.124187469482422,-0.0,-8.89578970486582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768859863281,0.0,0.0,0.0001071506412699,293.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371643066406,0.0,0.0,0.0001128347794292,291.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059387207031,0.0,0.0,8.333938603755087e-05,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103942871094,0.0,0.0,0.0001128348594647,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7072448730469,0.0,0.0,0.0005352396401576,288.3797607421875,294.1499938964844,268.20001220703125,267.8501281738281,269.654052734375,268.2196044921875,287.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416857596486,2.2432748991718654e-08,0.0011416632914915,-0.0577395446598529,0.0,0.0,0.0,-0.0159336514770984,60.0,-15.118257522583008,-0.0,-8.886944868891079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,0.000107114748971,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345703125,0.0,0.0,0.0001127969881054,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79364013671875,0.0,0.0,8.331146818818524e-05,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016357421875,0.0,0.0,0.0001127970608649,292.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027282714844,0.0,0.0,0.000535060360562,288.37664794921875,294.1499938964844,268.19000244140625,267.8403015136719,269.6392822265625,268.2096862792969,287.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413031024858,2.238801499743204e-08,0.001141280750744,-0.0576228946447372,0.0,0.0,0.0,-0.0159114748239517,60.0,-15.114387512207031,-0.0,-8.880991231308145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,0.0001070920843631,293.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42938232421875,0.0,0.0,0.0001127731229644,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76922607421875,0.0,0.0,8.329384581884369e-05,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841491699219,0.0,0.0,0.000112773195724,292.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937255859375,0.0,0.0,0.0005349471466615,288.3703918457031,294.1499938964844,268.1700134277344,267.8206787109375,269.6098327636719,268.18975830078125,287.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410613078624,2.2359758489187698e-08,0.0011410389561206,-0.0575492121279239,0.0,0.0,0.0,-0.0158974658697843,60.0,-15.113287925720217,-0.0,-8.877231749693237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,0.0001070920843631,293.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42938232421875,0.0,0.0,0.0001127731229644,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76922607421875,0.0,0.0,8.329384581884369e-05,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841491699219,0.0,0.0,0.000112773195724,292.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937255859375,0.0,0.0,0.0005349471466615,288.3703918457031,294.1499938964844,268.1700134277344,267.8206787109375,269.6098327636719,268.18975830078125,287.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410613078624,2.2359758489187698e-08,0.0011410389561206,-0.0575492121279239,0.0,0.0,0.0,-0.0158974658697843,60.0,-15.113287925720217,-0.0,-8.877231749693237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,0.0001071413935278,293.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241027832031,0.0,0.0,0.0001128250514739,291.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,8.333219739142805e-05,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668151855469,0.0,0.0,0.0001128251169575,292.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6847229003906,0.0,0.0,0.0005351934814825,288.3641052246094,294.1499938964844,268.1499938964844,267.8010559082031,269.5805969238281,268.1697998046875,287.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415863409638,2.2421181355980483e-08,0.0011415638728067,-0.0577093847095966,0.0,0.0,0.0,-0.0159279145300388,60.0,-15.12173557281494,-0.0,-8.885405833325424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,0.0001071413935278,293.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241027832031,0.0,0.0,0.0001128250514739,291.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,8.333219739142805e-05,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668151855469,0.0,0.0,0.0001128251169575,292.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6847229003906,0.0,0.0,0.0005351934814825,288.3641052246094,294.1499938964844,268.1499938964844,267.8010559082031,269.5805969238281,268.1697998046875,287.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415863409638,2.2421181355980483e-08,0.0011415638728067,-0.0577093847095966,0.0,0.0,0.0,-0.0159279145300388,60.0,-15.12173557281494,-0.0,-8.885405833325424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933288574219,0.0,0.0,0.0001072343438863,293.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187927246094,0.0,0.0,0.0001129229276557,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,8.340449130628258e-05,291.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2495422363281,0.0,0.0,0.0001129230004153,292.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6757202148437,0.0,0.0,0.000535657745786,288.3577575683594,294.1499938964844,268.1300048828125,267.781982421875,269.551513671875,268.1497497558594,287.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425764532759,2.2536989163768343e-08,0.0011425539851188,-0.0580113567411899,0.0,0.0,0.0,-0.0159853231161832,60.0,-15.138253211975098,-0.0,-8.900826742319624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933288574219,0.0,0.0,0.0001072343438863,293.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187927246094,0.0,0.0,0.0001129229276557,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,8.340449130628258e-05,291.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2495422363281,0.0,0.0,0.0001129230004153,292.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6757202148437,0.0,0.0,0.000535657745786,288.3577575683594,294.1499938964844,268.1300048828125,267.781982421875,269.551513671875,268.1497497558594,287.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425764532759,2.2536989163768343e-08,0.0011425539851188,-0.0580113567411899,0.0,0.0,0.0,-0.0159853231161832,60.0,-15.138253211975098,-0.0,-8.900826742319624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.669921875,0.0,0.0,0.0001073322709999,293.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134216308594,0.0,0.0,0.000113026049803,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971435546875,0.0,0.0,8.348065603058785e-05,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,0.0001130261152866,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,0.0005361469229683,288.3513488769531,294.1499938964844,268.1099853515625,267.7640380859375,269.5225830078125,268.1296691894531,287.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436196509748,2.2658992904212027e-08,0.0011435969499871,-0.0583294741809368,0.0,0.0,0.0,-0.0160458050668239,60.0,-15.158357620239258,-0.0,-8.917087512827494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.669921875,0.0,0.0,0.0001073322709999,293.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134216308594,0.0,0.0,0.000113026049803,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971435546875,0.0,0.0,8.348065603058785e-05,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,0.0001130261152866,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,0.0005361469229683,288.3513488769531,294.1499938964844,268.1099853515625,267.7640380859375,269.5225830078125,268.1296691894531,287.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436196509748,2.2658992904212027e-08,0.0011435969499871,-0.0583294741809368,0.0,0.0,0.0,-0.0160458050668239,60.0,-15.158357620239258,-0.0,-8.917087512827494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65826416015625,0.0,0.0,0.0001073828316293,293.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41070556640625,0.0,0.0,0.0001130792879848,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.685302734375,0.0,0.0,8.35199753055349e-05,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.223876953125,0.0,0.0,0.0001130793607444,292.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622009277344,0.0,0.0,0.000536399486009,288.3481140136719,294.1499938964844,268.1000061035156,267.75543212890625,269.5081787109375,268.1195983886719,287.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441583046689,2.2721984294094e-08,0.0011441354872658,-0.0584937110543251,0.0,0.0,0.0,-0.0160770323127508,60.0,-15.16881275177002,-0.0,-8.92548897013512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,0.000107434723759,293.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079895019531,0.0,0.0,0.0001131339377025,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,8.356034231837839e-05,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2153625488281,0.0,0.0,0.0001131340031861,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576843261719,0.0,0.0,0.000536658684723,288.3448791503906,294.1499938964844,268.0899963378906,267.7470703125,269.4938049316406,268.10955810546875,287.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447111610323,2.2786640130334493e-08,0.0011446883436292,-0.0586622841656208,0.0,0.0,0.0,-0.0161090847104787,60.0,-15.179490089416504,-0.0,-8.934117090575455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62359619140625,0.0,0.0,0.0001075415711966,293.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024963378906,0.0,0.0,0.000113246460387,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,8.364344830624759e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19842529296875,0.0,0.0,0.0001132465258706,292.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6486511230469,0.0,0.0,0.0005371924489736,288.3383483886719,294.1499938964844,268.07000732421875,267.73101806640625,269.4651794433594,268.0894470214844,287.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458494700491,2.291977097002018e-08,0.0011458265362307,-0.0590093731880188,0.0,0.0,0.0,-0.0161750819534063,60.0,-15.201332092285156,-0.0,-8.951894869824174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62359619140625,0.0,0.0,0.0001075415711966,293.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024963378906,0.0,0.0,0.000113246460387,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,8.364344830624759e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19842529296875,0.0,0.0,0.0001132465258706,292.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6486511230469,0.0,0.0,0.0005371924489736,288.3383483886719,294.1499938964844,268.07000732421875,267.73101806640625,269.4651794433594,268.0894470214844,287.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458494700491,2.291977097002018e-08,0.0011458265362307,-0.0590093731880188,0.0,0.0,0.0,-0.0161750819534063,60.0,-15.201332092285156,-0.0,-8.951894869824174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007080078125,0.0,0.0,0.0001076526095857,293.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39697265625,0.0,0.0,0.0001133633777499,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268005371094,0.0,0.0,8.372980664717034e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,0.0001133634505094,292.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,0.0005377470515668,288.3317565917969,294.1499938964844,268.04998779296875,267.7158203125,269.4367370605469,268.0693359375,287.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470323661342,2.3058111864315843e-08,0.0011470093159005,-0.0593700259923934,0.0,0.0,0.0,-0.016243664547801,60.0,-15.22385025024414,-0.0,-8.97038674452233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007080078125,0.0,0.0,0.0001076526095857,293.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39697265625,0.0,0.0,0.0001133633777499,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268005371094,0.0,0.0,8.372980664717034e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,0.0001133634505094,292.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,0.0005377470515668,288.3317565917969,294.1499938964844,268.04998779296875,267.7158203125,269.4367370605469,268.0693359375,287.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470323661342,2.3058111864315843e-08,0.0011470093159005,-0.0593700259923934,0.0,0.0,0.0,-0.016243664547801,60.0,-15.22385025024414,-0.0,-8.97038674452233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0001077669439837,293.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.391357421875,0.0,0.0,0.0001134837802965,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,8.381873340113088e-05,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.164794921875,0.0,0.0,0.0001134838457801,292.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63055419921875,0.0,0.0,0.0005383181851357,288.3251037597656,294.1499938964844,268.0299987792969,267.7013854980469,269.40838623046875,268.0492248535156,287.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482504196465,2.3200563248337858e-08,0.0011482272529974,-0.0597413666546344,0.0,0.0,0.0,-0.0163142830133438,60.0,-15.246841430664062,-0.0,-8.989448474494568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0001077669439837,293.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.391357421875,0.0,0.0,0.0001134837802965,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,8.381873340113088e-05,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.164794921875,0.0,0.0,0.0001134838457801,292.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63055419921875,0.0,0.0,0.0005383181851357,288.3251037597656,294.1499938964844,268.0299987792969,267.7013854980469,269.40838623046875,268.0492248535156,287.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482504196465,2.3200563248337858e-08,0.0011482272529974,-0.0597413666546344,0.0,0.0,0.0,-0.0163142830133438,60.0,-15.246841430664062,-0.0,-8.989448474494568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.555419921875,0.0,0.0,0.0001078843197319,293.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,0.0001136073842644,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,8.391002484131604e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,0.000113607449748,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214904785156,0.0,0.0,0.0005389045109041,288.3183898925781,294.1499938964844,268.010009765625,267.6876525878906,269.38018798828125,268.0290832519531,287.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495009530335,2.3346814259639362e-08,0.0011494775535538,-0.0601225905120372,0.0,0.0,0.0,-0.0163867846131324,60.0,-15.270379066467283,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.555419921875,0.0,0.0,0.0001078843197319,293.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,0.0001136073842644,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,8.391002484131604e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,0.000113607449748,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214904785156,0.0,0.0,0.0005389045109041,288.3183898925781,294.1499938964844,268.010009765625,267.6876525878906,269.38018798828125,268.0290832519531,287.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495009530335,2.3346814259639362e-08,0.0011494775535538,-0.0601225905120372,0.0,0.0,0.0,-0.0163867846131324,60.0,-15.270379066467283,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,0.000107944208139,292.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,0.000113670452265,291.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693664550781,0.0,0.0,8.395660552196205e-05,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13983154296875,0.0,0.0,0.0001136705177486,292.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6169738769531,0.0,0.0,0.0005392036982811,288.31500244140625,294.1499938964844,268.0,267.6809997558594,269.3661499023437,268.01904296875,287.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501389089971,2.3421433681392045e-08,0.0011501155095174,-0.0603170804679393,0.0,0.0,0.0,-0.016423774883151,60.0,-15.282333374023438,-0.0,-9.01904328998171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53302001953125,0.0,0.0,0.0001080045549315,292.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3799743652344,0.0,0.0,0.0001137340004788,291.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580139160156,0.0,0.0,8.400354272453114e-05,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13153076171875,0.0,0.0,0.0001137340586865,292.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124267578125,0.0,0.0,0.0005395050975494,288.3116149902344,294.1499938964844,267.989990234375,267.67449951171875,269.35211181640625,268.00897216796875,287.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507818708196,2.3496623313690186e-08,0.0011507583549246,-0.0605130530893802,0.0,0.0,0.0,-0.0164610482752323,60.0,-15.294366836547852,-0.0,-9.029129444115824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
