time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861420,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51080322265625,0.0,0.0,0.0001081272203009,292.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37420654296875,0.0,0.0,0.0001138631632784,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53546142578125,0.0,0.0,8.409894508076832e-05,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,0.000113863228762,292.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60333251953125,0.0,0.0,0.0005401178495958,288.3047790527344,294.1499938964844,267.9700012207031,267.661865234375,269.32421875,267.98883056640625,287.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520886328071,2.3649453950724826e-08,0.0011520650004968,-0.060911376029253,0.0,0.0,0.0,-0.0165368132293224,60.0,-15.318732261657717,-0.0,-9.049647076153633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51080322265625,0.0,0.0,0.0001081272203009,292.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37420654296875,0.0,0.0,0.0001138631632784,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53546142578125,0.0,0.0,8.409894508076832e-05,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,0.000113863228762,292.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60333251953125,0.0,0.0,0.0005401178495958,288.3047790527344,294.1499938964844,267.9700012207031,267.661865234375,269.32421875,267.98883056640625,287.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520886328071,2.3649453950724826e-08,0.0011520650004968,-0.060911376029253,0.0,0.0,0.0,-0.0165368132293224,60.0,-15.318732261657717,-0.0,-9.049647076153633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,0.0001082515154848,292.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683776855469,0.0,0.0,0.0001139940577559,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130310058594,0.0,0.0,8.419562072958797e-05,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986328125,0.0,0.0,0.0001139941232395,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5942077636719,0.0,0.0,0.0005407387507148,288.2978820800781,294.1499938964844,267.95001220703125,267.6496887207031,269.2964172363281,267.9687194824219,287.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804327398124773e-08,0.0011533891083672,-0.0613149814307689,0.0,0.0,0.0,-0.0166135895997285,60.0,-15.34336757659912,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,0.0001082515154848,292.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683776855469,0.0,0.0,0.0001139940577559,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130310058594,0.0,0.0,8.419562072958797e-05,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986328125,0.0,0.0,0.0001139941232395,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5942077636719,0.0,0.0,0.0005407387507148,288.2978820800781,294.1499938964844,267.95001220703125,267.6496887207031,269.2964172363281,267.9687194824219,287.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804327398124773e-08,0.0011533891083672,-0.0613149814307689,0.0,0.0,0.0,-0.0166135895997285,60.0,-15.34336757659912,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46685791015625,0.0,0.0,0.0001083775932784,292.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624572753906,0.0,0.0,0.0001141268294304,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,8.429368608631194e-05,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823059082031,0.0,0.0,0.0001141268876381,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850830078125,0.0,0.0,0.0005413684993982,288.2909240722656,294.1499938964844,267.92999267578125,267.63787841796875,269.2687683105469,267.9485778808594,287.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547560570761,2.396141951521713e-08,0.0011547320755198,-0.0617243498563766,0.0,0.0,0.0,-0.0166914649307727,60.0,-15.368316650390623,-0.0,-9.091601782529325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46685791015625,0.0,0.0,0.0001083775932784,292.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624572753906,0.0,0.0,0.0001141268294304,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,8.429368608631194e-05,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823059082031,0.0,0.0,0.0001141268876381,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850830078125,0.0,0.0,0.0005413684993982,288.2909240722656,294.1499938964844,267.92999267578125,267.63787841796875,269.2687683105469,267.9485778808594,287.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547560570761,2.396141951521713e-08,0.0011547320755198,-0.0617243498563766,0.0,0.0,0.0,-0.0166914649307727,60.0,-15.368316650390623,-0.0,-9.091601782529325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,0.0001085046242224,292.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565368652344,0.0,0.0,0.0001142605906352,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,8.439248631475493e-05,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660400390625,0.0,0.0,0.0001142606561188,292.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0005420030793175,288.283935546875,294.1499938964844,267.9100036621094,267.6263427734375,269.2412109375,267.928466796875,287.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561093851923,2.411969468596453e-08,0.0011560852872207,-0.0621367655694484,0.0,0.0,0.0,-0.0167699288576841,60.0,-15.393437385559082,-0.0,-9.112924459486749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,0.0001085046242224,292.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565368652344,0.0,0.0,0.0001142605906352,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,8.439248631475493e-05,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660400390625,0.0,0.0,0.0001142606561188,292.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0005420030793175,288.283935546875,294.1499938964844,267.9100036621094,267.6263427734375,269.2412109375,267.928466796875,287.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561093851923,2.411969468596453e-08,0.0011560852872207,-0.0621367655694484,0.0,0.0,0.0,-0.0167699288576841,60.0,-15.393437385559082,-0.0,-9.112924459486749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,0.0001085685289581,292.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.353515625,0.0,0.0,0.0001143278859672,291.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45770263671875,0.0,0.0,8.444218838121742e-05,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0579528808594,0.0,0.0,0.0001143279514508,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713806152344,0.0,0.0,0.0005423222901299,288.2803955078125,294.1499938964844,267.8999938964844,267.62066650390625,269.2274780273437,267.9183959960937,287.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567902984097,2.4199319881290652e-08,0.0011567660840228,-0.0623442344367504,0.0,0.0,0.0,-0.0168094020336866,60.0,-15.4060697555542,-0.0,-9.123660760224085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234924316406,0.0,0.0,0.0001086325573851,292.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505249023437,0.0,0.0,0.0001143953122664,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467468261719,0.0,0.0,8.44919923110865e-05,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498962402344,0.0,0.0,0.000114395370474,292.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668029785156,0.0,0.0,0.0005426421412266,288.27685546875,294.1499938964844,267.8900146484375,267.61505126953125,269.2138061523437,267.9083251953125,287.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.42790996196618e-08,0.0011574481613934,-0.0625520944595336,0.0,0.0,0.0,-0.0168489515781402,60.0,-15.41873264312744,-0.0,-9.13442406158538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,0.0001087608834495,292.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,0.0001145304486271,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,8.459179662168026e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,0.0001145305068348,292.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576477050781,0.0,0.0,0.0005432831239886,288.2697448730469,294.1499938964844,267.8699951171875,267.6038513183594,269.1864929199219,267.8882141113281,287.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438989498776212e-08,0.0011588151101022,-0.0629686564207077,0.0,0.0,0.0,-0.0169282145798206,60.0,-15.444125175476074,-0.0,-9.15601532369692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,0.0001087608834495,292.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,0.0001145304486271,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,8.459179662168026e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,0.0001145305068348,292.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576477050781,0.0,0.0,0.0005432831239886,288.2697448730469,294.1499938964844,267.8699951171875,267.6038513183594,269.1864929199219,267.8882141113281,287.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438989498776212e-08,0.0011588151101022,-0.0629686564207077,0.0,0.0,0.0,-0.0169282145798206,60.0,-15.444125175476074,-0.0,-9.15601532369692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807373046875,0.0,0.0,0.0001088892968255,292.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383178710937,0.0,0.0,0.0001146656722994,291.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033508300781,0.0,0.0,8.469167369185016e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177917480469,0.0,0.0,0.0001146657305071,292.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484619140625,0.0,0.0,0.0005439245724119,288.2625427246094,294.1499938964844,267.8500061035156,267.5927429199219,269.1593322753906,267.8681030273437,287.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598994841085197e-08,0.001160183106549,-0.0633854866027832,0.0,0.0,0.0,-0.0170075353235006,60.0,-15.469565391540527,-0.0,-9.1776470867444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807373046875,0.0,0.0,0.0001088892968255,292.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383178710937,0.0,0.0,0.0001146656722994,291.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033508300781,0.0,0.0,8.469167369185016e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177917480469,0.0,0.0,0.0001146657305071,292.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484619140625,0.0,0.0,0.0005439245724119,288.2625427246094,294.1499938964844,267.8500061035156,267.5927429199219,269.1593322753906,267.8681030273437,287.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598994841085197e-08,0.001160183106549,-0.0633854866027832,0.0,0.0,0.0,-0.0170075353235006,60.0,-15.469565391540527,-0.0,-9.1776470867444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595886230469,0.0,0.0,0.000109017440991,292.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321533203125,0.0,0.0,0.0001148006122093,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818664550781,0.0,0.0,8.479133975924924e-05,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018310546875,0.0,0.0,0.000114800670417,292.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53924560546875,0.0,0.0,0.0005445646820589,288.2553100585937,294.1499938964844,267.8299865722656,267.58160400390625,269.1322631835937,267.84796142578125,287.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.4758657346524163e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-15.49500846862793,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595886230469,0.0,0.0,0.000109017440991,292.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321533203125,0.0,0.0,0.0001148006122093,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818664550781,0.0,0.0,8.479133975924924e-05,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018310546875,0.0,0.0,0.000114800670417,292.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53924560546875,0.0,0.0,0.0005445646820589,288.2553100585937,294.1499938964844,267.8299865722656,267.58160400390625,269.1322631835937,267.84796142578125,287.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.4758657346524163e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-15.49500846862793,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,0.000109144981252,292.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258972167969,0.0,0.0,0.0001149349191109,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,8.489054016536102e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859619140625,0.0,0.0,0.0001149349773186,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.530029296875,0.0,0.0,0.0005452017649076,288.2480163574219,294.1499938964844,267.8099975585937,267.5703430175781,269.1053161621094,267.8278503417969,287.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917575558447425e-08,0.0011629067594185,-0.0642153173685073,0.0,0.0,0.0,-0.0171654671430587,60.0,-15.520403861999512,-0.0,-9.220793373287961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,0.000109144981252,292.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258972167969,0.0,0.0,0.0001149349191109,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,8.489054016536102e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859619140625,0.0,0.0,0.0001149349773186,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.530029296875,0.0,0.0,0.0005452017649076,288.2480163574219,294.1499938964844,267.8099975585937,267.5703430175781,269.1053161621094,267.8278503417969,287.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917575558447425e-08,0.0011629067594185,-0.0642153173685073,0.0,0.0,0.0,-0.0171654671430587,60.0,-15.520403861999512,-0.0,-9.220793373287961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.328125,0.0,0.0,0.0001092084421543,292.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32275390625,0.0,0.0,0.0001150017487816,291.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34991455078125,0.0,0.0,8.493990026181564e-05,291.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,0.0001150018069893,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5254211425781,0.0,0.0,0.000545518763829,288.2443542480469,294.1499938964844,267.79998779296875,267.5646667480469,269.0918884277344,267.8177795410156,287.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636078124865,2.4996651859510173e-08,0.0011635827831923,-0.0644212737679481,0.0,0.0,0.0,-0.0172046665102243,60.0,-15.533068656921388,-0.0,-9.231518305341525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,0.0001092715901904,292.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3196105957031,0.0,0.0,0.0001150682437582,291.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,8.498901297571138e-05,291.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701538085937,0.0,0.0,0.0001150683019659,292.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52081298828125,0.0,0.0,0.0005458341911435,288.2406616210937,294.1499938964844,267.7900085449219,267.5589294433594,269.0784606933594,267.8077392578125,287.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642805766314,2.507533203299772e-08,0.0011642554309219,-0.0646261945366859,0.0,0.0,0.0,-0.0172436721622943,60.0,-15.545701026916504,-0.0,-9.242195631031792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29693603515625,0.0,0.0,0.0001093968676286,292.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3132629394531,0.0,0.0,0.0001152001714217,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,8.508645260008052e-05,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544372558594,0.0,0.0,0.0001152002296294,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115661621094,0.0,0.0,0.0005464600399136,288.2332763671875,294.1499938964844,267.7699890136719,267.5472717285156,269.0517272949219,267.7876281738281,287.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656152782961,2.5231431166616858e-08,0.0011655900161713,-0.0650327205657959,0.0,0.0,0.0,-0.0173210557550191,60.0,-15.570844650268556,-0.0,-9.263398226266872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29693603515625,0.0,0.0,0.0001093968676286,292.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3132629394531,0.0,0.0,0.0001152001714217,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,8.508645260008052e-05,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544372558594,0.0,0.0,0.0001152002296294,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115661621094,0.0,0.0,0.0005464600399136,288.2332763671875,294.1499938964844,267.7699890136719,267.5472717285156,269.0517272949219,267.7876281738281,287.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656152782961,2.5231431166616858e-08,0.0011655900161713,-0.0650327205657959,0.0,0.0,0.0,-0.0173210557550191,60.0,-15.570844650268556,-0.0,-9.263398226266872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,0.0001095206680474,292.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.306884765625,0.0,0.0,0.0001153305420302,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29736328125,0.0,0.0,8.518274262314662e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93878173828125,0.0,0.0,0.0001153305929619,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022888183594,0.0,0.0,0.0005470784381031,288.2257995605469,294.1499938964844,267.75,267.5352783203125,269.0251159667969,267.7675170898437,287.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669342638924,2.5385686441836697e-08,0.0011669088853523,-0.065434418618679,0.0,0.0,0.0,-0.0173975266516208,60.0,-15.59580898284912,-0.0,-9.284374158369246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,0.0001095206680474,292.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.306884765625,0.0,0.0,0.0001153305420302,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29736328125,0.0,0.0,8.518274262314662e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93878173828125,0.0,0.0,0.0001153305929619,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022888183594,0.0,0.0,0.0005470784381031,288.2257995605469,294.1499938964844,267.75,267.5352783203125,269.0251159667969,267.7675170898437,287.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669342638924,2.5385686441836697e-08,0.0011669088853523,-0.065434418618679,0.0,0.0,0.0,-0.0173975266516208,60.0,-15.59580898284912,-0.0,-9.284374158369246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.255859375,0.0,0.0,0.0001096423729904,292.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004150390625,0.0,0.0,0.0001154587007476,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765808105469,0.0,0.0,8.527740283170715e-05,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231872558594,0.0,0.0,0.0001154587589553,292.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930114746094,0.0,0.0,0.0005476863589137,288.2182922363281,294.1499938964844,267.7300109863281,267.5229187011719,268.99859619140625,267.7474060058594,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682308977469,2.5537334025216296e-08,0.0011682052863761,-0.0658292844891548,0.0,0.0,0.0,-0.0174727030098438,60.0,-15.620505332946776,-0.0,-9.30501826701402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.255859375,0.0,0.0,0.0001096423729904,292.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004150390625,0.0,0.0,0.0001154587007476,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765808105469,0.0,0.0,8.527740283170715e-05,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231872558594,0.0,0.0,0.0001154587589553,292.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930114746094,0.0,0.0,0.0005476863589137,288.2182922363281,294.1499938964844,267.7300109863281,267.5229187011719,268.99859619140625,267.7474060058594,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682308977469,2.5537334025216296e-08,0.0011682052863761,-0.0658292844891548,0.0,0.0,0.0,-0.0174727030098438,60.0,-15.620505332946776,-0.0,-9.30501826701402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355041503906,0.0,0.0,0.0001097620115615,292.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939147949219,0.0,0.0,0.0001155846839537,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25592041015625,0.0,0.0,8.537045505363494e-05,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076538085937,0.0,0.0,0.0001155847348854,292.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,0.0005482839769683,288.2107238769531,294.1499938964844,267.7099914550781,267.5100402832031,268.97216796875,267.727294921875,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695054126903,2.5686400562108247e-08,0.0011694798013195,-0.0662174150347709,0.0,0.0,0.0,-0.0175466015934944,60.0,-15.644953727722168,-0.0,-9.325333394372137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355041503906,0.0,0.0,0.0001097620115615,292.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939147949219,0.0,0.0,0.0001155846839537,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25592041015625,0.0,0.0,8.537045505363494e-05,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076538085937,0.0,0.0,0.0001155847348854,292.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,0.0005482839769683,288.2107238769531,294.1499938964844,267.7099914550781,267.5100402832031,268.97216796875,267.727294921875,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695054126903,2.5686400562108247e-08,0.0011694798013195,-0.0662174150347709,0.0,0.0,0.0,-0.0175466015934944,60.0,-15.644953727722168,-0.0,-9.325333394372137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22540283203125,0.0,0.0,0.0001098209031624,292.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906188964844,0.0,0.0,0.0001156467042164,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24566650390625,0.0,0.0,8.541625720681623e-05,291.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999328613281,0.0,0.0,0.0001156467551481,292.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47906494140625,0.0,0.0,0.0005485781584866,288.2069091796875,294.1499938964844,267.70001220703125,267.50341796875,268.9590148925781,267.7172546386719,287.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701328912749,2.575978186314387e-08,0.0011701071634888,-0.0664084628224372,0.0,0.0,0.0,-0.0175829771906137,60.0,-15.65703582763672,-0.0,-9.335342099348057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2153015136719,0.0,0.0,0.000109879001684,292.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.287353515625,0.0,0.0,0.0001157078804681,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354431152344,0.0,0.0,8.54614409036003e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922119140625,0.0,0.0,0.0001157079313998,292.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743957519531,0.0,0.0,0.0005488683818839,288.2030944824219,294.1499938964844,267.69000244140625,267.49664306640625,268.94586181640625,267.7071838378906,287.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707518715411,2.583216840434943e-08,0.0011707260273396,-0.0665969178080558,0.0,0.0,0.0,-0.0176188629120588,60.0,-15.669022560119627,-0.0,-9.345220064460592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952209472656,0.0,0.0,0.0001099929286283,292.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807312011719,0.0,0.0,0.0001158278537332,291.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2150573730469,0.0,0.0,8.555005479138345e-05,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,0.0001158279046649,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4650573730469,0.0,0.0,0.0005494374781847,288.1954345703125,294.1499938964844,267.6700134277344,267.4826354980469,268.919677734375,267.6871032714844,287.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719656176865,2.5974125961170106e-08,0.0011719396570697,-0.0669664740562439,0.0,0.0,0.0,-0.0176892355084419,60.0,-15.692703247070312,-0.0,-9.364607933548541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952209472656,0.0,0.0,0.0001099929286283,292.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807312011719,0.0,0.0,0.0001158278537332,291.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2150573730469,0.0,0.0,8.555005479138345e-05,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,0.0001158279046649,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4650573730469,0.0,0.0,0.0005494374781847,288.1954345703125,294.1499938964844,267.6700134277344,267.4826354980469,268.919677734375,267.6871032714844,287.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719656176865,2.5974125961170106e-08,0.0011719396570697,-0.0669664740562439,0.0,0.0,0.0,-0.0176892355084419,60.0,-15.692703247070312,-0.0,-9.364607933548541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,0.0001101035086321,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740478515625,0.0,0.0,0.0001159442981588,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19482421875,0.0,0.0,8.563606388634071e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614807128906,0.0,0.0,0.0001159443490905,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557189941406,0.0,0.0,0.0005499898106791,288.1877136230469,294.1499938964844,267.6499938964844,267.4679260253906,268.8935546875,267.6669921875,287.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731437407433,2.6111909079418183e-08,0.0011731175472959,-0.0673251375555992,0.0,0.0,0.0,-0.0177575405687093,60.0,-15.715961456298828,-0.0,-9.383444421473541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,0.0001101035086321,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740478515625,0.0,0.0,0.0001159442981588,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19482421875,0.0,0.0,8.563606388634071e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614807128906,0.0,0.0,0.0001159443490905,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557189941406,0.0,0.0,0.0005499898106791,288.1877136230469,294.1499938964844,267.6499938964844,267.4679260253906,268.8935546875,267.6669921875,287.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731437407433,2.6111909079418183e-08,0.0011731175472959,-0.0673251375555992,0.0,0.0,0.0,-0.0177575405687093,60.0,-15.715961456298828,-0.0,-9.383444421473541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554260253906,0.0,0.0,0.0001102105670724,292.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.267333984375,0.0,0.0,0.000116057039122,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746826171875,0.0,0.0,8.571932994527742e-05,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84619140625,0.0,0.0,0.0001160570900538,292.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44635009765625,0.0,0.0,0.0005505246226675,288.179931640625,294.1499938964844,267.6300048828125,267.45245361328125,268.8675537109375,267.6469116210937,287.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742842616513,2.6245306372629784e-08,0.0011742580682039,-0.0676723644137382,0.0,0.0,0.0,-0.0178236700594425,60.0,-15.738713264465332,-0.0,-9.401698974897957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554260253906,0.0,0.0,0.0001102105670724,292.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.267333984375,0.0,0.0,0.000116057039122,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746826171875,0.0,0.0,8.571932994527742e-05,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84619140625,0.0,0.0,0.0001160570900538,292.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44635009765625,0.0,0.0,0.0005505246226675,288.179931640625,294.1499938964844,267.6300048828125,267.45245361328125,268.8675537109375,267.6469116210937,287.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742842616513,2.6245306372629784e-08,0.0011742580682039,-0.0676723644137382,0.0,0.0,0.0,-0.0178236700594425,60.0,-15.738713264465332,-0.0,-9.401698974897957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357421875,0.0,0.0,0.0001103134127333,292.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,0.0001161653344752,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,8.579932182328776e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309936523437,0.0,0.0,0.0001161653854069,292.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,0.0005510383634828,288.1720886230469,294.1499938964844,267.6099853515625,267.4361267089844,268.8416442871094,267.6268310546875,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753799626603,2.637344920231045e-08,0.0011753536527976,-0.0680058896541595,0.0,0.0,0.0,-0.017887195572257,60.0,-15.760873794555664,-0.0,-9.419251512099437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357421875,0.0,0.0,0.0001103134127333,292.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,0.0001161653344752,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,8.579932182328776e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309936523437,0.0,0.0,0.0001161653854069,292.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,0.0005510383634828,288.1720886230469,294.1499938964844,267.6099853515625,267.4361267089844,268.8416442871094,267.6268310546875,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753799626603,2.637344920231045e-08,0.0011753536527976,-0.0680058896541595,0.0,0.0,0.0,-0.017887195572257,60.0,-15.760873794555664,-0.0,-9.419251512099437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259460449219,0.0,0.0,0.0001103633112506,292.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25714111328125,0.0,0.0,0.0001162178741651,291.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.144775390625,0.0,0.0,8.583813178120181e-05,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82342529296875,0.0,0.0,0.0001162179250968,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322814941406,0.0,0.0,0.0005512875504791,288.16815185546875,294.1499938964844,267.6000061035156,267.4276123046875,268.8287353515625,267.61676025390625,287.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759115150198,2.6435618138975773e-08,0.0011758850887417,-0.0681676939129829,0.0,0.0,0.0,-0.0179180148988962,60.0,-15.771743774414062,-0.0,-9.427773051129409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161804199219,0.0,0.0,0.0001104119437513,292.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25372314453125,0.0,0.0,0.0001162690969067,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,8.587595948483795e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158569335937,0.0,0.0,0.0001162691478384,292.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275817871094,0.0,0.0,0.0005515305092558,288.1642150878906,294.1499938964844,267.5899963378906,267.4188842773437,268.8158569335937,267.6067199707031,287.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764296796172,2.6496222105265588e-08,0.0011764032533392,-0.0683254152536392,0.0,0.0,0.0,-0.0179480575025081,60.0,-15.782448768615724,-0.0,-9.436084269509593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967102050781,0.0,0.0,0.0001105055416701,292.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,0.0001163676570286,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151428222656,0.0,0.0,8.594875544076785e-05,291.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80078125,0.0,0.0,0.0001163677006843,292.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41815185546875,0.0,0.0,0.0005519980331882,288.1562805175781,294.1499938964844,267.57000732421875,267.40069580078125,268.7901306152344,267.5866394042969,287.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177426893264,2.661283993177221e-08,0.0011774002341553,-0.0686289072036743,0.0,0.0,0.0,-0.0180058684200048,60.0,-15.803359031677246,-0.0,-9.452086402461648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967102050781,0.0,0.0,0.0001105055416701,292.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,0.0001163676570286,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151428222656,0.0,0.0,8.594875544076785e-05,291.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80078125,0.0,0.0,0.0001163677006843,292.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41815185546875,0.0,0.0,0.0005519980331882,288.1562805175781,294.1499938964844,267.57000732421875,267.40069580078125,268.7901306152344,267.5866394042969,287.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177426893264,2.661283993177221e-08,0.0011774002341553,-0.0686289072036743,0.0,0.0,0.0,-0.0180058684200048,60.0,-15.803359031677246,-0.0,-9.452086402461648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.077392578125,0.0,0.0,0.0001105941046262,292.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,0.0001164609129773,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955505371094,0.0,0.0,8.601763693150133e-05,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857666015625,0.0,0.0,0.000116460963909,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087219238281,0.0,0.0,0.0005524404114112,288.1483154296875,294.1499938964844,267.54998779296875,267.38140869140625,268.7645263671875,267.56658935546875,287.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783703230321,2.672318544227892e-08,0.0011783436639234,-0.0689160600304603,0.0,0.0,0.0,-0.0180605724453926,60.0,-15.82358455657959,-0.0,-9.467240147387201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.077392578125,0.0,0.0,0.0001105941046262,292.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,0.0001164609129773,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955505371094,0.0,0.0,8.601763693150133e-05,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857666015625,0.0,0.0,0.000116460963909,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087219238281,0.0,0.0,0.0005524404114112,288.1483154296875,294.1499938964844,267.54998779296875,267.38140869140625,268.7645263671875,267.56658935546875,287.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783703230321,2.672318544227892e-08,0.0011783436639234,-0.0689160600304603,0.0,0.0,0.0,-0.0180605724453926,60.0,-15.82358455657959,-0.0,-9.467240147387201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,300.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2478946887377275e-20,-1.2479076134347987e-20,1.2935068126854385e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
