time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,0.0001048679405357,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0001104309922084,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,0.0001104309922084,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.000523837050423,293.11944580078125,294.1499938964844,270.3500061035156,269.6131286621094,278.0608215332031,270.3500061035156,292.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587371724583136e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.060216903686523,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.0001049144484568,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0001104799666791,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,8.160012657754123e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.0001104799666791,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0005240693571977,293.1176452636719,294.1499938964844,270.3500061035156,269.6131286621094,277.9083251953125,270.3500061035156,292.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.059228897094727,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.0001049144484568,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0001104799666791,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,8.160012657754123e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.0001104799666791,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0005240693571977,293.1176452636719,294.1499938964844,270.3500061035156,269.6131286621094,277.9083251953125,270.3500061035156,292.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.059228897094727,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,0.0001049341735779,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,0.0001105007395381,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001105007395381,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,0.0005241679027676,293.1167297363281,294.1499938964844,270.3500061035156,269.6131286621094,277.83319091796875,270.3500061035156,292.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989415791432e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.05818748474121,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0001049514394253,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,0.0001105189148802,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,8.162889571394771e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0001105189148802,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0005242541665211,293.1157531738281,294.1499938964844,270.3500061035156,269.6131286621094,277.7588195800781,270.3500061035156,292.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.056760787963867,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,0.0001049784041242,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001105473202187,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,8.16498722997494e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0001105473202187,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,0.0005243888590484,293.1138000488281,294.1499938964844,270.3500061035156,269.6131286621094,277.6121826171875,270.3500061035156,292.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725005628856717e-08,0.0011185122421011,-0.0506747290492057,0.0,0.0,0.0,-0.0145913194864988,60.0,-17.052701950073242,-0.0,-8.530145834129146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,0.0001049784041242,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001105473202187,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,8.16498722997494e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0001105473202187,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,0.0005243888590484,293.1138000488281,294.1499938964844,270.3500061035156,269.6131286621094,277.6121826171875,270.3500061035156,292.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725005628856717e-08,0.0011185122421011,-0.0506747290492057,0.0,0.0,0.0,-0.0145913194864988,60.0,-17.052701950073242,-0.0,-8.530145834129146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.118408203125,0.0,0.0,0.0001049952115863,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11834716796875,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0005244727944955,293.1117858886719,294.1499938964844,270.3500061035156,269.6131286621094,277.46844482421875,270.3500061035156,292.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.0470027923584,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.118408203125,0.0,0.0,0.0001049952115863,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11834716796875,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0005244727944955,293.1117858886719,294.1499938964844,270.3500061035156,269.6131286621094,277.46844482421875,270.3500061035156,292.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.0470027923584,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,0.000105002131022,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,0.0001105722985812,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,0.0005245073698461,293.1096496582031,294.1499938964844,270.3500061035156,269.6131286621094,277.3275146484375,270.3500061035156,292.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.0396728515625,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,0.000105002131022,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,0.0001105722985812,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,0.0005245073698461,293.1096496582031,294.1499938964844,270.3500061035156,269.6131286621094,277.3275146484375,270.3500061035156,292.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.0396728515625,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,0.0001105699993786,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,0.0001105699993786,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,0.0005244964850135,293.1074523925781,294.1499938964844,270.3500061035156,269.6131286621094,277.1893920898437,270.3500061035156,292.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.030794143676758,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,0.0001105699993786,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,0.0001105699993786,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,0.0005244964850135,293.1074523925781,294.1499938964844,270.3500061035156,269.6131286621094,277.1893920898437,270.3500061035156,292.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.030794143676758,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.0001049958227667,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0001105656556319,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11456298828125,0.0,0.0,0.0001105656556319,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192932128906,0.0,0.0,0.0005244758795015,293.1063537597656,294.1499938964844,270.3500061035156,269.6131286621094,277.121337890625,270.3500061035156,292.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.0146020697429776,60.0,-17.025821685791016,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134948730469,0.0,0.0,0.000104989951069,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,0.0001105594783439,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,8.16588508314453e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,0.0001105594783439,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.118408203125,0.0,0.0,0.0005244465428404,293.1051940917969,294.1499938964844,270.3500061035156,269.6131286621094,277.0539855957031,270.3500061035156,292.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937813204429e-08,0.0011186352930963,-0.0507122501730918,0.0,0.0,0.0,-0.0145984450355172,60.0,-17.020530700683594,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,0.0001049740312737,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,0.0001105427072616,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119384765625,0.0,0.0,0.0001105427072616,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,0.0005243670311756,293.10284423828125,294.1499938964844,270.3500061035156,269.6131286621094,276.9213256835937,270.3500061035156,292.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.9719530897077675e-08,0.001118465559557,-0.0506604388356208,0.0,0.0,0.0,-0.0145886065438389,60.0,-17.00914764404297,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,0.0001049740312737,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,0.0001105427072616,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119384765625,0.0,0.0,0.0001105427072616,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,0.0005243670311756,293.10284423828125,294.1499938964844,270.3500061035156,269.6131286621094,276.9213256835937,270.3500061035156,292.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.9719530897077675e-08,0.001118465559557,-0.0506604388356208,0.0,0.0,0.0,-0.0145886065438389,60.0,-17.00914764404297,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,0.0001105222618207,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098327636719,0.0,0.0,8.163136953953654e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001105222618207,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0005242700572125,293.10040283203125,294.1499938964844,270.3500061035156,269.6131286621094,276.7912902832031,270.3500061035156,292.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-16.996978759765625,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,0.0001105222618207,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098327636719,0.0,0.0,8.163136953953654e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001105222618207,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0005242700572125,293.10040283203125,294.1499938964844,270.3500061035156,269.6131286621094,276.7912902832031,270.3500061035156,292.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-16.996978759765625,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,0.0001049347192747,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050720214844,0.0,0.0,0.0001105013143387,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1079406738281,0.0,0.0,8.161589357769117e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,0.0001105013143387,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,0.0005241706385277,293.0978698730469,294.1499938964844,270.3500061035156,269.6131286621094,276.6638488769531,270.3500061035156,292.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.98447036743164,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,0.0001049347192747,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050720214844,0.0,0.0,0.0001105013143387,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1079406738281,0.0,0.0,8.161589357769117e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,0.0001105013143387,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,0.0005241706385277,293.0978698730469,294.1499938964844,270.3500061035156,269.6131286621094,276.6638488769531,270.3500061035156,292.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.98447036743164,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10601806640625,0.0,0.0,0.0001049178827088,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031494140625,0.0,0.0,0.00011048358283,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,8.160279685398564e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,0.00011048358283,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11065673828125,0.0,0.0,0.0005240865284577,293.09527587890625,294.1499938964844,270.3500061035156,269.6131286621094,276.5389709472656,270.3500061035156,292.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.9649558424816863e-08,0.0011178673012182,-0.0504777692258358,0.0,0.0,0.0,-0.0145539185032248,60.0,-16.97214698791504,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10601806640625,0.0,0.0,0.0001049178827088,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031494140625,0.0,0.0,0.00011048358283,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,8.160279685398564e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,0.00011048358283,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11065673828125,0.0,0.0,0.0005240865284577,293.09527587890625,294.1499938964844,270.3500061035156,269.6131286621094,276.5389709472656,270.3500061035156,292.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.9649558424816863e-08,0.0011178673012182,-0.0504777692258358,0.0,0.0,0.0,-0.0145539185032248,60.0,-16.97214698791504,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050109863281,0.0,0.0,0.000104911843664,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,0.0001104772236431,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049499511719,0.0,0.0,8.159810386132449e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,0.0001104772236431,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,0.0005240563768893,293.09393310546875,294.1499938964844,270.3500061035156,269.6131286621094,276.4775085449219,270.3500061035156,292.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178225977346,1.964203200088832e-08,0.0011178029235452,-0.0504581183195114,0.0,0.0,0.0,-0.0145501866936683,60.0,-16.966251373291016,-0.0,-8.51932711043446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,0.0001049082129611,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,0.0001104733964893,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,8.159527351381257e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041564941406,0.0,0.0,0.0001104733964893,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,0.0005240382160991,293.09259033203125,294.1499938964844,270.3500061035156,269.6131286621094,276.4167175292969,270.3500061035156,292.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177838314324,1.9637505843661532e-08,0.0011177642736583,-0.0504463016986846,0.0,0.0,0.0,-0.0145479431375861,60.0,-16.96065330505371,-0.0,-8.51873735996378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,0.0001049098718794,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.0,0.0,0.0001104751499951,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,8.15965686342679e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,0.0001104751499951,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063842773437,0.0,0.0,0.0005240465397946,293.0898132324219,294.1499938964844,270.3500061035156,269.6131286621094,276.296875,270.3500061035156,292.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178015265613,1.9639569970308912e-08,0.0011177818523719,-0.0504516884684562,0.0,0.0,0.0,-0.014548965729773,60.0,-16.950599670410156,-0.0,-8.519006655660635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,0.0001049098718794,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.0,0.0,0.0001104751499951,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,8.15965686342679e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,0.0001104751499951,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063842773437,0.0,0.0,0.0005240465397946,293.0898132324219,294.1499938964844,270.3500061035156,269.6131286621094,276.296875,270.3500061035156,292.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178015265613,1.9639569970308912e-08,0.0011177818523719,-0.0504516884684562,0.0,0.0,0.0,-0.014548965729773,60.0,-16.950599670410156,-0.0,-8.519006655660635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997009277344,0.0,0.0,0.0001049278143909,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0969543457031,0.0,0.0,0.0001104940383811,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0996398925781,0.0,0.0,8.16105239209719e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,0.0001104940383811,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041564941406,0.0,0.0,0.0005241361213847,293.0869445800781,294.1499938964844,270.3500061035156,269.6131286621094,276.1793212890625,270.3500061035156,292.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179925641044,1.9661920092062253e-08,0.0011179728899151,-0.050510037690401,0.0,0.0,0.0,-0.0145600456744432,60.0,-16.94270133972168,-0.0,-8.52191988087725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997009277344,0.0,0.0,0.0001049278143909,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0969543457031,0.0,0.0,0.0001104940383811,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0996398925781,0.0,0.0,8.16105239209719e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,0.0001104940383811,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041564941406,0.0,0.0,0.0005241361213847,293.0869445800781,294.1499938964844,270.3500061035156,269.6131286621094,276.1793212890625,270.3500061035156,292.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179925641044,1.9661920092062253e-08,0.0011179728899151,-0.050510037690401,0.0,0.0,0.0,-0.0145600456744432,60.0,-16.94270133972168,-0.0,-8.52191988087725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0974426269531,0.0,0.0,0.0001049670026986,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947570800781,0.0,0.0,0.0001105353076127,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,8.164100290741771e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,0.0001105353076127,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,0.0005243319319561,293.0840148925781,294.1499938964844,270.3500061035156,269.6131286621094,276.0640869140625,270.3500061035156,292.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184100294485,1.971074858886368e-08,0.0011183902388438,-0.0506375096738338,0.0,0.0,0.0,-0.0145842507481575,60.0,-16.937820434570312,-0.0,-8.52828634378966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0974426269531,0.0,0.0,0.0001049670026986,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947570800781,0.0,0.0,0.0001105353076127,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,8.164100290741771e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,0.0001105353076127,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,0.0005243319319561,293.0840148925781,294.1499938964844,270.3500061035156,269.6131286621094,276.0640869140625,270.3500061035156,292.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184100294485,1.971074858886368e-08,0.0011183902388438,-0.0506375096738338,0.0,0.0,0.0,-0.0145842507481575,60.0,-16.937820434570312,-0.0,-8.52828634378966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,0.0001050324935931,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924987792969,0.0,0.0,0.0001106042764149,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,8.169194188667461e-05,292.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953369140625,0.0,0.0,0.0001106042764149,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.0,0.0,0.0005246590590104,293.0809936523437,294.1499938964844,270.3500061035156,269.6131286621094,275.9510192871094,270.3500061035156,292.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191077064722,1.9792352645708888e-08,0.0011190879158675,-0.0508505403995513,0.0,0.0,0.0,-0.0146247055381536,60.0,-16.93672752380371,-0.0,-8.538931695056817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,0.0001050324935931,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924987792969,0.0,0.0,0.0001106042764149,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,8.169194188667461e-05,292.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953369140625,0.0,0.0,0.0001106042764149,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.0,0.0,0.0005246590590104,293.0809936523437,294.1499938964844,270.3500061035156,269.6131286621094,275.9510192871094,270.3500061035156,292.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191077064722,1.9792352645708888e-08,0.0011190879158675,-0.0508505403995513,0.0,0.0,0.0,-0.0146247055381536,60.0,-16.93672752380371,-0.0,-8.538931695056817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939636230469,0.0,0.0,0.0001050766877597,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,0.0001106508134398,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09393310546875,0.0,0.0,8.172631351044402e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941467285156,0.0,0.0,0.0001106508134398,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982666015625,0.0,0.0,0.0005248798406682,293.0794677734375,294.1499938964844,270.3500061035156,269.6131286621094,275.8953552246094,270.3500061035156,292.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195784900337,1.9847419707730296e-08,0.001119558699429,-0.0509942919015884,0.0,0.0,0.0,-0.0146520035341382,60.0,-16.937898635864258,-0.0,-8.546118834829033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927734375,0.0,0.0,0.0001051293511409,291.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09014892578125,0.0,0.0,0.0001107062707887,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,8.176727715181187e-05,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,0.0001107062707887,292.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970458984375,0.0,0.0,0.0005251428810879,293.0779113769531,294.1499938964844,270.3500061035156,269.6131286621094,275.8402099609375,270.3500061035156,292.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201396118849,1.991303832937774e-08,0.0011201197048649,-0.051165584474802,0.0,0.0,0.0,-0.0146845337003469,60.0,-16.940303802490234,-0.0,-8.554687269679564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,0.0001052624647854,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0001108464421122,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902709960937,0.0,0.0,8.187080675270408e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0001108464421122,292.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,0.0005258077871985,293.07470703125,294.1499938964844,270.3500061035156,269.6131286621094,275.7313842773437,270.3500061035156,292.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215576669201,2.007890032018622e-08,0.0011215376434847,-0.0515985302627086,0.0,0.0,0.0,-0.0147667564451694,60.0,-16.949140548706055,-0.0,-8.576363796919395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,0.0001052624647854,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0001108464421122,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902709960937,0.0,0.0,8.187080675270408e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0001108464421122,292.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,0.0005258077871985,293.07470703125,294.1499938964844,270.3500061035156,269.6131286621094,275.7313842773437,270.3500061035156,292.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215576669201,2.007890032018622e-08,0.0011215376434847,-0.0515985302627086,0.0,0.0,0.0,-0.0147667564451694,60.0,-16.949140548706055,-0.0,-8.576363796919395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877990722656,0.0,0.0,0.0001054363674484,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,0.0001110295706894,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,8.200605952879414e-05,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,0.0001110295706894,292.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919494628906,0.0,0.0,0.00052667647833,293.0714111328125,294.1499938964844,270.3500061035156,269.6131286621094,275.6246032714844,270.3500061035156,292.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123410416767,2.0295587432883625e-08,0.001123390160501,-0.0521640963852405,0.0,0.0,0.0,-0.0148741751909255,60.0,-16.964263916015625,-0.0,-8.604724399674525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877990722656,0.0,0.0,0.0001054363674484,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,0.0001110295706894,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,8.200605952879414e-05,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,0.0001110295706894,292.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919494628906,0.0,0.0,0.00052667647833,293.0714111328125,294.1499938964844,270.3500061035156,269.6131286621094,275.6246032714844,270.3500061035156,292.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123410416767,2.0295587432883625e-08,0.001123390160501,-0.0521640963852405,0.0,0.0,0.0,-0.0148741751909255,60.0,-16.964263916015625,-0.0,-8.604724399674525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,0.0001056416949722,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,0.0001112457975978,292.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851745605469,0.0,0.0,8.216576679842547e-05,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,0.0001112457975978,292.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,0.000527702155523,293.06805419921875,294.1499938964844,270.3500061035156,269.6131286621094,275.51971435546875,270.3500061035156,292.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255980934947,2.0551439661176122e-08,0.0011255776043981,-0.0528318285942077,0.0,0.0,0.0,-0.0150010110810399,60.0,-16.985197067260742,-0.0,-8.638271253857965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,0.0001056416949722,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,0.0001112457975978,292.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851745605469,0.0,0.0,8.216576679842547e-05,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,0.0001112457975978,292.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,0.000527702155523,293.06805419921875,294.1499938964844,270.3500061035156,269.6131286621094,275.51971435546875,270.3500061035156,292.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255980934947,2.0551439661176122e-08,0.0011255776043981,-0.0528318285942077,0.0,0.0,0.0,-0.0150010110810399,60.0,-16.985197067260742,-0.0,-8.638271253857965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
