time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,0.0001058659909176,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,0.0001114819824579,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,8.234021515818313e-05,292.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,0.0001114819824579,292.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865783691406,0.0,0.0,0.0005288225365802,293.0646057128906,294.1499938964844,270.3500061035156,269.6131286621094,275.41668701171875,270.3500061035156,292.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279878672212,2.0830913882718963e-08,0.0011279670288786,-0.0535611324012279,0.0,0.0,0.0,-0.0151395564898848,60.0,-17.010116577148438,-0.0,-8.674989260271104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,0.0001058659909176,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,0.0001114819824579,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,8.234021515818313e-05,292.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,0.0001114819824579,292.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865783691406,0.0,0.0,0.0005288225365802,293.0646057128906,294.1499938964844,270.3500061035156,269.6131286621094,275.41668701171875,270.3500061035156,292.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279878672212,2.0830913882718963e-08,0.0011279670288786,-0.0535611324012279,0.0,0.0,0.0,-0.0151395564898848,60.0,-17.010116577148438,-0.0,-8.674989260271104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,0.0001059849091689,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,0.0001116072162403,292.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,8.243270713137463e-05,292.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,0.0001116072162403,292.59375,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,0.0005294165457598,293.0628356933594,294.1499938964844,270.3500061035156,269.6131286621094,275.3658752441406,270.3500061035156,292.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129254931584,2.0979097570261732e-08,0.0011292338604107,-0.0539477877318859,0.0,0.0,0.0,-0.0152130164206027,60.0,-17.02373695373535,-0.0,-8.69449010565404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,0.0001061081711668,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,0.0001117370120482,292.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797424316406,0.0,0.0,8.252857514889911e-05,292.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799865722656,0.0,0.0,0.0001117370120482,292.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,0.000530032266397,293.06103515625,294.1499938964844,270.3500061035156,269.6131286621094,275.31549072265625,270.3500061035156,292.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305682128295,2.11326867116668e-08,0.0011305470252409,-0.0543485283851623,0.0,0.0,0.0,-0.0152891566976904,60.0,-17.038082122802734,-0.0,-8.714724941683016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07696533203125,0.0,0.0,0.0001063670933945,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.0001120096712838,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,8.272995910374448e-05,292.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,0.0001120096712838,292.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809020996094,0.0,0.0,0.0005313256406225,293.0574035644531,294.1499938964844,270.3500061035156,269.6131286621094,275.2160949707031,270.3500061035156,292.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.1455319298979706e-08,0.0011333054862916,-0.0551902465522289,0.0,0.0,0.0,-0.015449097380042,60.0,-17.068801879882812,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07696533203125,0.0,0.0,0.0001063670933945,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.0001120096712838,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,8.272995910374448e-05,292.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,0.0001120096712838,292.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809020996094,0.0,0.0,0.0005313256406225,293.0574035644531,294.1499938964844,270.3500061035156,269.6131286621094,275.2160949707031,270.3500061035156,292.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.1455319298979706e-08,0.0011333054862916,-0.0551902465522289,0.0,0.0,0.0,-0.015449097380042,60.0,-17.068801879882812,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,0.0001066414261003,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,0.0001122985559049,292.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07403564453125,0.0,0.0,8.294333383673802e-05,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,0.0001122985559049,292.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07794189453125,0.0,0.0,0.0005326960235834,293.0536804199219,294.1499938964844,270.3500061035156,269.6131286621094,275.118408203125,270.3500061035156,292.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362497461959,2.1797156080083372e-08,0.0011362279765307,-0.0560819320380687,0.0,0.0,0.0,-0.0156185580417513,60.0,-17.10209083557129,-0.0,-8.802537365681928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,0.0001066414261003,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,0.0001122985559049,292.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07403564453125,0.0,0.0,8.294333383673802e-05,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,0.0001122985559049,292.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07794189453125,0.0,0.0,0.0005326960235834,293.0536804199219,294.1499938964844,270.3500061035156,269.6131286621094,275.118408203125,270.3500061035156,292.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362497461959,2.1797156080083372e-08,0.0011362279765307,-0.0560819320380687,0.0,0.0,0.0,-0.0156185580417513,60.0,-17.10209083557129,-0.0,-8.802537365681928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,0.0001069296340574,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0001126020579249,292.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.071044921875,0.0,0.0,8.316749153891578e-05,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712585449219,0.0,0.0,0.0001126020579249,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749206542969,0.0,0.0,0.0005341356736607,293.0498352050781,294.1499938964844,270.3500061035156,269.6131286621094,275.0224914550781,270.3500061035156,292.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393205495551,2.215628214230492e-08,0.0011392984306439,-0.0570185855031013,0.0,0.0,0.0,-0.0157965905964374,60.0,-17.137704849243164,-0.0,-8.850180677200117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,0.0001069296340574,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0001126020579249,292.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.071044921875,0.0,0.0,8.316749153891578e-05,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712585449219,0.0,0.0,0.0001126020579249,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749206542969,0.0,0.0,0.0005341356736607,293.0498352050781,294.1499938964844,270.3500061035156,269.6131286621094,275.0224914550781,270.3500061035156,292.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393205495551,2.215628214230492e-08,0.0011392984306439,-0.0570185855031013,0.0,0.0,0.0,-0.0157965905964374,60.0,-17.137704849243164,-0.0,-8.850180677200117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,0.0001072299201041,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.0001129182710428,292.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,8.340104977833107e-05,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682067871094,0.0,0.0,0.0001129182710428,292.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0005356356268748,293.0459289550781,294.1499938964844,270.3500061035156,269.6131286621094,274.92822265625,270.3500061035156,292.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530455723313025e-08,0.0011424974072724,-0.057994320988655,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.175363540649414,-0.0,-8.899956327468318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,0.0001072299201041,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.0001129182710428,292.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,8.340104977833107e-05,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682067871094,0.0,0.0,0.0001129182710428,292.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0005356356268748,293.0459289550781,294.1499938964844,270.3500061035156,269.6131286621094,274.92822265625,270.3500061035156,292.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530455723313025e-08,0.0011424974072724,-0.057994320988655,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.175363540649414,-0.0,-8.899956327468318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06646728515625,0.0,0.0,0.0001073840176104,291.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,0.0001130805394495,292.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,8.35208993521519e-05,292.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.0001130805394495,292.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702209472656,0.0,0.0,0.0005364054231904,293.0439147949219,294.1499938964844,270.3500061035156,269.6131286621094,274.8817443847656,270.3500061035156,292.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441617971286,2.272247456858168e-08,0.0011441390961408,-0.0584949888288974,0.0,0.0,0.0,-0.016077272593975,60.0,-17.194889068603516,-0.0,-8.925555050609547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,0.00010754030518,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,0.0001132451216108,292.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,8.364245877601206e-05,292.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650634765625,0.0,0.0,0.0001132451216108,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,0.0005371861043386,293.0419006347656,294.1499938964844,270.3500061035156,269.6131286621094,274.835693359375,270.3500061035156,292.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145827001892,2.291722545066932e-08,0.0011458040680736,-0.0590027347207069,0.0,0.0,0.0,-0.01617381721735,60.0,-17.214794158935547,-0.0,-8.951554519853745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,0.0001078583518392,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001135800412157,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,8.388983405893669e-05,292.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,0.0001135800412157,292.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,0.0005387748242355,293.0377502441406,294.1499938964844,270.3500061035156,269.6131286621094,274.7447204589844,270.3500061035156,292.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149215735495,2.3313535990610035e-08,0.0011491924524307,-0.0600358471274375,0.0,0.0,0.0,-0.0163702834397554,60.0,-17.25554847717285,-0.0,-9.004580192595314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,0.0001078583518392,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001135800412157,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,8.388983405893669e-05,292.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,0.0001135800412157,292.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,0.0005387748242355,293.0377502441406,294.1499938964844,270.3500061035156,269.6131286621094,274.7447204589844,270.3500061035156,292.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149215735495,2.3313535990610035e-08,0.0011491924524307,-0.0600358471274375,0.0,0.0,0.0,-0.0163702834397554,60.0,-17.25554847717285,-0.0,-9.004580192595314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,0.0001081816662917,291.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,0.0001139205051003,292.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,8.414129843004048e-05,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0001139205051003,292.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,0.0005403897957876,293.0335388183594,294.1499938964844,270.3500061035156,269.6131286621094,274.6553955078125,270.3500061035156,292.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526604648679,2.3716410169072333e-08,0.0011526368325576,-0.0610858723521232,0.0,0.0,0.0,-0.0165700037032365,60.0,-17.297325134277344,-0.0,-9.058643968273829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,0.0001081816662917,291.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,0.0001139205051003,292.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,8.414129843004048e-05,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0001139205051003,292.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,0.0005403897957876,293.0335388183594,294.1499938964844,270.3500061035156,269.6131286621094,274.6553955078125,270.3500061035156,292.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526604648679,2.3716410169072333e-08,0.0011526368325576,-0.0610858723521232,0.0,0.0,0.0,-0.0165700037032365,60.0,-17.297325134277344,-0.0,-9.058643968273829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.0001085074109141,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,0.0001142635301221,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,8.439465455012396e-05,292.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551147460937,0.0,0.0,0.0001142635301221,292.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0005420169909484,293.0292053222656,294.1499938964844,270.3500061035156,269.6131286621094,274.567626953125,270.3500061035156,292.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561312712728,2.4122321917730005e-08,0.0011561071733012,-0.062143612653017,0.0,0.0,0.0,-0.0167712271213531,60.0,-17.339670181274414,-0.0,-9.113278309769157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.0001085074109141,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,0.0001142635301221,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,8.439465455012396e-05,292.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551147460937,0.0,0.0,0.0001142635301221,292.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0005420169909484,293.0292053222656,294.1499938964844,270.3500061035156,269.6131286621094,274.567626953125,270.3500061035156,292.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561312712728,2.4122321917730005e-08,0.0011561071733012,-0.062143612653017,0.0,0.0,0.0,-0.0167712271213531,60.0,-17.339670181274414,-0.0,-9.113278309769157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.0001088325880118,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0493469238281,0.0,0.0,0.0001146059585153,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,8.464756683679298e-05,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516357421875,0.0,0.0,0.0001146059585153,292.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,0.0005436413339339,293.0247802734375,294.1499938964844,270.3500061035156,269.6131286621094,274.4814453125,270.3500061035156,292.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595959076657,2.452752312365192e-08,0.0011595714604482,-0.063199296593666,0.0,0.0,0.0,-0.0169721003621816,60.0,-17.38211441040039,-0.0,-9.167981573909857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.0001088325880118,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0493469238281,0.0,0.0,0.0001146059585153,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,8.464756683679298e-05,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516357421875,0.0,0.0,0.0001146059585153,292.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,0.0005436413339339,293.0247802734375,294.1499938964844,270.3500061035156,269.6131286621094,274.4814453125,270.3500061035156,292.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595959076657,2.452752312365192e-08,0.0011595714604482,-0.063199296593666,0.0,0.0,0.0,-0.0169721003621816,60.0,-17.38211441040039,-0.0,-9.167981573909857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497131347656,0.0,0.0,0.0001089938232325,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475769042969,0.0,0.0,0.0001147757429862,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496826171875,0.0,0.0,8.477297524223104e-05,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04986572265625,0.0,0.0,0.0001147757429862,292.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531921386719,0.0,0.0,0.0005444466951303,293.0225524902344,294.1499938964844,270.3500061035156,269.6131286621094,274.4389343261719,270.3500061035156,292.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613138485699,2.4728436187615443e-08,0.0011612891685217,-0.0637226700782775,0.0,0.0,0.0,-0.0170716997236013,60.0,-17.4032039642334,-0.0,-9.195165517894568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.0001091539161279,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,0.0001149443342001,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,8.489748870488256e-05,292.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,0.0001149443342001,292.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,0.0005452464101836,293.020263671875,294.1499938964844,270.3500061035156,269.6131286621094,274.3968200683594,270.3500061035156,292.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630196822807,2.4927931718821128e-08,0.0011629947694018,-0.0642422959208488,0.0,0.0,0.0,-0.0171705968677997,60.0,-17.424142837524414,-0.0,-9.222197405733824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0001094682811526,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,0.0001152753757196,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04425048828125,0.0,0.0,8.51419972605072e-05,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04443359375,0.0,0.0,0.0001152753757196,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,0.0005468167364597,293.0156555175781,294.1499938964844,270.3500061035156,269.6131286621094,274.3136901855469,270.3500061035156,292.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663691839203,2.5319666363543547e-08,0.0011663438053801,-0.065262496471405,0.0,0.0,0.0,-0.0173647943884134,60.0,-17.465280532836914,-0.0,-9.275393608731974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0001094682811526,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,0.0001152753757196,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04425048828125,0.0,0.0,8.51419972605072e-05,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04443359375,0.0,0.0,0.0001152753757196,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,0.0005468167364597,293.0156555175781,294.1499938964844,270.3500061035156,269.6131286621094,274.3136901855469,270.3500061035156,292.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663691839203,2.5319666363543547e-08,0.0011663438053801,-0.065262496471405,0.0,0.0,0.0,-0.0173647943884134,60.0,-17.465280532836914,-0.0,-9.275393608731974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,0.0001097724889405,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,0.0001155957215814,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404968261719,0.0,0.0,8.537860412616283e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,0.0001155957215814,292.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0005483363056555,293.01092529296875,294.1499938964844,270.3500061035156,269.6131286621094,274.2320251464844,270.3500061035156,292.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696104193106,2.569874446578525e-08,0.0011695846915245,-0.0662495493888855,0.0,0.0,0.0,-0.0175527166575193,60.0,-17.505048751831055,-0.0,-9.327016670113153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,0.0001097724889405,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,0.0001155957215814,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404968261719,0.0,0.0,8.537860412616283e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,0.0001155957215814,292.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0005483363056555,293.01092529296875,294.1499938964844,270.3500061035156,269.6131286621094,274.2320251464844,270.3500061035156,292.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696104193106,2.569874446578525e-08,0.0011695846915245,-0.0662495493888855,0.0,0.0,0.0,-0.0175527166575193,60.0,-17.505048751831055,-0.0,-9.327016670113153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367126464844,0.0,0.0,0.0001100630688597,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346984863281,0.0,0.0,0.0001159017119789,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03668212890625,0.0,0.0,8.560460992157459e-05,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,0.0001159017119789,292.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,0.0005497878300957,293.006103515625,294.1499938964844,270.3500061035156,269.6131286621094,274.15185546875,270.3500061035156,292.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727064847946,2.6060838820285426e-08,0.0011726804077625,-0.0671922042965889,0.0,0.0,0.0,-0.0177322197705507,60.0,-17.54281234741211,-0.0,-9.376460496923757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367126464844,0.0,0.0,0.0001100630688597,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346984863281,0.0,0.0,0.0001159017119789,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03668212890625,0.0,0.0,8.560460992157459e-05,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,0.0001159017119789,292.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,0.0005497878300957,293.006103515625,294.1499938964844,270.3500061035156,269.6131286621094,274.15185546875,270.3500061035156,292.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727064847946,2.6060838820285426e-08,0.0011726804077625,-0.0671922042965889,0.0,0.0,0.0,-0.0177322197705507,60.0,-17.54281234741211,-0.0,-9.376460496923757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,0.0001103380345739,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,0.0001161912659881,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,8.581847214372829e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,0.0001161912659881,292.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,0.0005511613562703,293.0011901855469,294.1499938964844,270.3500061035156,269.6131286621094,274.0730285644531,270.3500061035156,292.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756361927837,2.64034785146805e-08,0.0011756097665056,-0.0680840462446212,0.0,0.0,0.0,-0.0179020781069993,60.0,-17.578372955322266,-0.0,-9.423367686167697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,0.0001103380345739,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,0.0001161912659881,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,8.581847214372829e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,0.0001161912659881,292.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,0.0005511613562703,293.0011901855469,294.1499938964844,270.3500061035156,269.6131286621094,274.0730285644531,270.3500061035156,292.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756361927837,2.64034785146805e-08,0.0011756097665056,-0.0680840462446212,0.0,0.0,0.0,-0.0179020781069993,60.0,-17.578372955322266,-0.0,-9.423367686167697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,0.0001104684997699,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02886962890625,0.0,0.0,0.0001163286506198,292.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,8.591994264861569e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309753417969,0.0,0.0,0.0001163286506198,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340881347656,0.0,0.0,0.0005518130492419,292.9986877441406,294.1499938964844,270.3500061035156,269.6131286621094,274.03424072265625,270.3500061035156,292.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770263081416,2.6566056021692933e-08,0.0011769997654482,-0.0685071572661399,0.0,0.0,0.0,-0.0179826747626066,60.0,-17.594970703125,-0.0,-9.445665227758584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,0.0001105943229049,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02685546875,0.0,0.0,0.0001164611458079,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,8.601780427852646e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0001164611458079,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03204345703125,0.0,0.0,0.0005524415755644,292.99615478515625,294.1499938964844,270.3500061035156,269.6131286621094,273.99578857421875,270.3500061035156,292.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783669469878,2.6722847934479432e-08,0.0011783402878791,-0.0689151808619499,0.0,0.0,0.0,-0.0180604010820388,60.0,-17.610897064208984,-0.0,-9.467193962109377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247802734375,0.0,0.0,0.0001108300421037,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228271484375,0.0,0.0,0.0001167093723779,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,8.620114385848865e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02490234375,0.0,0.0,0.0001167093723779,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,0.0005536190001294,292.9910583496094,294.1499938964844,270.3500061035156,269.6131286621094,273.919921875,270.3500061035156,292.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808786075562,2.701658452508581e-08,0.0011808514827862,-0.0696794763207435,0.0,0.0,0.0,-0.0182060170918703,60.0,-17.640520095825195,-0.0,-9.507593290436489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247802734375,0.0,0.0,0.0001108300421037,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228271484375,0.0,0.0,0.0001167093723779,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,8.620114385848865e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02490234375,0.0,0.0,0.0001167093723779,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,0.0005536190001294,292.9910583496094,294.1499938964844,270.3500061035156,269.6131286621094,273.919921875,270.3500061035156,292.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808786075562,2.701658452508581e-08,0.0011808514827862,-0.0696794763207435,0.0,0.0,0.0,-0.0182060170918703,60.0,-17.640520095825195,-0.0,-9.507593290436489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,0.00011104594887,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187072753906,0.0,0.0,0.0001169367315014,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02056884765625,0.0,0.0,8.6369072960224e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,0.0001169367315014,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02374267578125,0.0,0.0,0.0005546975298784,292.98583984375,294.1499938964844,270.3500061035156,269.6131286621094,273.84552001953125,270.3500061035156,292.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831789743155,2.728562975562454e-08,0.0011831517331302,-0.0703794285655021,0.0,0.0,0.0,-0.0183393917977809,60.0,-17.666690826416016,-0.0,-9.544670831473925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,0.00011104594887,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187072753906,0.0,0.0,0.0001169367315014,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02056884765625,0.0,0.0,8.6369072960224e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,0.0001169367315014,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02374267578125,0.0,0.0,0.0005546975298784,292.98583984375,294.1499938964844,270.3500061035156,269.6131286621094,273.84552001953125,270.3500061035156,292.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831789743155,2.728562975562454e-08,0.0011831517331302,-0.0703794285655021,0.0,0.0,0.0,-0.0183393917977809,60.0,-17.666690826416016,-0.0,-9.544670831473925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,0.0001112410463974,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144958496094,0.0,0.0,0.0001171421754406,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,8.65208130562678e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165100097656,0.0,0.0,0.0001171421754406,292.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.0005556720425374,292.9805603027344,294.1499938964844,270.3500061035156,269.6131286621094,273.7725830078125,270.3500061035156,292.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185257686302,2.75287437290217e-08,0.0011852302122861,-0.0710118263959884,0.0,0.0,0.0,-0.0184599123895168,60.0,-17.689558029174805,-0.0,-9.578237580853964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,0.0001112410463974,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144958496094,0.0,0.0,0.0001171421754406,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,8.65208130562678e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165100097656,0.0,0.0,0.0001171421754406,292.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.0005556720425374,292.9805603027344,294.1499938964844,270.3500061035156,269.6131286621094,273.7725830078125,270.3500061035156,292.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185257686302,2.75287437290217e-08,0.0011852302122861,-0.0710118263959884,0.0,0.0,0.0,-0.0184599123895168,60.0,-17.689558029174805,-0.0,-9.578237580853964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,0.0001114170372602,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,0.000117327508633,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01202392578125,0.0,0.0,8.665769564686343e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01220703125,0.0,0.0,0.000117327508633,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,0.0005565511528402,292.97515869140625,294.1499938964844,270.3500061035156,269.6131286621094,273.7009582519531,270.3500061035156,292.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187132904306,2.774805629712773e-08,0.0011871051974594,-0.0715822428464889,0.0,0.0,0.0,-0.0185686349868774,60.0,-17.709402084350586,-0.0,-9.608568518615357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
