time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,0.0001114170372602,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,0.000117327508633,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01202392578125,0.0,0.0,8.665769564686343e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01220703125,0.0,0.0,0.000117327508633,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,0.0005565511528402,292.97515869140625,294.1499938964844,270.3500061035156,269.6131286621094,273.7009582519531,270.3500061035156,292.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187132904306,2.774805629712773e-08,0.0011871051974594,-0.0715822428464889,0.0,0.0,0.0,-0.0185686349868774,60.0,-17.709402084350586,-0.0,-9.608568518615357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098571777344,0.0,0.0,0.0001114986007451,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080261230469,0.0,0.0,0.0001174133940367,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00982666015625,0.0,0.0,8.67211347213015e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,0.0001174133940367,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,0.0005569586064666,292.972412109375,294.1499938964844,270.3500061035156,269.6131286621094,273.6657409667969,270.3500061035156,292.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880019446834,2.7849692330050857e-08,0.0011879741214215,-0.071846567094326,0.0,0.0,0.0,-0.0186190195381641,60.0,-17.71807861328125,-0.0,-9.622640817497088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076599121094,0.0,0.0,0.0001115764825954,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,0.0001174954086309,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00762939453125,0.0,0.0,8.678170706843957e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,0.0001174954086309,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,0.0005573476082645,292.9696655273437,294.1499938964844,270.3500061035156,269.6131286621094,273.630859375,270.3500061035156,292.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888317530974,2.7946745362328332e-08,0.0011888038134202,-0.0720989555120468,0.0,0.0,0.0,-0.0186671316623687,60.0,-17.726123809814453,-0.0,-9.636087838771348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,0.0001117228384828,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013732910156,0.0,0.0,0.0001176495279651,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,8.689553942531347e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032958984375,0.0,0.0,0.0001176495279651,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0005580786964856,292.9640808105469,294.1499938964844,270.3500061035156,269.6131286621094,273.5621032714844,270.3500061035156,292.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903911363333,2.8129122142672723e-08,0.0011903630802407,-0.0725731998682022,0.0,0.0,0.0,-0.0187575407326221,60.0,-17.740577697753906,-0.0,-9.661383160164405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,0.0001117228384828,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013732910156,0.0,0.0,0.0001176495279651,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,8.689553942531347e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032958984375,0.0,0.0,0.0001176495279651,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0005580786964856,292.9640808105469,294.1499938964844,270.3500061035156,269.6131286621094,273.5621032714844,270.3500061035156,292.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903911363333,2.8129122142672723e-08,0.0011903630802407,-0.0725731998682022,0.0,0.0,0.0,-0.0187575407326221,60.0,-17.740577697753906,-0.0,-9.661383160164405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986267089844,0.0,0.0,0.0001118572763516,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,0.0001177910962724,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99859619140625,0.0,0.0,8.70001022121869e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9987487792969,0.0,0.0,0.0001177910962724,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00152587890625,0.0,0.0,0.0005587502382695,292.9584350585937,294.1499938964844,270.3500061035156,269.6131286621094,273.4945983886719,270.3500061035156,292.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918236268684,2.829664857983971e-08,0.0011917953379452,-0.0730087906122207,0.0,0.0,0.0,-0.0188405904918909,60.0,-17.753042221069336,-0.0,-9.684647750418662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986267089844,0.0,0.0,0.0001118572763516,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,0.0001177910962724,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99859619140625,0.0,0.0,8.70001022121869e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9987487792969,0.0,0.0,0.0001177910962724,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00152587890625,0.0,0.0,0.0005587502382695,292.9584350585937,294.1499938964844,270.3500061035156,269.6131286621094,273.4945983886719,270.3500061035156,292.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918236268684,2.829664857983971e-08,0.0011917953379452,-0.0730087906122207,0.0,0.0,0.0,-0.0188405904918909,60.0,-17.753042221069336,-0.0,-9.684647750418662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939880371094,0.0,0.0,0.0001119786757044,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922180175781,0.0,0.0,0.0001179189348476,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,8.709452231414616e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941101074219,0.0,0.0,0.0001179189348476,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.996826171875,0.0,0.0,0.0005593566456809,292.9526672363281,294.1499938964844,270.3500061035156,269.6131286621094,273.428466796875,270.3500061035156,292.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931170010939,2.8447924904639883e-08,0.0011930885957553,-0.0734020844101905,0.0,0.0,0.0,-0.0189155843108892,60.0,-17.763395309448242,-0.0,-9.705679815397161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939880371094,0.0,0.0,0.0001119786757044,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922180175781,0.0,0.0,0.0001179189348476,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,8.709452231414616e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941101074219,0.0,0.0,0.0001179189348476,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.996826171875,0.0,0.0,0.0005593566456809,292.9526672363281,294.1499938964844,270.3500061035156,269.6131286621094,273.428466796875,270.3500061035156,292.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931170010939,2.8447924904639883e-08,0.0011930885957553,-0.0734020844101905,0.0,0.0,0.0,-0.0189155843108892,60.0,-17.763395309448242,-0.0,-9.705679815397161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,0.0001120869055739,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,0.0001180329054477,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892272949219,0.0,0.0,8.717870514374226e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,0.0001180329054477,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920654296875,0.0,0.0,0.0005598972784355,292.94683837890625,294.1499938964844,270.3500061035156,269.6131286621094,273.3637390136719,270.3500061035156,292.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942702112719,2.8582796574028183e-08,0.001194241689518,-0.0737527087330818,0.0,0.0,0.0,-0.0189824439585208,60.0,-17.77152442932129,-0.0,-9.724450222847737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,0.0001120869055739,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,0.0001180329054477,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892272949219,0.0,0.0,8.717870514374226e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,0.0001180329054477,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920654296875,0.0,0.0,0.0005598972784355,292.94683837890625,294.1499938964844,270.3500061035156,269.6131286621094,273.3637390136719,270.3500061035156,292.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942702112719,2.8582796574028183e-08,0.001194241689518,-0.0737527087330818,0.0,0.0,0.0,-0.0189824439585208,60.0,-17.77152442932129,-0.0,-9.724450222847737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.98687744140625,0.0,0.0,0.0001121356763178,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98516845703125,0.0,0.0,0.0001180842664325,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9868469238281,0.0,0.0,8.721664198674262e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.0001180842664325,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896545410156,0.0,0.0,0.0005601409357041,292.9438781738281,294.1499938964844,270.3500061035156,269.6131286621094,273.33184814453125,270.3500061035156,292.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947898892685,2.8643572846931423e-08,0.0011947612510994,-0.0739106982946395,0.0,0.0,0.0,-0.0190125741064548,60.0,-17.774799346923828,-0.0,-9.73291420791611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844665527344,0.0,0.0,0.0001121806708397,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827575683594,0.0,0.0,0.0001181316474685,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98443603515625,0.0,0.0,8.725163206690922e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845886230469,0.0,0.0,0.0001181316474685,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,0.0005603656754828,292.9408874511719,294.1499938964844,270.3500061035156,269.6131286621094,273.30029296875,270.3500061035156,292.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952692875638,2.869963466878289e-08,0.0011952405329793,-0.0740564316511154,0.0,0.0,0.0,-0.0190403647720813,60.0,-17.777496337890625,-0.0,-9.740725204210321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795837402344,0.0,0.0,0.0001122593530453,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.0001182145060738,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,8.731283014640212e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,0.0001182145060738,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,0.000560758751817,292.93487548828125,294.1499938964844,270.3500061035156,269.6131286621094,273.2380676269531,270.3500061035156,292.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961077107116,2.8797689566317786e-08,0.0011960788397118,-0.0743113011121749,0.0,0.0,0.0,-0.0190889742225408,60.0,-17.781248092651367,-0.0,-9.754394625360876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795837402344,0.0,0.0,0.0001122593530453,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.0001182145060738,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,8.731283014640212e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,0.0001182145060738,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,0.000560758751817,292.93487548828125,294.1499938964844,270.3500061035156,269.6131286621094,273.2380676269531,270.3500061035156,292.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961077107116,2.8797689566317786e-08,0.0011960788397118,-0.0743113011121749,0.0,0.0,0.0,-0.0190889742225408,60.0,-17.781248092651367,-0.0,-9.754394625360876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9746398925781,0.0,0.0,0.0001123229085351,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,0.0001182814303319,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.974609375,0.0,0.0,8.736226300243288e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,0.0001182814303319,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.000561076158192,292.9288024902344,294.1499938964844,270.3500061035156,269.6131286621094,273.1771240234375,270.3500061035156,292.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.8876881330575088e-08,0.0011967559112235,-0.0745171383023262,0.0,0.0,0.0,-0.0191282331943511,60.0,-17.78243064880371,-0.0,-9.765440722731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9746398925781,0.0,0.0,0.0001123229085351,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,0.0001182814303319,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.974609375,0.0,0.0,8.736226300243288e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,0.0001182814303319,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.000561076158192,292.9288024902344,294.1499938964844,270.3500061035156,269.6131286621094,273.1771240234375,270.3500061035156,292.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.8876881330575088e-08,0.0011967559112235,-0.0745171383023262,0.0,0.0,0.0,-0.0191282331943511,60.0,-17.78243064880371,-0.0,-9.765440722731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,0.0001123902329709,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.968017578125,0.0,0.0,0.0001183523272629,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696044921875,0.0,0.0,8.741462806938216e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697570800781,0.0,0.0,0.0001183523272629,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722900390625,0.0,0.0,0.0005614124820567,292.922607421875,294.1499938964844,270.3483581542969,269.612060546875,273.11737060546875,270.349365234375,292.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975020170211,2.8960778664099962e-08,0.0011974731460213,-0.0747351944446563,0.0,0.0,0.0,-0.0191698241978883,60.0,-17.783069610595703,-0.0,-9.777151177559062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,0.0001123902329709,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.968017578125,0.0,0.0,0.0001183523272629,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696044921875,0.0,0.0,8.741462806938216e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697570800781,0.0,0.0,0.0001183523272629,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722900390625,0.0,0.0,0.0005614124820567,292.922607421875,294.1499938964844,270.3483581542969,269.612060546875,273.11737060546875,270.349365234375,292.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975020170211,2.8960778664099962e-08,0.0011974731460213,-0.0747351944446563,0.0,0.0,0.0,-0.0191698241978883,60.0,-17.783069610595703,-0.0,-9.777151177559062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,0.0001124774862546,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629211425781,0.0,0.0,0.0001184442080557,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645080566406,0.0,0.0,8.748249092604965e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646301269531,0.0,0.0,0.0001184442080557,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,0.0005618483410216,292.9163513183594,294.1499938964844,270.3436279296875,269.6089172363281,273.058837890625,270.346435546875,292.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984315933659,2.9069502360812294e-08,0.0011984024895355,-0.0750177577137947,0.0,0.0,0.0,-0.0192237198352813,60.0,-17.787948608398438,-0.0,-9.792336186364993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,0.0001124774862546,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629211425781,0.0,0.0,0.0001184442080557,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645080566406,0.0,0.0,8.748249092604965e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646301269531,0.0,0.0,0.0001184442080557,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,0.0005618483410216,292.9163513183594,294.1499938964844,270.3436279296875,269.6089172363281,273.058837890625,270.346435546875,292.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984315933659,2.9069502360812294e-08,0.0011984024895355,-0.0750177577137947,0.0,0.0,0.0,-0.0192237198352813,60.0,-17.787948608398438,-0.0,-9.792336186364993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,0.0001125280396081,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603576660156,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,0.0005621008458547,292.9131774902344,294.1499938964844,270.34014892578125,269.6065979003906,273.0299987792969,270.3439636230469,292.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132495527051105e-08,0.0011989410268142,-0.0751814618706703,0.0,0.0,0.0,-0.0192549489438533,60.0,-17.79232406616211,-0.0,-9.80113981086106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.957763671875,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593200683594,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95947265625,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.0005623729084618,292.9100036621094,294.1499938964844,270.33599853515625,269.60382080078125,273.0014038085937,270.3408508300781,292.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200359463743563e-08,0.0011995211243629,-0.0753578245639801,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.7978572845459,-0.0,-9.8106283985544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525451660156,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566345214844,0.0,0.0,0.0005629732622765,292.903564453125,294.1499938964844,270.3257141113281,269.59698486328125,272.9449157714844,270.33251953125,292.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350131214300745e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.81248664855957,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525451660156,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566345214844,0.0,0.0,0.0005629732622765,292.903564453125,294.1499938964844,270.3257141113281,269.59698486328125,272.9449157714844,270.33251953125,292.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350131214300745e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.81248664855957,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9487609863281,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94873046875,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0005636329879052,292.89703369140625,294.1499938964844,270.3129577636719,269.5884704589844,272.8893127441406,270.32159423828125,292.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.83135986328125,-0.0,-9.854641547235589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9487609863281,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94873046875,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0005636329879052,292.89703369140625,294.1499938964844,270.3129577636719,269.5884704589844,272.8893127441406,270.32159423828125,292.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.83135986328125,-0.0,-9.854641547235589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,0.0001129767406382,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,0.000118969946925,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94580078125,0.0,0.0,0.0005643421900458,292.89044189453125,294.1499938964844,270.2980041503906,269.5785217285156,272.8345031738281,270.30841064453125,292.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.96916429221028e-08,0.0012037210399284,-0.0766343176364898,0.0,0.0,0.0,-0.019532136619091,60.0,-17.853710174560547,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,0.0001129767406382,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,0.000118969946925,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94580078125,0.0,0.0,0.0005643421900458,292.89044189453125,294.1499938964844,270.2980041503906,269.5785217285156,272.8345031738281,270.30841064453125,292.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.96916429221028e-08,0.0012037210399284,-0.0766343176364898,0.0,0.0,0.0,-0.019532136619091,60.0,-17.853710174560547,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.0,0.0001131560857174,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,0.0001191588016808,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93780517578125,0.0,0.0,8.801028889138252e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379577636719,0.0,0.0,0.0001191588016808,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402770996094,0.0,0.0,0.0005652380641549,292.8837585449219,294.1499938964844,270.2810363769531,269.56719970703125,272.7804260253906,270.2928466796875,292.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056614505127,2.9915135257851944e-08,0.0012056315317749,-0.0772148966789245,0.0,0.0,0.0,-0.0196429286152124,60.0,-17.881893157958984,-0.0,-9.910846898719684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.0,0.0001131560857174,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,0.0001191588016808,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93780517578125,0.0,0.0,8.801028889138252e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379577636719,0.0,0.0,0.0001191588016808,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402770996094,0.0,0.0,0.0005652380641549,292.8837585449219,294.1499938964844,270.2810363769531,269.56719970703125,272.7804260253906,270.2928466796875,292.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056614505127,2.9915135257851944e-08,0.0012056315317749,-0.0772148966789245,0.0,0.0,0.0,-0.0196429286152124,60.0,-17.881893157958984,-0.0,-9.910846898719684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93505859375,0.0,0.0,0.0001132813122239,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93359375,0.0,0.0,0.0001192906784126,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9350280761719,0.0,0.0,8.810768486000597e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351806640625,0.0,0.0,0.0001192906784126,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374694824219,0.0,0.0,0.0005658636218868,292.88037109375,294.1499938964844,270.2718811035156,269.5610656738281,272.753662109375,270.2843933105469,291.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069954536855,3.0071191758906934e-08,0.0012069653021171,-0.0776202455163002,0.0,0.0,0.0,-0.0197202898561954,60.0,-17.899887084960938,-0.0,-9.932794853284577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322814941406,0.0,0.0,0.0001134367048507,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308166503906,0.0,0.0,0.0001194543074234,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322509765625,0.0,0.0,8.822854579193518e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.932373046875,0.0,0.0,0.0001194543074234,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346618652344,0.0,0.0,0.0005666398210451,292.8769836425781,294.1499938964844,270.2622985839844,269.5546875,272.7270202636719,270.2754211425781,291.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086508795619,3.0264835970683635e-08,0.0012086206115782,-0.0781231746077537,0.0,0.0,0.0,-0.0198162849992513,60.0,-17.922311782836914,-0.0,-9.960063351854845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,0.0001137318467954,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9251708984375,0.0,0.0,0.0001197651072288,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92657470703125,0.0,0.0,8.845810225466266e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266967773437,0.0,0.0,0.0001197651072288,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.928955078125,0.0,0.0,0.0005681141046807,292.8700866699219,294.1499938964844,270.24200439453125,269.5411071777344,272.67413330078125,270.2561950683594,291.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117957230657,3.063264131242249e-08,0.001211765105836,-0.079078271985054,0.0,0.0,0.0,-0.0199986193329095,60.0,-17.973236083984375,-0.0,-1.0011959261646552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,0.0001137318467954,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9251708984375,0.0,0.0,0.0001197651072288,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92657470703125,0.0,0.0,8.845810225466266e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266967773437,0.0,0.0,0.0001197651072288,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.928955078125,0.0,0.0,0.0005681141046807,292.8700866699219,294.1499938964844,270.24200439453125,269.5411071777344,272.67413330078125,270.2561950683594,291.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117957230657,3.063264131242249e-08,0.001211765105836,-0.079078271985054,0.0,0.0,0.0,-0.0199986193329095,60.0,-17.973236083984375,-0.0,-1.0011959261646552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208679199219,0.0,0.0,0.0001138976658694,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,0.0001199397302116,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208374023437,0.0,0.0,8.858707587933168e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92095947265625,0.0,0.0,0.0001199397302116,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231872558594,0.0,0.0,0.0005689424579031,292.8631286621094,294.1499938964844,270.2203674316406,269.5266418457031,272.62188720703125,270.2354431152344,291.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135630240663,3.0839284903549924e-08,0.0012135321740061,-0.0796147808432579,0.0,0.0,0.0,-0.0201010610908269,60.0,-18.015241622924805,-0.0,-1.00411746473128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208679199219,0.0,0.0,0.0001138976658694,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,0.0001199397302116,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208374023437,0.0,0.0,8.858707587933168e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92095947265625,0.0,0.0,0.0001199397302116,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231872558594,0.0,0.0,0.0005689424579031,292.8631286621094,294.1499938964844,270.2203674316406,269.5266418457031,272.62188720703125,270.2354431152344,291.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135630240663,3.0839284903549924e-08,0.0012135321740061,-0.0796147808432579,0.0,0.0,0.0,-0.0201010610908269,60.0,-18.015241622924805,-0.0,-1.00411746473128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162292480469,0.0,0.0,0.0001139130545197,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148254394531,0.0,0.0,0.0001199559337692,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,8.859904482960701e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0001199559337692,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184875488281,0.0,0.0,0.0005690192920155,292.8575134277344,294.1499938964844,270.2022705078125,269.5145263671875,272.5804748535156,270.218017578125,291.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.085845889927441e-08,0.0012136965524405,-0.0796645581722259,0.0,0.0,0.0,-0.0201105680316686,60.0,-18.034961700439453,-0.0,-1.0043887499477933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150390625,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91363525390625,0.0,0.0,0.0001199446196551,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150085449219,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151611328125,0.0,0.0,0.0001199446196551,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173278808594,0.0,0.0,0.0005689656245522,292.8561096191406,294.1499938964844,270.1976318359375,269.51141357421875,272.5701904296875,270.2135314941406,291.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506872141901e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.037504196166992,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091796875,0.0,0.0,0.0001137963481596,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078063964844,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091491699219,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092712402344,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114074707031,0.0,0.0,0.0005684363422915,292.8489990234375,294.1499938964844,270.17401123046875,269.4955749511719,272.5191345214844,270.1906433105469,291.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.0713010801264324e-08,0.001212453469634,-0.079286940395832,0.0,0.0,0.0,-0.020038466900587,60.0,-18.0395565032959,-0.0,-1.0023316576734945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091796875,0.0,0.0,0.0001137963481596,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078063964844,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091491699219,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092712402344,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114074707031,0.0,0.0,0.0005684363422915,292.8489990234375,294.1499938964844,270.17401123046875,269.4955749511719,272.5191345214844,270.1906433105469,291.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.0713010801264324e-08,0.001212453469634,-0.079286940395832,0.0,0.0,0.0,-0.020038466900587,60.0,-18.0395565032959,-0.0,-1.0023316576734945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
