time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,0.0001136930732172,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90484619140625,0.0,0.0,0.0001197242818307,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,8.842794341035187e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90631103515625,0.0,0.0,0.0001197242818307,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,0.0005679204477928,292.8454284667969,294.1499938964844,270.16192626953125,269.4874572753906,272.49383544921875,270.17889404296875,291.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113840784877,3.058430664282241e-08,0.0012113534612581,-0.0789527669548988,0.0,0.0,0.0,-0.0199746638536453,60.0,-18.033653259277344,-0.0,-1.00051309459559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0001135464408434,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018859863281,0.0,0.0,0.0001195698714582,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031982421875,0.0,0.0,8.831390005070716e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9033203125,0.0,0.0,0.0001195698714582,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054260253906,0.0,0.0,0.0005671879625879,292.8418273925781,294.1499938964844,270.1496887207031,269.479248046875,272.4687194824219,270.1669921875,291.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098220176994,3.040156926203963e-08,0.0012097916333004,-0.0784782543778419,0.0,0.0,0.0,-0.0198840778321027,60.0,-18.022329330444336,-0.0,-9.97933966573328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8972473144531,0.0,0.0,0.0001131416574935,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8959045410156,0.0,0.0,0.0001191436167573,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.897216796875,0.0,0.0,8.799906936474144e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973388671875,0.0,0.0,0.0001191436167573,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994140625,0.0,0.0,0.0005651660030707,292.8346252441406,294.1499938964844,270.1249694824219,269.4626159667969,272.4189758300781,270.1428527832031,291.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055094121024,2.9897122999500425e-08,0.0012054794933646,-0.0771680995821952,0.0,0.0,0.0,-0.0196340084075927,60.0,-17.98147964477539,-0.0,-9.908314524409437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8972473144531,0.0,0.0,0.0001131416574935,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8959045410156,0.0,0.0,0.0001191436167573,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.897216796875,0.0,0.0,8.799906936474144e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973388671875,0.0,0.0,0.0001191436167573,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994140625,0.0,0.0,0.0005651660030707,292.8346252441406,294.1499938964844,270.1249694824219,269.4626159667969,272.4189758300781,270.1428527832031,291.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055094121024,2.9897122999500425e-08,0.0012054794933646,-0.0771680995821952,0.0,0.0,0.0,-0.0196340084075927,60.0,-17.98147964477539,-0.0,-9.908314524409437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8912048339844,0.0,0.0,0.0001126786519307,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.889892578125,0.0,0.0,0.0001186560475616,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89117431640625,0.0,0.0,8.763895311858505e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89129638671875,0.0,0.0,0.0001186560475616,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8933410644531,0.0,0.0,0.000562853179872,292.8273620605469,294.1499938964844,270.1000061035156,269.4458312988281,272.36993408203125,270.1184387207031,291.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200575963594,2.932011966549908e-08,0.0012005467433482,-0.075669027864933,0.0,0.0,0.0,-0.0193479694426059,60.0,-17.923423767089844,-0.0,-9.827384417349094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8912048339844,0.0,0.0,0.0001126786519307,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.889892578125,0.0,0.0,0.0001186560475616,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89117431640625,0.0,0.0,8.763895311858505e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89129638671875,0.0,0.0,0.0001186560475616,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8933410644531,0.0,0.0,0.000562853179872,292.8273620605469,294.1499938964844,270.1000061035156,269.4458312988281,272.36993408203125,270.1184387207031,291.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200575963594,2.932011966549908e-08,0.0012005467433482,-0.075669027864933,0.0,0.0,0.0,-0.0193479694426059,60.0,-17.923423767089844,-0.0,-9.827384417349094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851318359375,0.0,0.0,0.000112309186079,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88385009765625,0.0,0.0,0.0001182669802801,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851013183594,0.0,0.0,8.735158917261288e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8852233886719,0.0,0.0,0.0001182669802801,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872375488281,0.0,0.0,0.0005610076477751,292.820068359375,294.1499938964844,270.0750427246094,269.42901611328125,272.32159423828125,270.0938415527344,291.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966389138251,2.885969152544021e-08,0.0011966100428253,-0.0744724571704864,0.0,0.0,0.0,-0.0191197171807289,60.0,-17.86701202392578,-0.0,-9.76304264099781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851318359375,0.0,0.0,0.000112309186079,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88385009765625,0.0,0.0,0.0001182669802801,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851013183594,0.0,0.0,8.735158917261288e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8852233886719,0.0,0.0,0.0001182669802801,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872375488281,0.0,0.0,0.0005610076477751,292.820068359375,294.1499938964844,270.0750427246094,269.42901611328125,272.32159423828125,270.0938415527344,291.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966389138251,2.885969152544021e-08,0.0011966100428253,-0.0744724571704864,0.0,0.0,0.0,-0.0191197171807289,60.0,-17.86701202392578,-0.0,-9.76304264099781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8789978027344,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777160644531,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8789978027344,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87908935546875,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810729980469,0.0,0.0,0.0005595714901573,292.8127136230469,294.1499938964844,270.05029296875,269.4123229980469,272.2739562988281,270.0692749023437,291.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935756774619,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.825864791870117,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8789978027344,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777160644531,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8789978027344,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87908935546875,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810729980469,0.0,0.0,0.0005595714901573,292.8127136230469,294.1499938964844,270.05029296875,269.4123229980469,272.2739562988281,270.0692749023437,291.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935756774619,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.825864791870117,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759155273437,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746643066406,0.0,0.0,0.0001178140373667,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759155273437,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760070800781,0.0,0.0,0.0001178140373667,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87799072265625,0.0,0.0,0.0005588590865954,292.8090209960937,294.1499938964844,270.0380859375,269.404052734375,272.2503356933594,270.0570678710937,291.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920558754354,2.8323677625508026e-08,0.0011920275865122,-0.0730790644884109,0.0,0.0,0.0,-0.0188539959490299,60.0,-17.80712890625,-0.0,-9.68840367931989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728332519531,0.0,0.0,0.0001117395731853,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87158203125,0.0,0.0,0.0001176671503344,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.872802734375,0.0,0.0,8.690855611348525e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729248046875,0.0,0.0,0.0001176671503344,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748779296875,0.0,0.0,0.0005581622826866,292.8053283691406,294.1499938964844,270.0260009765625,269.3959045410156,272.2268981933594,270.0449523925781,291.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190569717437,2.8149850450631675e-08,0.0011905415449291,-0.0726270973682403,0.0,0.0,0.0,-0.018767824396491,60.0,-17.78904914855957,-0.0,-9.6642601477015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666076660156,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8665771484375,0.0,0.0,8.669817179907113e-05,291.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86669921875,0.0,0.0,0.0001173823038698,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8686218261719,0.0,0.0,0.0005568111082538,292.7978820800781,294.1499938964844,270.0023803710937,269.3799133300781,272.180419921875,270.0210876464844,291.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.7540283203125,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666076660156,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8665771484375,0.0,0.0,8.669817179907113e-05,291.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86669921875,0.0,0.0,0.0001173823038698,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8686218261719,0.0,0.0,0.0005568111082538,292.7978820800781,294.1499938964844,270.0023803710937,269.3799133300781,272.180419921875,270.0210876464844,291.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.7540283203125,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603210449219,0.0,0.0,0.0001112128229578,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8591003417969,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8602905273437,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86041259765625,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623046875,0.0,0.0,0.0005555310635827,292.7903747558594,294.1499938964844,269.9796447753906,269.3645324707031,272.1346130371094,269.9980163574219,291.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493424425983903e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.720579147338867,-0.0,-9.573357573344765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603210449219,0.0,0.0,0.0001112128229578,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8591003417969,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8602905273437,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86041259765625,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623046875,0.0,0.0,0.0005555310635827,292.7903747558594,294.1499938964844,269.9796447753906,269.3645324707031,272.1346130371094,269.9980163574219,291.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493424425983903e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.720579147338867,-0.0,-9.573357573344765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85400390625,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.852783203125,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539733886719,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540954589844,0.0,0.0,0.0001168580565718,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85595703125,0.0,0.0,0.0005543243023566,292.7828369140625,294.1499938964844,269.9580078125,269.349853515625,272.0892944335937,269.9757080078125,291.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.68841552734375,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85400390625,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.852783203125,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539733886719,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540954589844,0.0,0.0,0.0001168580565718,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85595703125,0.0,0.0,0.0005543243023566,292.7828369140625,294.1499938964844,269.9580078125,269.349853515625,272.0892944335937,269.9757080078125,291.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.68841552734375,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8476257324219,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.846435546875,0.0,0.0,0.0001166254878626,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8475952148437,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84771728515625,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,0.0005532210925593,292.7752380371094,294.1499938964844,269.9377136230469,269.3360900878906,272.044677734375,269.9547119140625,291.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.691715117464356e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567315012216,60.0,-17.658306121826172,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8476257324219,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.846435546875,0.0,0.0,0.0001166254878626,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8475952148437,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84771728515625,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,0.0005532210925593,292.7752380371094,294.1499938964844,269.9377136230469,269.3360900878906,272.044677734375,269.9547119140625,291.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.691715117464356e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567315012216,60.0,-17.658306121826172,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84442138671875,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432312011719,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443908691406,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.844482421875,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463439941406,0.0,0.0,0.0005527024040929,292.7714233398437,294.1499938964844,269.9281311035156,269.32958984375,272.0225830078125,269.9446105957031,291.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840706229209,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.643850326538086,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8411865234375,0.0,0.0,0.0001105500487028,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84002685546875,0.0,0.0,0.0001164145214715,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8411560058594,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412780761719,0.0,0.0,0.0001164145214715,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431091308594,0.0,0.0,0.0005522203864529,292.7676086425781,294.1499938964844,269.9189758300781,269.3233642578125,272.0006408691406,269.9349365234375,291.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.6667493102650042e-08,0.0011778683401644,-0.068771131336689,0.0,0.0,0.0,-0.018032968044281,60.0,-17.63005256652832,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.834716796875,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83355712890625,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8346862792969,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348083496094,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,0.0005513516953215,292.7599182128906,294.1499938964844,269.9020080566406,269.31182861328125,271.9571838378906,269.9166259765625,291.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.645077756824321e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.604188919067383,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.834716796875,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83355712890625,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8346862792969,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348083496094,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,0.0005513516953215,292.7599182128906,294.1499938964844,269.9020080566406,269.31182861328125,271.9571838378906,269.9166259765625,291.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.645077756824321e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.604188919067383,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82818603515625,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8270568847656,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8281555175781,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282775878906,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8300476074219,0.0,0.0,0.0005506304441951,292.7521667480469,294.1499938964844,269.88702392578125,269.3016662597656,271.9143981933594,269.9002380371094,291.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.581356048583984,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82818603515625,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8270568847656,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8281555175781,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282775878906,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8300476074219,0.0,0.0,0.0005506304441951,292.7521667480469,294.1499938964844,269.88702392578125,269.3016662597656,271.9143981933594,269.9002380371094,291.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.581356048583984,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82159423828125,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82049560546875,0.0,0.0,0.0001159636376542,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82159423828125,0.0,0.0,8.565034659113735e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216857910156,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82342529296875,0.0,0.0,0.0005500816041603,292.744384765625,294.1499938964844,269.8742980957031,269.29296875,271.872314453125,269.885986328125,291.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824548721313,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.561992645263672,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82159423828125,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82049560546875,0.0,0.0,0.0001159636376542,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82159423828125,0.0,0.0,8.565034659113735e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216857910156,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82342529296875,0.0,0.0,0.0005500816041603,292.744384765625,294.1499938964844,269.8742980957031,269.29296875,271.872314453125,269.885986328125,291.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824548721313,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.561992645263672,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8149719238281,0.0,0.0,0.0001100442459573,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8138732910156,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81494140625,0.0,0.0,8.558997069485486e-05,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150329589844,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167724609375,0.0,0.0,0.0005496938247233,292.7365417480469,294.1499938964844,269.864013671875,269.2859802246094,271.83087158203125,269.8737487792969,291.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725053191184,2.603718840532565e-08,0.0011724793585017,-0.0671306401491165,0.0,0.0,0.0,-0.0177205018699169,60.0,-17.545822143554688,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8149719238281,0.0,0.0,0.0001100442459573,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8138732910156,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81494140625,0.0,0.0,8.558997069485486e-05,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150329589844,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167724609375,0.0,0.0,0.0005496938247233,292.7365417480469,294.1499938964844,269.864013671875,269.2859802246094,271.83087158203125,269.8737487792969,291.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725053191184,2.603718840532565e-08,0.0011724793585017,-0.0671306401491165,0.0,0.0,0.0,-0.0177205018699169,60.0,-17.545822143554688,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116149902344,0.0,0.0,0.0001100203662645,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8105163574219,0.0,0.0,0.0001158567465608,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116149902344,0.0,0.0,8.557139517506585e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81170654296875,0.0,0.0,0.0001158567465608,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134155273437,0.0,0.0,0.0005495744990184,292.7325744628906,294.1499938964844,269.8598327636719,269.2831420898437,271.8104248046875,269.8685607910156,291.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722508352249,2.6007427322838346e-08,0.0011722248746082,-0.0670531690120697,0.0,0.0,0.0,-0.0177057478576898,60.0,-17.53920555114746,-0.0,-9.369158959771084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082580566406,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80718994140625,0.0,0.0,0.0001158417289843,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082580566406,0.0,0.0,8.556030661566183e-05,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.808349609375,0.0,0.0,0.0001158417289843,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100280761719,0.0,0.0,0.0005495032528415,292.7286071777344,294.1499938964844,269.8563842773437,269.28076171875,271.7901611328125,269.8640441894531,291.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969356834888,60.0,-17.5335636138916,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.801513671875,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8004455566406,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8014831542969,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80157470703125,0.0,0.0,0.0001158413433586,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8032531738281,0.0,0.0,0.000549501448404,292.7206726074219,294.1499938964844,269.85162353515625,269.27752685546875,271.7501525878906,269.8569030761719,291.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.598920367802293e-08,0.0011720688780769,-0.0670057237148284,0.0,0.0,0.0,-0.0176967121660709,60.0,-17.525001525878906,-0.0,-9.36666779693951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.801513671875,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8004455566406,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8014831542969,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80157470703125,0.0,0.0,0.0001158413433586,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8032531738281,0.0,0.0,0.000549501448404,292.7206726074219,294.1499938964844,269.85162353515625,269.27752685546875,271.7501525878906,269.8569030761719,291.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.598920367802293e-08,0.0011720688780769,-0.0670057237148284,0.0,0.0,0.0,-0.0176967121660709,60.0,-17.525001525878906,-0.0,-9.36666779693951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947082519531,0.0,0.0,0.0001100454537663,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.79364013671875,0.0,0.0,0.000115883158287,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,8.559090929338709e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947692871094,0.0,0.0,0.000115883158287,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964172363281,0.0,0.0,0.0005496998201124,292.712646484375,294.1499938964844,269.8500061035156,269.27642822265625,271.7108764648437,269.8526916503906,291.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725177755579,2.6038682321427583e-08,0.0011724916985258,-0.0671345293521881,0.0,0.0,0.0,-0.017721239477396,60.0,-17.5202579498291,-0.0,-9.373430742698474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947082519531,0.0,0.0,0.0001100454537663,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.79364013671875,0.0,0.0,0.000115883158287,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,8.559090929338709e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947692871094,0.0,0.0,0.000115883158287,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964172363281,0.0,0.0,0.0005496998201124,292.712646484375,294.1499938964844,269.8500061035156,269.27642822265625,271.7108764648437,269.8526916503906,291.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725177755579,2.6038682321427583e-08,0.0011724916985258,-0.0671345293521881,0.0,0.0,0.0,-0.017721239477396,60.0,-17.5202579498291,-0.0,-9.373430742698474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878112792969,0.0,0.0,0.0001101019079214,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867736816406,0.0,0.0,0.0001159426101366,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878112792969,0.0,0.0,8.563481969758868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78790283203125,0.0,0.0,0.0001159426101366,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7895202636719,0.0,0.0,0.0005499818362295,292.7045593261719,294.1499938964844,269.8500061035156,269.27642822265625,271.67242431640625,269.8510131835937,291.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731192935258,2.610903138133836e-08,0.0011730931000784,-0.0673176497220993,0.0,0.0,0.0,-0.017756113782525,60.0,-17.518310546875,-0.0,-9.38305078079793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878112792969,0.0,0.0,0.0001101019079214,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867736816406,0.0,0.0,0.0001159426101366,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878112792969,0.0,0.0,8.563481969758868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78790283203125,0.0,0.0,0.0001159426101366,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7895202636719,0.0,0.0,0.0005499818362295,292.7045593261719,294.1499938964844,269.8500061035156,269.27642822265625,271.67242431640625,269.8510131835937,291.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731192935258,2.610903138133836e-08,0.0011730931000784,-0.0673176497220993,0.0,0.0,0.0,-0.017756113782525,60.0,-17.518310546875,-0.0,-9.38305078079793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7808837890625,0.0,0.0,0.0001101550878956,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77984619140625,0.0,0.0,0.0001159986131824,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7808532714844,0.0,0.0,8.567618351662531e-05,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78094482421875,0.0,0.0,0.0001159986131824,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825622558594,0.0,0.0,0.0005502474959939,292.6964111328125,294.1499938964844,269.8500061035156,269.27642822265625,271.634765625,269.8503723144531,291.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.6175301925945863e-08,0.001173659809865,-0.0674901530146598,0.0,0.0,0.0,-0.0177889671176671,60.0,-17.516674041748047,-0.0,-9.392117306106229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7808837890625,0.0,0.0,0.0001101550878956,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77984619140625,0.0,0.0,0.0001159986131824,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7808532714844,0.0,0.0,8.567618351662531e-05,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78094482421875,0.0,0.0,0.0001159986131824,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825622558594,0.0,0.0,0.0005502474959939,292.6964111328125,294.1499938964844,269.8500061035156,269.27642822265625,271.634765625,269.8503723144531,291.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.6175301925945863e-08,0.001173659809865,-0.0674901530146598,0.0,0.0,0.0,-0.0177889671176671,60.0,-17.516674041748047,-0.0,-9.392117306106229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773742675781,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763671875,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773742675781,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7774658203125,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.779052734375,0.0,0.0,0.0005503740394487,292.6922912597656,294.1499938964844,269.8500061035156,269.27642822265625,271.6162109375,269.8502197265625,291.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.6206867786982e-08,0.001173929660581,-0.0675723180174827,0.0,0.0,0.0,-0.0178046151995658,60.0,-17.5157413482666,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
