time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728576660156,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755126953125,0.0,0.0,0.000550496566575,292.6882019042969,294.1499938964844,269.8500061035156,269.27642822265625,271.5978698730469,269.85015869140625,291.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.6237438888188084e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.51469612121582,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.76580810546875,0.0,0.0,0.0001161005566245,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76678466796875,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684326171875,0.0,0.0,0.0005507310270331,292.6799011230469,294.1499938964844,269.8500061035156,269.27642822265625,271.561767578125,269.8500671386719,291.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.512266159057617,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.76580810546875,0.0,0.0,0.0001161005566245,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76678466796875,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684326171875,0.0,0.0,0.0005507310270331,292.6799011230469,294.1499938964844,269.8500061035156,269.27642822265625,271.561767578125,269.8500671386719,291.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.512266159057617,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7587280273437,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,8.578616689192131e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.759765625,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76129150390625,0.0,0.0,0.0005509538459591,292.6716003417969,294.1499938964844,269.8500061035156,269.27642822265625,271.5263061523437,269.8500061035156,291.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351507642630168e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.509456634521484,-0.0,-9.416245205784437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7587280273437,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,8.578616689192131e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.759765625,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76129150390625,0.0,0.0,0.0005509538459591,292.6716003417969,294.1499938964844,269.8500061035156,269.27642822265625,271.5263061523437,269.8500061035156,291.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351507642630168e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.509456634521484,-0.0,-9.416245205784437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7515563964844,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,8.581930887885392e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525939941406,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75408935546875,0.0,0.0,0.0005511667113751,292.6632080078125,294.1499938964844,269.8500061035156,269.27642822265625,271.4915771484375,269.8500061035156,291.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756465537473,2.64046100539872e-08,0.0011756202438846,-0.068086989223957,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.506271362304688,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7515563964844,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,8.581930887885392e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525939941406,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75408935546875,0.0,0.0,0.0005511667113751,292.6632080078125,294.1499938964844,269.8500061035156,269.27642822265625,271.4915771484375,269.8500061035156,291.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756465537473,2.64046100539872e-08,0.0011756202438846,-0.068086989223957,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.506271362304688,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452697753906,0.0,0.0,0.0001103800459532,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74432373046875,0.0,0.0,0.0001162355038104,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452697753906,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0001162355038104,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.746826171875,0.0,0.0,0.0005513711948879,292.6547546386719,294.1499938964844,269.8500061035156,269.27642822265625,271.4576110839844,269.8500061035156,291.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455612811560065e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279278963804,60.0,-17.50276756286621,-0.0,-9.430515035546705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452697753906,0.0,0.0,0.0001103800459532,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74432373046875,0.0,0.0,0.0001162355038104,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452697753906,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0001162355038104,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.746826171875,0.0,0.0,0.0005513711948879,292.6547546386719,294.1499938964844,269.8500061035156,269.27642822265625,271.4576110839844,269.8500061035156,291.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455612811560065e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279278963804,60.0,-17.50276756286621,-0.0,-9.430515035546705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7416381835937,0.0,0.0,0.0001104009934351,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,0.0001162575645139,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7416076660156,0.0,0.0,8.586743933847174e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74169921875,0.0,0.0,0.0001162575645139,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431640625,0.0,0.0,0.0005514758522622,292.6505126953125,294.1499938964844,269.8500061035156,269.27642822265625,271.4408874511719,269.8500061035156,291.61346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481721704385563e-08,0.0011762793874368,-0.0682876780629158,0.0,0.0,0.0,-0.0179408695548772,60.0,-17.50101661682129,-0.0,-9.434094749849464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73797607421875,0.0,0.0,0.0001104327238863,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7370300292969,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7379455566406,0.0,0.0,8.589211938669905e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.739501953125,0.0,0.0,0.0005516343517228,292.646240234375,294.1499938964844,269.8500061035156,269.27642822265625,271.42431640625,269.8500061035156,291.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521261631273774e-08,0.001176617341116,-0.0683905854821205,0.0,0.0,0.0,-0.0179604701697826,60.0,-17.5,-0.0,-9.439519033094257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306213378906,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72967529296875,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,8.59747888171114e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306823730469,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,0.000552165263798,292.6376647949219,294.1499938964844,269.8500061035156,269.27642822265625,271.3917236328125,269.8500061035156,291.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777762556448,2.6653708573576296e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.502965927124023,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306213378906,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72967529296875,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,8.59747888171114e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306823730469,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,0.000552165263798,292.6376647949219,294.1499938964844,269.8500061035156,269.27642822265625,271.3917236328125,269.8500061035156,291.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777762556448,2.6653708573576296e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.502965927124023,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231750488281,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222900390625,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231750488281,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232666015625,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,0.0005528036272153,292.6290588378906,294.1499938964844,269.8500061035156,269.27642822265625,271.3597106933594,269.8500061035156,291.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791378492489,2.6812958964228528e-08,0.0011791109573096,-0.0691496580839157,0.0,0.0,0.0,-0.018105074763298,60.0,-17.510820388793945,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231750488281,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222900390625,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231750488281,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232666015625,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,0.0005528036272153,292.6290588378906,294.1499938964844,269.8500061035156,269.27642822265625,271.3597106933594,269.8500061035156,291.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791378492489,2.6812958964228528e-08,0.0011791109573096,-0.0691496580839157,0.0,0.0,0.0,-0.018105074763298,60.0,-17.510820388793945,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156982421875,0.0,0.0,0.0001107778880395,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148132324219,0.0,0.0,0.0001166544461739,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156677246094,0.0,0.0,8.616058039478958e-05,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157592773437,0.0,0.0,0.0001166544461739,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171630859375,0.0,0.0,0.0005533584626391,292.620361328125,294.1499938964844,269.8500061035156,269.27642822265625,271.328369140625,269.8500061035156,291.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803213274106,2.69513726891546e-08,0.0011802944354712,-0.0695098116993904,0.0,0.0,0.0,-0.0181736927479505,60.0,-17.519062042236328,-0.0,-9.498617004055633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156982421875,0.0,0.0,0.0001107778880395,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148132324219,0.0,0.0,0.0001166544461739,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156677246094,0.0,0.0,8.616058039478958e-05,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157592773437,0.0,0.0,0.0001166544461739,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171630859375,0.0,0.0,0.0005533584626391,292.620361328125,294.1499938964844,269.8500061035156,269.27642822265625,271.328369140625,269.8500061035156,291.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803213274106,2.69513726891546e-08,0.0011802944354712,-0.0695098116993904,0.0,0.0,0.0,-0.0181736927479505,60.0,-17.519062042236328,-0.0,-9.498617004055633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081604003906,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.707275390625,0.0,0.0,0.0001167259397334,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081298828125,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7082214355469,0.0,0.0,0.0001167259397334,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095947265625,0.0,0.0,0.0005536976386792,292.6116027832031,294.1499938964844,269.8500061035156,269.27642822265625,271.2976379394531,269.8500061035156,291.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810448486357,2.703597523634471e-08,0.0011810178402811,-0.0697299242019653,0.0,0.0,0.0,-0.0182156320661306,60.0,-17.522865295410156,-0.0,-9.51026279949474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081604003906,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.707275390625,0.0,0.0,0.0001167259397334,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081298828125,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7082214355469,0.0,0.0,0.0001167259397334,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095947265625,0.0,0.0,0.0005536976386792,292.6116027832031,294.1499938964844,269.8500061035156,269.27642822265625,271.2976379394531,269.8500061035156,291.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810448486357,2.703597523634471e-08,0.0011810178402811,-0.0697299242019653,0.0,0.0,0.0,-0.0182156320661306,60.0,-17.522865295410156,-0.0,-9.51026279949474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.704345703125,0.0,0.0,0.0001108602882595,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7034912109375,0.0,0.0,0.0001167412265203,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.704345703125,0.0,0.0,8.62246670294553e-05,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70440673828125,0.0,0.0,0.0001167412265203,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057800292969,0.0,0.0,0.0005537701072171,292.6072082519531,294.1499938964844,269.8500061035156,269.27642822265625,271.282470703125,269.8500061035156,291.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054056772612973e-08,0.0011811725562438,-0.0697769746184349,0.0,0.0,0.0,-0.0182245969772338,60.0,-17.522377014160156,-0.0,-9.512752541240844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005615234375,0.0,0.0,0.0001108589640352,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996765136719,0.0,0.0,0.0001167398295365,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005310058594,0.0,0.0,8.62236411194317e-05,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006225585937,0.0,0.0,0.0001167398295365,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70196533203125,0.0,0.0,0.0005537634715437,292.602783203125,294.1499938964844,269.8500061035156,269.27642822265625,271.2674865722656,269.8500061035156,291.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811855947598,2.7052402984395485e-08,0.0011811584699898,-0.0697726681828498,0.0,0.0,0.0,-0.0182237774133682,60.0,-17.51952362060547,-0.0,-9.5125251675654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929016113281,0.0,0.0,0.0001108140568248,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920471191406,0.0,0.0,0.0001166925430879,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69287109375,0.0,0.0,8.618871652288362e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929626464844,0.0,0.0,0.0001166925430879,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,0.0005535391974262,292.59393310546875,294.1499938964844,269.8500061035156,269.27642822265625,271.2380065917969,269.8500061035156,291.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807072442024,2.6996445967597538e-08,0.0011806802358478,-0.0696270838379859,0.0,0.0,0.0,-0.0181960389018058,60.0,-17.507144927978516,-0.0,-9.504820042138817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929016113281,0.0,0.0,0.0001108140568248,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920471191406,0.0,0.0,0.0001166925430879,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69287109375,0.0,0.0,8.618871652288362e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929626464844,0.0,0.0,0.0001166925430879,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,0.0005535391974262,292.59393310546875,294.1499938964844,269.8500061035156,269.27642822265625,271.2380065917969,269.8500061035156,291.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807072442024,2.6996445967597538e-08,0.0011806802358478,-0.0696270838379859,0.0,0.0,0.0,-0.0181960389018058,60.0,-17.507144927978516,-0.0,-9.504820042138817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6851806640625,0.0,0.0,0.0001107266289182,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6843566894531,0.0,0.0,0.0001166004731203,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6851806640625,0.0,0.0,8.612070814706385e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68524169921875,0.0,0.0,0.0001166004731203,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,0.0005531024071387,292.5850524902344,294.1499938964844,269.8500061035156,269.27642822265625,271.2091369628906,269.8500061035156,291.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797758052125,2.6887487791782405e-08,0.0011797489132732,-0.069343589246273,0.0,0.0,0.0,-0.0181420259177684,60.0,-17.48712158203125,-0.0,-9.489826879871545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6851806640625,0.0,0.0,0.0001107266289182,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6843566894531,0.0,0.0,0.0001166004731203,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6851806640625,0.0,0.0,8.612070814706385e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68524169921875,0.0,0.0,0.0001166004731203,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,0.0005531024071387,292.5850524902344,294.1499938964844,269.8500061035156,269.27642822265625,271.2091369628906,269.8500061035156,291.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797758052125,2.6887487791782405e-08,0.0011797489132732,-0.069343589246273,0.0,0.0,0.0,-0.0181420259177684,60.0,-17.48712158203125,-0.0,-9.489826879871545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67742919921875,0.0,0.0,0.000110610271804,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.0001164779459941,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.67742919921875,0.0,0.0,8.603020978625864e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,0.0001164779459941,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788024902344,0.0,0.0,0.0005525212036445,292.5761108398437,294.1499938964844,269.8500061035156,269.27642822265625,271.180908203125,269.8500061035156,291.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785360984504,2.6742490888409524e-08,0.0011785093229264,-0.0689662918448448,0.0,0.0,0.0,-0.0180701445788145,60.0,-17.46133804321289,-0.0,-9.46989331396253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67742919921875,0.0,0.0,0.000110610271804,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.0001164779459941,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.67742919921875,0.0,0.0,8.603020978625864e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,0.0001164779459941,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788024902344,0.0,0.0,0.0005525212036445,292.5761108398437,294.1499938964844,269.8500061035156,269.27642822265625,271.180908203125,269.8500061035156,291.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785360984504,2.6742490888409524e-08,0.0011785093229264,-0.0689662918448448,0.0,0.0,0.0,-0.0180701445788145,60.0,-17.46133804321289,-0.0,-9.46989331396253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6696472167969,0.0,0.0,0.0001104549810406,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688232421875,0.0,0.0,0.0001163144115707,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6696472167969,0.0,0.0,8.590942888986319e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697082519531,0.0,0.0,0.0001163144115707,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,0.0005517454701475,292.5671081542969,294.1499938964844,269.8500061035156,269.27642822265625,271.1532897949219,269.8500061035156,291.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768816038966,2.654897102161157e-08,0.0011768550612032,-0.0684626922011375,0.0,0.0,0.0,-0.0179742109030485,60.0,-17.43030548095703,-0.0,-9.443320436730573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6696472167969,0.0,0.0,0.0001104549810406,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688232421875,0.0,0.0,0.0001163144115707,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6696472167969,0.0,0.0,8.590942888986319e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697082519531,0.0,0.0,0.0001163144115707,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,0.0005517454701475,292.5671081542969,294.1499938964844,269.8500061035156,269.27642822265625,271.1532897949219,269.8500061035156,291.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768816038966,2.654897102161157e-08,0.0011768550612032,-0.0684626922011375,0.0,0.0,0.0,-0.0179742109030485,60.0,-17.43030548095703,-0.0,-9.443320436730573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6657409667969,0.0,0.0,0.0001103567410609,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649169921875,0.0,0.0,0.0001162109620054,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6657409667969,0.0,0.0,8.583302405895665e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658020019531,0.0,0.0,0.0001162109620054,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6670837402344,0.0,0.0,0.000551254779566,292.5626220703125,294.1499938964844,269.8500061035156,269.27642822265625,271.13970947265625,269.8500061035156,291.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758350301533,2.642655339002432e-08,0.0011758086038753,-0.0681440979242324,0.0,0.0,0.0,-0.0179135259240865,60.0,-17.412094116210938,-0.0,-9.426530311884562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618347167969,0.0,0.0,0.0001102416572393,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,0.0001160897736554,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66180419921875,0.0,0.0,8.574350795242935e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618957519531,0.0,0.0,0.0001160897736554,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66314697265625,0.0,0.0,0.0005506799207068,292.55810546875,294.1499938964844,269.8500061035156,269.27642822265625,271.12628173828125,269.8500061035156,291.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746088275685,2.628313922059533e-08,0.0011745826341211,-0.0677708387374877,0.0,0.0,0.0,-0.0178424306213855,60.0,-17.391456604003906,-0.0,-9.406879541984381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539611816406,0.0,0.0,0.000109969980258,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531677246094,0.0,0.0,0.000115803683002,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539611816406,0.0,0.0,8.553220686735585e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540222167969,0.0,0.0,0.000115803683002,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,0.0005493228090927,292.549072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.09991455078125,269.8500061035156,291.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717142770066,2.5944588699644555e-08,0.0011716883163899,-0.0668895840644836,0.0,0.0,0.0,-0.0176745988428592,60.0,-17.343505859375,-0.0,-9.360572050809425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539611816406,0.0,0.0,0.000109969980258,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531677246094,0.0,0.0,0.000115803683002,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539611816406,0.0,0.0,8.553220686735585e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540222167969,0.0,0.0,0.000115803683002,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,0.0005493228090927,292.549072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.09991455078125,269.8500061035156,291.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717142770066,2.5944588699644555e-08,0.0011716883163899,-0.0668895840644836,0.0,0.0,0.0,-0.0176745988428592,60.0,-17.343505859375,-0.0,-9.360572050809425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460876464844,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452941894531,0.0,0.0,0.0001154706769739,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.64605712890625,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461486816406,0.0,0.0,0.0001154706769739,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473693847656,0.0,0.0,0.0005477431695908,292.5400085449219,294.1499938964844,269.8500061035156,269.27642822265625,271.0741271972656,269.8500061035156,291.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550527027462522e-08,0.0011683194898068,-0.0658636391162872,0.0,0.0,0.0,-0.0174792502075433,60.0,-17.287641525268555,-0.0,-9.30681522959276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460876464844,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452941894531,0.0,0.0,0.0001154706769739,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.64605712890625,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461486816406,0.0,0.0,0.0001154706769739,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473693847656,0.0,0.0,0.0005477431695908,292.5400085449219,294.1499938964844,269.8500061035156,269.27642822265625,271.0741271972656,269.8500061035156,291.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550527027462522e-08,0.0011683194898068,-0.0658636391162872,0.0,0.0,0.0,-0.0174792502075433,60.0,-17.287641525268555,-0.0,-9.30681522959276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6381530761719,0.0,0.0,0.0001093174359994,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,0.000115116519737,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6381530761719,0.0,0.0,8.502467244397849e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382141113281,0.0,0.0,0.000115116519737,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394348144531,0.0,0.0,0.0005460632382892,292.53094482421875,294.1499938964844,269.8500061035156,269.27642822265625,271.0489501953125,269.8500061035156,291.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647617211565,2.5131432934699663e-08,0.001164736575447,-0.0647723004221916,0.0,0.0,0.0,-0.0172714907675981,60.0,-17.226818084716797,-0.0,-9.24981264915914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6381530761719,0.0,0.0,0.0001093174359994,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,0.000115116519737,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6381530761719,0.0,0.0,8.502467244397849e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382141113281,0.0,0.0,0.000115116519737,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394348144531,0.0,0.0,0.0005460632382892,292.53094482421875,294.1499938964844,269.8500061035156,269.27642822265625,271.0489501953125,269.8500061035156,291.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647617211565,2.5131432934699663e-08,0.001164736575447,-0.0647723004221916,0.0,0.0,0.0,-0.0172714907675981,60.0,-17.226818084716797,-0.0,-9.24981264915914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302185058594,0.0,0.0,0.0001090006553567,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62945556640625,0.0,0.0,0.0001147829389083,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302185058594,0.0,0.0,8.47782866912894e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302795410156,0.0,0.0,0.0001147829389083,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314697265625,0.0,0.0,0.0005444808048196,292.5218200683594,294.1499938964844,269.8500061035156,269.27642822265625,271.0242919921875,269.8500061035156,291.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613862589001,2.4736683812420785e-08,0.0011613614624366,-0.0637441501021385,0.0,0.0,0.0,-0.0170757975429296,60.0,-17.165395736694336,-0.0,-9.196281780532445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302185058594,0.0,0.0,0.0001090006553567,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62945556640625,0.0,0.0,0.0001147829389083,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302185058594,0.0,0.0,8.47782866912894e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302795410156,0.0,0.0,0.0001147829389083,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314697265625,0.0,0.0,0.0005444808048196,292.5218200683594,294.1499938964844,269.8500061035156,269.27642822265625,271.0242919921875,269.8500061035156,291.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613862589001,2.4736683812420785e-08,0.0011613614624366,-0.0637441501021385,0.0,0.0,0.0,-0.0170757975429296,60.0,-17.165395736694336,-0.0,-9.196281780532445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,0.0001088656281353,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62548828125,0.0,0.0,0.0001146407448686,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.626220703125,0.0,0.0,8.467326551908627e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263122558594,0.0,0.0,0.0001146407448686,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6274719238281,0.0,0.0,0.0005438063526526,292.51727294921875,294.1499938964844,269.8500061035156,269.27642822265625,271.01220703125,269.8500061035156,291.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599473655223,2.4568423739879108e-08,0.0011599228018894,-0.063305839896202,0.0,0.0,0.0,-0.0169923845678567,60.0,-17.136913299560547,-0.0,-9.173511728022277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62225341796875,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215209960937,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62225341796875,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.622314453125,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0005431928439065,292.5127258300781,294.1499938964844,269.8500061035156,269.27642822265625,271.00030517578125,269.8500061035156,291.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158638857305,2.4415385269094265e-08,0.0011586145265027,-0.0629071593284607,0.0,0.0,0.0,-0.0169165190309286,60.0,-17.110637664794922,-0.0,-9.152825697356093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
