time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499816894531,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,0.0001071506776497,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499816894531,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500427246094,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508972167969,0.0,0.0,0.0005082766874693,292.3177795410156,294.1499938964844,269.8500061035156,269.27642822265625,270.6051330566406,269.8500061035156,291.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.832777976989746,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416809082031,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416809082031,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44171142578125,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425964355469,0.0,0.0,0.0005062642158009,292.3085021972656,294.1499938964844,269.8500061035156,269.27642822265625,270.5906982421875,269.8500061035156,291.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.760979652404783,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416809082031,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416809082031,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44171142578125,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425964355469,0.0,0.0,0.0005062642158009,292.3085021972656,294.1499938964844,269.8500061035156,269.27642822265625,270.5906982421875,269.8500061035156,291.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.760979652404783,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333801269531,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.433349609375,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43341064453125,0.0,0.0,0.000106308471004,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43426513671875,0.0,0.0,0.0005042816046625,292.2991943359375,294.1499938964844,269.8500061035156,269.27642822265625,270.5766296386719,269.8500061035156,291.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709072182483853e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047310531139,60.0,-15.69009017944336,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333801269531,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.433349609375,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43341064453125,0.0,0.0,0.000106308471004,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43426513671875,0.0,0.0,0.0005042816046625,292.2991943359375,294.1499938964844,269.8500061035156,269.27642822265625,270.5766296386719,269.8500061035156,291.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709072182483853e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047310531139,60.0,-15.69009017944336,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,0.0001005639423965,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42449951171875,0.0,0.0,0.0001058986745192,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,7.821639883331954e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4250793457031,0.0,0.0,0.0001058986745192,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259338378906,0.0,0.0,0.0005023377016186,292.2898864746094,294.1499938964844,269.8500061035156,269.27642822265625,270.5628967285156,269.8500061035156,291.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714948875829,1.422419693142274e-08,0.0010714806849136,-0.036300603300333,0.0,0.0,0.0,-0.0118643594905734,60.0,-15.620418548583984,-0.0,-7.827782155800379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,0.0001005639423965,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42449951171875,0.0,0.0,0.0001058986745192,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,7.821639883331954e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4250793457031,0.0,0.0,0.0001058986745192,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259338378906,0.0,0.0,0.0005023377016186,292.2898864746094,294.1499938964844,269.8500061035156,269.27642822265625,270.5628967285156,269.8500061035156,291.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714948875829,1.422419693142274e-08,0.0010714806849136,-0.036300603300333,0.0,0.0,0.0,-0.0118643594905734,60.0,-15.620418548583984,-0.0,-7.827782155800379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208984375,0.0,0.0,0.0001003714714897,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203491210937,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208984375,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209289550781,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217529296875,0.0,0.0,0.0005013762856833,292.2852478027344,294.1499938964844,269.8500061035156,269.27642822265625,270.5561218261719,269.8500061035156,291.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694439988583,1.3984386093568446e-08,0.0010694300290197,-0.0356733873486518,0.0,0.0,0.0,-0.0117454743012785,60.0,-15.585922241210938,-0.0,-7.797848411428276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.416748046875,0.0,0.0,0.0001001821365207,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,0.0001054966123774,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167175292969,0.0,0.0,7.791943789925426e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167785644531,0.0,0.0,0.0001054966123774,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176025390625,0.0,0.0,0.0005004305276088,292.2806091308594,294.1499938964844,269.8500061035156,269.27642822265625,270.5494384765625,269.8500061035156,291.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674267541617,1.3748479688047157e-08,0.0010674130171537,-0.0350563414394855,0.0,0.0,0.0,-0.0116285262629389,60.0,-15.551856994628906,-0.0,-7.76845681116356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084167480469,0.0,0.0,9.980966569855808e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084167480469,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.408447265625,0.0,0.0,0.0001051043873303,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092712402344,0.0,0.0,0.0004985699779354,292.2713317871094,294.1499938964844,269.8500061035156,269.27642822265625,270.5362854003906,269.8500061035156,291.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.328440113468332e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.48472023010254,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084167480469,0.0,0.0,9.980966569855808e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084167480469,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.408447265625,0.0,0.0,0.0001051043873303,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092712402344,0.0,0.0,0.0004985699779354,292.2713317871094,294.1499938964844,269.8500061035156,269.27642822265625,270.5362854003906,269.8500061035156,291.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.328440113468332e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.48472023010254,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40008544921875,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40008544921875,0.0,0.0,7.734805694781244e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4001159667969,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,0.0004967608256265,292.26202392578125,294.1499938964844,269.8500061035156,269.27642822265625,270.5234069824219,269.8500061035156,291.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.419255256652832,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40008544921875,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40008544921875,0.0,0.0,7.734805694781244e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4001159667969,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,0.0004967608256265,292.26202392578125,294.1499938964844,269.8500061035156,269.27642822265625,270.5234069824219,269.8500061035156,291.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.419255256652832,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917541503906,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917541503906,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39178466796875,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926086425781,0.0,0.0,0.0004950041184201,292.2527770996094,294.1499938964844,269.8500061035156,269.27642822265625,270.5108337402344,269.8500061035156,291.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.355384826660156,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917541503906,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917541503906,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39178466796875,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926086425781,0.0,0.0,0.0004950041184201,292.2527770996094,294.1499938964844,269.8500061035156,269.27642822265625,270.5108337402344,269.8500061035156,291.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.355384826660156,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3834228515625,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829345703125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3834228515625,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38348388671875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842468261719,0.0,0.0,0.0004933038144372,292.2434997558594,294.1499938964844,269.8500061035156,269.27642822265625,270.4985046386719,269.8500061035156,291.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.293310165405272,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3834228515625,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829345703125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3834228515625,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38348388671875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842468261719,0.0,0.0,0.0004933038144372,292.2434997558594,294.1499938964844,269.8500061035156,269.27642822265625,270.4985046386719,269.8500061035156,291.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.293310165405272,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792724609375,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3787536621094,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792724609375,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793029785156,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800964355469,0.0,0.0,0.0004924758686684,292.2388610839844,294.1499938964844,269.8500061035156,269.27642822265625,270.4924621582031,269.8500061035156,291.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764364593602753e-08,0.0010504475794732,-0.0298651419579982,0.0,0.0,0.0,-0.010644918307662,60.0,-15.263021469116213,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3750915527344,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746032714844,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3750915527344,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3751220703125,0.0,0.0,0.0001036481771734,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759155273437,0.0,0.0,0.0004916623583994,292.2342224121094,294.1499938964844,269.8500061035156,269.27642822265625,270.4864807128906,269.8500061035156,291.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.233197212219238,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36676025390625,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36676025390625,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3667907714844,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,0.0004900794592685,292.2249450683594,294.1499938964844,269.8500061035156,269.27642822265625,270.4747009277344,269.8500061035156,291.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.174896240234377,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36676025390625,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36676025390625,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3667907714844,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,0.0004900794592685,292.2249450683594,294.1499938964844,269.8500061035156,269.27642822265625,270.4747009277344,269.8500061035156,291.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.174896240234377,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584289550781,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583984375,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,0.0001029938357532,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,0.0004885583766736,292.2156982421875,294.1499938964844,269.8500061035156,269.27642822265625,270.46319580078125,269.8500061035156,291.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.118592262268066,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584289550781,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583984375,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,0.0001029938357532,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,0.0004885583766736,292.2156982421875,294.1499938964844,269.8500061035156,269.27642822265625,270.46319580078125,269.8500061035156,291.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.118592262268066,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500671386719,0.0,0.0,9.751361358212308e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495788574219,0.0,0.0,0.0001026865284075,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500671386719,0.0,0.0,7.584392005810514e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35009765625,0.0,0.0,0.0001026865284075,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3508605957031,0.0,0.0,0.0004871006822213,292.2064208984375,294.1499938964844,269.8500061035156,269.27642822265625,270.4519348144531,269.8500061035156,291.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389939416199,1.0423664598135929e-08,0.0010389835806563,-0.0263559874147176,0.0,0.0,0.0,-0.0099802771583199,60.0,-15.064313888549805,-0.0,-7.360119269606002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500671386719,0.0,0.0,9.751361358212308e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495788574219,0.0,0.0,0.0001026865284075,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500671386719,0.0,0.0,7.584392005810514e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35009765625,0.0,0.0,0.0001026865284075,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3508605957031,0.0,0.0,0.0004871006822213,292.2064208984375,294.1499938964844,269.8500061035156,269.27642822265625,270.4519348144531,269.8500061035156,291.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389939416199,1.0423664598135929e-08,0.0010389835806563,-0.0263559874147176,0.0,0.0,0.0,-0.0099802771583199,60.0,-15.064313888549805,-0.0,-7.360119269606002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,9.723411494633184e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,0.000102392208646,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,7.562653627246618e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417358398437,0.0,0.0,0.000102392208646,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424987792969,0.0,0.0,0.0004857045423705,292.1971740722656,294.1499938964844,269.8500061035156,269.27642822265625,270.4408874511719,269.8500061035156,291.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360160376876,1.00754364851241e-08,0.0010360059095546,-0.025444371625781,0.0,0.0,0.0,-0.009807645343244,60.0,-15.011887550354004,-0.0,-7.317988348631843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,9.723411494633184e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,0.000102392208646,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,7.562653627246618e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417358398437,0.0,0.0,0.000102392208646,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424987792969,0.0,0.0,0.0004857045423705,292.1971740722656,294.1499938964844,269.8500061035156,269.27642822265625,270.4408874511719,269.8500061035156,291.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360160376876,1.00754364851241e-08,0.0010360059095546,-0.025444371625781,0.0,0.0,0.0,-0.009807645343244,60.0,-15.011887550354004,-0.0,-7.317988348631843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375244140625,0.0,0.0,9.70989276538603e-05,291.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370666503906,0.0,0.0,0.0001022498472593,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375244140625,0.0,0.0,7.552139140898362e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33758544921875,0.0,0.0,0.0001022498472593,292.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382873535156,0.0,0.0,0.0004850292461924,292.1925354003906,294.1499938964844,269.8500061035156,269.27642822265625,270.4354553222656,269.8500061035156,291.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345755144953,9.907002329612169e-09,0.001034565619193,-0.0250034108757972,0.0,0.0,0.0,-0.0097241457551717,60.0,-14.986515045166016,-0.0,-7.29765403661986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333435058594,0.0,0.0,9.696710912976414e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,0.00010211103654,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333435058594,0.0,0.0,7.541886589024216e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,0.00010211103654,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,0.0004843708011321,292.1878967285156,294.1499938964844,269.8500061035156,269.27642822265625,270.4300842285156,269.8500061035156,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331710800528,9.742771034382258e-09,0.0010331613011658,-0.0245734397321939,0.0,0.0,0.0,-0.0096427295356988,60.0,-14.961652755737305,-0.0,-7.277853342202435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.0,9.67131563811563e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.0,0.0001018436159938,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.0,7.522134546888992e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32501220703125,0.0,0.0,0.0001018436159938,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32574462890625,0.0,0.0,0.000483102252474,292.1786499023437,294.1499938964844,269.8500061035156,269.27642822265625,270.4195251464844,269.8500061035156,290.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304652387276,9.426372571397224e-09,0.0010304558090865,-0.0237450432032346,0.0,0.0,0.0,-0.0094858771190047,60.0,-14.913286209106444,-0.0,-7.239783172963143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.0,9.67131563811563e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.0,0.0001018436159938,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.0,7.522134546888992e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32501220703125,0.0,0.0,0.0001018436159938,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32574462890625,0.0,0.0,0.000483102252474,292.1786499023437,294.1499938964844,269.8500061035156,269.27642822265625,270.4195251464844,269.8500061035156,290.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304652387276,9.426372571397224e-09,0.0010304558090865,-0.0237450432032346,0.0,0.0,0.0,-0.0094858771190047,60.0,-14.913286209106444,-0.0,-7.239783172963143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3166198730469,0.0,0.050000000745058,9.6472715085838e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.316162109375,0.0,0.050000000745058,0.0001015904126688,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3166198730469,0.0,0.050000000745058,7.503433153033257e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.316650390625,0.0,0.050000000745058,0.0001015904126688,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.050000000745058,0.0004819011955987,292.1693725585937,291.1499938964844,269.8500061035156,269.27642822265625,270.4091796875,269.8500061035156,290.971435546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279032867401,9.126800648573408e-09,0.001027894206345,-0.0229606572538614,0.0,0.0,0.0,-0.0093373665586113,60.0,-14.86717128753662,-0.0,-7.203829710533682e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3166198730469,0.0,0.050000000745058,9.6472715085838e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.316162109375,0.0,0.050000000745058,0.0001015904126688,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3166198730469,0.0,0.050000000745058,7.503433153033257e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.316650390625,0.0,0.050000000745058,0.0001015904126688,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.050000000745058,0.0004819011955987,292.1693725585937,291.1499938964844,269.8500061035156,269.27642822265625,270.4091796875,269.8500061035156,290.971435546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279032867401,9.126800648573408e-09,0.001027894206345,-0.0229606572538614,0.0,0.0,0.0,-0.0093373665586113,60.0,-14.86717128753662,-0.0,-7.203829710533682e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4106140136719,0.6364884972572327,0.050000000745058,0.0408320799469947,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105224609375,0.6364884972572327,0.050000000745058,0.0429981462657451,291.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4106140136719,0.6364884972572327,0.050000000745058,0.0317582860589027,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4106140136719,0.6364884972572327,0.050000000745058,0.0429981462657451,292.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107666015625,0.6364884972572327,0.050000000745058,0.2039646953344345,291.25408935546875,291.1499938964844,269.850341796875,269.2768859863281,284.59112548828125,287.75555419921875,290.7841796875,1.0,0.1097058430314064,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350252449512481,0.0188176427036523,0.4162076115608215,-0.0928749218583107,0.0,0.0,0.0,10.198071479797363,60.0,-634.4839477539062,-0.0,12.27526569366455,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5674133300781,0.6333141326904297,0.050000000745058,0.0452281981706619,291.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5673828125,0.6333141326904297,0.050000000745058,0.0476274713873863,291.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5674133300781,0.6333141326904297,0.050000000745058,0.0351774878799915,291.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5674133300781,0.6333141326904297,0.050000000745058,0.0476274713873863,292.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5674133300781,0.6333141326904297,0.050000000745058,0.2259242236614227,290.49224853515625,291.1499938964844,269.8513488769531,269.2782592773437,286.5931701660156,292.10211181640625,290.1660461425781,1.0,0.1210767403244972,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819141626358032,0.0878625065088272,0.3940516412258148,-0.0343331098556518,0.0,0.0,0.0,12.536383628845217,60.0,-1076.927734375,-0.0,16.674280166625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4419250488281,0.5721900463104248,0.050000000745058,0.0456737615168094,291.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4419250488281,0.5721900463104248,0.050000000745058,0.0480966717004776,291.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4419250488281,0.5721900463104248,0.050000000745058,0.0355240367352962,291.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4419250488281,0.5721900463104248,0.050000000745058,0.0480966717004776,292.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4419250488281,0.5721900463104248,0.050000000745058,0.2281499058008194,289.38446044921875,291.1499938964844,269.855224609375,269.2836303710937,283.2657775878906,292.29498291015625,289.04150390625,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640865802765,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.075092315673828,60.0,-1750.03662109375,-0.0,23.171533584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4419250488281,0.5721900463104248,0.050000000745058,0.0456737615168094,291.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4419250488281,0.5721900463104248,0.050000000745058,0.0480966717004776,291.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4419250488281,0.5721900463104248,0.050000000745058,0.0355240367352962,291.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4419250488281,0.5721900463104248,0.050000000745058,0.0480966717004776,292.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4419250488281,0.5721900463104248,0.050000000745058,0.2281499058008194,289.38446044921875,291.1499938964844,269.855224609375,269.2836303710937,283.2657775878906,292.29498291015625,289.04150390625,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640865802765,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.075092315673828,60.0,-1750.03662109375,-0.0,23.171533584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7432556152344,0.5502398610115051,0.050000000745058,0.0458108186721801,291.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7432556152344,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7432556152344,0.5502398610115051,0.050000000745058,0.0356306359171867,291.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7432556152344,0.5502398610115051,0.050000000745058,0.0482409968972206,292.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7432556152344,0.5502398610115051,0.050000000745058,0.2288345247507095,288.67266845703125,291.1499938964844,269.85809326171875,269.2875671386719,282.86773681640625,292.2897644042969,288.3121643066406,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062725573778152,0.2818519473075866,0.0820133239030838,0.0,0.0,0.0,23.73725318908692,60.0,-1870.5018310546875,-0.0,26.319250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.82501220703125,297.1499938964844,293.1499938964844,0.0004261212307028,-23.55291175842285,288.2743530273437,0.5333064198493958,0.050000000745058,0.0459417663514614,291.5669860839844,297.1499938964844,293.1499938964844,0.000408695283113,-21.21094512939453,288.1900634765625,0.5333064198493958,0.050000000745058,0.0483788922429084,291.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45538330078125,0.5333064198493958,0.050000000745058,0.0357324853539466,291.7952575683594,297.1499938964844,293.1499938964844,4.365586391941179e-06,-0.0,288.4989929199219,0.5333064198493958,0.050000000745058,0.0483788922429084,292.2797241210937,297.1499938964844,293.1499938964844,0.0003834228264167,-77.74339294433594,288.1888427734375,0.5333064198493958,0.050000000745058,0.2294886261224746,287.9974670410156,291.1499938964844,269.8615417480469,269.29229736328125,282.8224182128906,292.2821655273437,287.6922607421875,1.0,0.1565091460943222,0.9992063045501708,0.9992063045501708,0.992000699043274,1.0,-0.4895198047161102,0.2069885432720184,0.2825312614440918,0.0823354348540306,0.0,0.0,0.0,27.23845863342285,60.0,-1771.6787109375,-0.0,29.347383499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
