time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.81109619140625,297.1499938964844,293.1499938964844,0.0010202415287494,-89.97980499267578,288.3939514160156,0.5102402567863464,0.050000000745058,0.0461805537343025,291.5670166015625,297.1499938964844,293.1499938964844,0.0010697564575821,-99.35167694091795,288.4494323730469,0.5102402567863464,0.050000000745058,0.0486303493380546,291.8344421386719,297.1499938964844,293.1499938964844,0.0011205039918422,-76.86188507080078,288.5539855957031,0.5102402567863464,0.050000000745058,0.0359182097017765,291.7820129394531,297.1499938964844,293.1499938964844,0.0011785496026277,-109.45564270019533,288.6395263671875,0.5102402567863464,0.050000000745058,0.0486303493380546,292.26580810546875,297.1499938964844,293.1499938964844,0.0007185774156823,-316.5695495605469,287.9712829589844,0.5102402567863464,0.050000000745058,0.2306814342737198,286.9243469238281,291.1499938964844,269.8700866699219,269.30401611328125,282.818115234375,292.26776123046875,286.69000244140625,1.0,0.1693396866321563,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920643270015716,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.62297058105469,60.0,-1422.908203125,-1496.9609375,34.91294479370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14990234375,292.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,599.5011596679688,18000.0,0.0,0.0,0.0058609652332961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345490515232086,0.1345493793487548,-3.319501331588981e-07,0.0,5.948134457867127e-06,0.0,0.0,1.1248283386230469,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.81109619140625,297.1499938964844,293.1499938964844,0.0010202415287494,-89.97980499267578,288.3939514160156,0.5102402567863464,0.050000000745058,0.0461805537343025,291.5670166015625,297.1499938964844,293.1499938964844,0.0010697564575821,-99.35167694091795,288.4494323730469,0.5102402567863464,0.050000000745058,0.0486303493380546,291.8344421386719,297.1499938964844,293.1499938964844,0.0011205039918422,-76.86188507080078,288.5539855957031,0.5102402567863464,0.050000000745058,0.0359182097017765,291.7820129394531,297.1499938964844,293.1499938964844,0.0011785496026277,-109.45564270019533,288.6395263671875,0.5102402567863464,0.050000000745058,0.0486303493380546,292.26580810546875,297.1499938964844,293.1499938964844,0.0007185774156823,-316.5695495605469,287.9712829589844,0.5102402567863464,0.050000000745058,0.2306814342737198,286.9243469238281,291.1499938964844,269.8700866699219,269.30401611328125,282.818115234375,292.26776123046875,286.69000244140625,1.0,0.1693396866321563,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920643270015716,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.62297058105469,60.0,-1422.908203125,-1496.9609375,34.91294479370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14990234375,292.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,599.5011596679688,18000.0,0.0,0.0,0.0058609652332961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345490515232086,0.1345493793487548,-3.319501331588981e-07,0.0,5.948134457867127e-06,0.0,0.0,1.1248283386230469,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8055725097656,297.1499938964844,293.1499938964844,0.0016384841874241,-144.79287719726562,289.1408996582031,0.4959814250469208,0.050000000745058,0.046384509652853,291.5690002441406,297.1499938964844,293.1499938964844,0.0017702144104987,-164.7316131591797,289.32763671875,0.4959814250469208,0.050000000745058,0.0488451197743415,291.8275451660156,297.1499938964844,293.1499938964844,0.001730493386276,-118.94033813476562,289.2873840332031,0.4959814250469208,0.050000000745058,0.0360768400132656,291.7753295898437,297.1499938964844,293.1499938964844,0.0018082389142364,-168.26968383789062,289.4048767089844,0.4959814250469208,0.050000000745058,0.0488451197743415,292.2577819824219,297.1499938964844,293.1499938964844,0.0011682222830131,-515.6857299804688,288.43975830078125,0.4959814250469208,0.050000000745058,0.2317002266645431,286.7118530273437,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.2583923339844,286.8022766113281,1.0,0.1795077919960022,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997779846191,0.0828791484236717,0.0,0.0,1.0,39.07577896118164,60.0,79.78761291503906,-2385.677490234375,39.7109489440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0805053710937,292.16229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,12849.572265625,18000.0,0.0,0.0,0.0870425999164581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243154406547546,0.6243207454681396,-5.272798262012657e-06,0.0,8.833716856315732e-05,0.0,0.0,38.68233871459961,0.0,0.0,0.0,0.3960668742656708,4.0,0.0,1.0
281400,291.8055725097656,297.1499938964844,293.1499938964844,0.0016384841874241,-144.79287719726562,289.1408996582031,0.4959814250469208,0.050000000745058,0.046384509652853,291.5690002441406,297.1499938964844,293.1499938964844,0.0017702144104987,-164.7316131591797,289.32763671875,0.4959814250469208,0.050000000745058,0.0488451197743415,291.8275451660156,297.1499938964844,293.1499938964844,0.001730493386276,-118.94033813476562,289.2873840332031,0.4959814250469208,0.050000000745058,0.0360768400132656,291.7753295898437,297.1499938964844,293.1499938964844,0.0018082389142364,-168.26968383789062,289.4048767089844,0.4959814250469208,0.050000000745058,0.0488451197743415,292.2577819824219,297.1499938964844,293.1499938964844,0.0011682222830131,-515.6857299804688,288.43975830078125,0.4959814250469208,0.050000000745058,0.2317002266645431,286.7118530273437,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.2583923339844,286.8022766113281,1.0,0.1795077919960022,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997779846191,0.0828791484236717,0.0,0.0,1.0,39.07577896118164,60.0,79.78761291503906,-2385.677490234375,39.7109489440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0805053710937,292.16229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,12849.572265625,18000.0,0.0,0.0,0.0870425999164581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243154406547546,0.6243207454681396,-5.272798262012657e-06,0.0,8.833716856315732e-05,0.0,0.0,38.68233871459961,0.0,0.0,0.0,0.3960668742656708,4.0,0.0,1.0
281460,291.81207275390625,297.1499938964844,293.1499938964844,0.0021195942535996,-185.98892211914065,290.1256408691406,0.4862402379512787,0.050000000745058,0.0465533845126628,291.5777587890625,297.1499938964844,293.1499938964844,0.0023335916921496,-215.60763549804688,290.43780517578125,0.4862402379512787,0.050000000745058,0.0490229539573192,291.8311462402344,297.1499938964844,293.1499938964844,0.0022086098324507,-150.72830200195312,290.2646484375,0.4862402379512787,0.050000000745058,0.0362081862986087,291.77813720703125,297.1499938964844,293.1499938964844,0.0023064720444381,-213.1056365966797,290.4117736816406,0.4862402379512787,0.050000000745058,0.0490229539573192,292.25958251953125,297.1499938964844,293.1499938964844,0.0015016521792858,-658.2384643554688,289.20001220703125,0.4862402379512787,0.050000000745058,0.2325437813997268,286.9526672363281,291.1499938964844,269.8932800292969,269.3358459472656,282.82159423828125,292.2589416503906,286.9993896484375,1.0,0.1874753683805465,0.9964258074760436,0.9964258074760436,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59048080444336,48.0,338.633056640625,-2728.471435546875,43.714622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.2330017089844,293.32550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,16943.8125,18000.0,0.0,0.0,0.1538593918085098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7169110774993896,0.7169180512428284,-6.952861895115348e-06,0.0,0.0001561477256473,0.0,0.0,58.56763458251953,0.0,0.0,0.0,0.4477055966854095,4.0,0.0,1.0
281520,291.81207275390625,297.1499938964844,293.1499938964844,0.0021195942535996,-185.98892211914065,290.1256408691406,0.4862402379512787,0.050000000745058,0.0465533845126628,291.5777587890625,297.1499938964844,293.1499938964844,0.0023335916921496,-215.60763549804688,290.43780517578125,0.4862402379512787,0.050000000745058,0.0490229539573192,291.8311462402344,297.1499938964844,293.1499938964844,0.0022086098324507,-150.72830200195312,290.2646484375,0.4862402379512787,0.050000000745058,0.0362081862986087,291.77813720703125,297.1499938964844,293.1499938964844,0.0023064720444381,-213.1056365966797,290.4117736816406,0.4862402379512787,0.050000000745058,0.0490229539573192,292.25958251953125,297.1499938964844,293.1499938964844,0.0015016521792858,-658.2384643554688,289.20001220703125,0.4862402379512787,0.050000000745058,0.2325437813997268,286.9526672363281,291.1499938964844,269.8932800292969,269.3358459472656,282.82159423828125,292.2589416503906,286.9993896484375,1.0,0.1874753683805465,0.9964258074760436,0.9964258074760436,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59048080444336,48.0,338.633056640625,-2728.471435546875,43.714622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.2330017089844,293.32550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,16943.8125,18000.0,0.0,0.0,0.1538593918085098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7169110774993896,0.7169180512428284,-6.952861895115348e-06,0.0,0.0001561477256473,0.0,0.0,58.56763458251953,0.0,0.0,0.0,0.4477055966854095,4.0,0.0,1.0
281580,291.8248291015625,297.1499938964844,293.1499938964844,0.00254463753663,-221.2380523681641,291.0175476074219,0.483941376209259,0.050000000745058,0.0465956553816795,291.5902404785156,297.1499938964844,293.1499938964844,0.0028399061411619,-259.8702697753906,291.4506225585937,0.483941376209259,0.050000000745058,0.0490674711763858,291.8407592773437,297.1499938964844,293.1499938964844,0.0026329327374696,-178.0231170654297,291.1532897949219,0.483941376209259,0.050000000745058,0.036241065710783,291.7866516113281,297.1499938964844,293.1499938964844,0.0027506998740136,-251.7572631835937,291.3291320800781,0.483941376209259,0.050000000745058,0.0490674711763858,292.2673645019531,297.1499938964844,293.1499938964844,0.0017935301875695,-779.1953125,289.8923034667969,0.483941376209259,0.050000000745058,0.232754960656166,287.21051025390625,291.1499938964844,269.9075927734375,269.35546875,282.82928466796875,292.2658996582031,287.30096435546875,1.0,0.1889256238937378,0.9968199133872986,0.9968199133872986,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.7196159362793,36.0,564.5684204101562,-3238.82177734375,44.72041320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.3049621582031,295.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.37890625,18000.0,0.0,0.0,0.2049086093902588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346643209457397,0.7346716523170471,-7.301480309251929e-06,0.0,0.000207956196391,0.0,0.0,63.02730941772461,0.0,0.0,0.0,0.4576171040534973,4.0,0.0,1.0
281640,291.8248291015625,297.1499938964844,293.1499938964844,0.00254463753663,-221.2380523681641,291.0175476074219,0.483941376209259,0.050000000745058,0.0465956553816795,291.5902404785156,297.1499938964844,293.1499938964844,0.0028399061411619,-259.8702697753906,291.4506225585937,0.483941376209259,0.050000000745058,0.0490674711763858,291.8407592773437,297.1499938964844,293.1499938964844,0.0026329327374696,-178.0231170654297,291.1532897949219,0.483941376209259,0.050000000745058,0.036241065710783,291.7866516113281,297.1499938964844,293.1499938964844,0.0027506998740136,-251.7572631835937,291.3291320800781,0.483941376209259,0.050000000745058,0.0490674711763858,292.2673645019531,297.1499938964844,293.1499938964844,0.0017935301875695,-779.1953125,289.8923034667969,0.483941376209259,0.050000000745058,0.232754960656166,287.21051025390625,291.1499938964844,269.9075927734375,269.35546875,282.82928466796875,292.2658996582031,287.30096435546875,1.0,0.1889256238937378,0.9968199133872986,0.9968199133872986,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.7196159362793,36.0,564.5684204101562,-3238.82177734375,44.72041320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.3049621582031,295.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.37890625,18000.0,0.0,0.0,0.2049086093902588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346643209457397,0.7346716523170471,-7.301480309251929e-06,0.0,0.000207956196391,0.0,0.0,63.02730941772461,0.0,0.0,0.0,0.4576171040534973,4.0,0.0,1.0
281700,291.8331604003906,297.1499938964844,293.1499938964844,0.0027314219623804,-235.76467895507807,291.4857177734375,0.4851527810096741,0.050000000745058,0.0465733110904693,291.5975036621094,297.1499938964844,293.1499938964844,0.0030671267304569,-278.5256042480469,291.976318359375,0.4851527810096741,0.050000000745058,0.0490439422428607,291.847412109375,297.1499938964844,293.1499938964844,0.0028200349770486,-189.28567504882807,291.6205749511719,0.4851527810096741,0.050000000745058,0.0362236872315406,291.7926330566406,297.1499938964844,293.1499938964844,0.0029476133640855,-267.7802124023437,291.809814453125,0.4851527810096741,0.050000000745058,0.0490439422428607,292.2731018066406,297.1499938964844,293.1499938964844,0.0019197249785065,-828.2374877929688,290.2734069824219,0.4851527810096741,0.050000000745058,0.2326433360576629,287.4126281738281,291.1499938964844,269.91534423828125,269.3661499023437,282.8345642089844,292.27130126953125,287.5290222167969,1.0,0.1877356469631195,0.997016966342926,0.997016966342926,1.0,1.0,-0.4962499141693115,0.209916815161705,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.121368408203125,36.0,691.2733154296875,-3543.024658203125,44.187381744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.57330322265625,296.4287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17909.111328125,18000.0,0.0,0.0,0.2246652841567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370496988296509,0.7370570302009583,-7.348970484599704e-06,0.0,0.0002280067128594,0.0,0.0,63.64322662353516,0.0,0.0,0.0,0.4589490592479706,4.0,0.0,1.0
281760,291.8426513671875,297.1499938964844,293.1499938964844,0.0029020563233643,-248.2259063720703,291.9706726074219,0.4876585900783539,0.050000000745058,0.0465276204049587,291.6054077148437,297.1499938964844,293.1499938964844,0.0032783951610326,-294.8567199707031,292.5164794921875,0.4876585900783539,0.050000000745058,0.0489958263933658,291.8551940917969,297.1499938964844,293.1499938964844,0.0029914081096649,-198.95526123046875,292.1050109863281,0.4876585900783539,0.050000000745058,0.0361881516873836,291.7996520996094,297.1499938964844,293.1499938964844,0.0031287656165659,-281.5950927734375,292.306884765625,0.4876585900783539,0.050000000745058,0.0489958263933658,292.2799987792969,297.1499938964844,293.1499938964844,0.0020334087312221,-869.6766357421875,290.680419921875,0.4876585900783539,0.050000000745058,0.232415109872818,287.6665954589844,291.1499938964844,269.9234924316406,269.3773193359375,282.8406982421875,292.27783203125,287.808349609375,1.0,0.1854582130908966,0.9972217082977296,0.9972217082977296,1.0,1.0,-0.4957631230354309,0.2097333520650863,0.2860297858715057,0.0828811824321746,0.0,0.0,1.0,42.89878463745117,25.0,820.8168334960938,-3868.274169921875,43.09955596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.9419860839844,297.69403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.07421875,18000.0,0.0,0.0,0.2407737970352172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738097608089447,0.7381049990653992,-7.369883405772271e-06,0.0,0.0002443548000883,0.0,0.0,63.91508483886719,0.0,0.0,0.0,0.4595342874526977,4.0,0.0,1.0
281820,291.8649597167969,297.1499938964844,293.1499938964844,0.0031936904415488,-266.8212280273437,292.9817199707031,0.4958311021327972,0.050000000745058,0.0463869459927082,291.6229553222656,297.1499938964844,293.1499938964844,0.0036511160433292,-320.282958984375,293.6297302246094,0.4958311021327972,0.050000000745058,0.0488476864993572,291.8738708496094,297.1499938964844,293.1499938964844,0.0032855821773409,-213.4019927978516,293.115966796875,0.4958311021327972,0.050000000745058,0.0360787361860275,291.8166198730469,297.1499938964844,293.1499938964844,0.0034421705640852,-302.4206237792969,293.34039306640625,0.4958311021327972,0.050000000745058,0.0488476864993572,292.29693603515625,297.1499938964844,293.1499938964844,0.0022229112219065,-929.5673217773438,291.56402587890625,0.4958311021327972,0.050000000745058,0.2317124009132385,288.3205871582031,291.1499938964844,269.9408264160156,269.4010925292969,282.8553771972656,292.29412841796875,288.50848388671875,1.0,0.1784972548484802,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942642152309418,0.2091427445411682,0.2851214706897735,0.0825103521347045,0.0,0.0,1.0,39.13530349731445,25.0,1068.321044921875,-4549.30908203125,39.76383590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.837890625,300.37091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.2628889083862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387596368789673,0.7387670278549194,-7.383110187220154e-06,0.0,0.0002667988301254,0.0,0.0,64.08722686767578,0.0,0.0,0.0,0.4599039852619171,4.0,0.0,1.0
281880,291.8649597167969,297.1499938964844,293.1499938964844,0.0031936904415488,-266.8212280273437,292.9817199707031,0.4958311021327972,0.050000000745058,0.0463869459927082,291.6229553222656,297.1499938964844,293.1499938964844,0.0036511160433292,-320.282958984375,293.6297302246094,0.4958311021327972,0.050000000745058,0.0488476864993572,291.8738708496094,297.1499938964844,293.1499938964844,0.0032855821773409,-213.4019927978516,293.115966796875,0.4958311021327972,0.050000000745058,0.0360787361860275,291.8166198730469,297.1499938964844,293.1499938964844,0.0034421705640852,-302.4206237792969,293.34039306640625,0.4958311021327972,0.050000000745058,0.0488476864993572,292.29693603515625,297.1499938964844,293.1499938964844,0.0022229112219065,-929.5673217773438,291.56402587890625,0.4958311021327972,0.050000000745058,0.2317124009132385,288.3205871582031,291.1499938964844,269.9408264160156,269.4010925292969,282.8553771972656,292.29412841796875,288.50848388671875,1.0,0.1784972548484802,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942642152309418,0.2091427445411682,0.2851214706897735,0.0825103521347045,0.0,0.0,1.0,39.13530349731445,25.0,1068.321044921875,-4549.30908203125,39.76383590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.837890625,300.37091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.2628889083862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387596368789673,0.7387670278549194,-7.383110187220154e-06,0.0,0.0002667988301254,0.0,0.0,64.08722686767578,0.0,0.0,0.0,0.4599039852619171,4.0,0.0,1.0
281940,291.8910827636719,297.1499938964844,293.1499938964844,0.003426194190979,-277.8118896484375,294.0253295898437,0.5031995177268982,0.050000000745058,0.0462746396660804,291.64263916015625,297.1499938964844,293.1499938964844,0.0039638122543692,-336.8607177734375,294.7620849609375,0.5031995177268982,0.050000000745058,0.0487294271588325,291.8962097167969,297.1499938964844,293.1499938964844,0.0035218505654484,-221.96417236328125,294.1601257324219,0.5031995177268982,0.050000000745058,0.0359913855791091,291.8369140625,297.1499938964844,293.1499938964844,0.0036971529480069,-315.0395202636719,294.4031677246094,0.5031995177268982,0.050000000745058,0.0487294271588325,292.31756591796875,297.1499938964844,293.1499938964844,0.0023676843848079,-962.0890502929688,292.5181579589844,0.5031995177268982,0.050000000745058,0.2311514168977737,289.1427307128906,291.1499938964844,269.9594421386719,269.4266662597656,282.8726501464844,292.3142395019531,289.3676452636719,1.0,0.173115387558937,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.4930674135684967,0.2086825370788574,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.130516052246094,25.0,1274.7252197265625,-5230.2685546875,37.11463165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7453918457031,303.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51171875,18000.0,0.0,0.0,0.2732090353965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388870120048523,0.7388944029808044,-7.385656317637768e-06,0.0,0.0002772724255919,0.0,0.0,64.12037658691406,0.0,0.0,0.0,0.4599751234054565,4.0,0.0,1.0
282000,291.8910827636719,297.1499938964844,293.1499938964844,0.003426194190979,-277.8118896484375,294.0253295898437,0.5031995177268982,0.050000000745058,0.0462746396660804,291.64263916015625,297.1499938964844,293.1499938964844,0.0039638122543692,-336.8607177734375,294.7620849609375,0.5031995177268982,0.050000000745058,0.0487294271588325,291.8962097167969,297.1499938964844,293.1499938964844,0.0035218505654484,-221.96417236328125,294.1601257324219,0.5031995177268982,0.050000000745058,0.0359913855791091,291.8369140625,297.1499938964844,293.1499938964844,0.0036971529480069,-315.0395202636719,294.4031677246094,0.5031995177268982,0.050000000745058,0.0487294271588325,292.31756591796875,297.1499938964844,293.1499938964844,0.0023676843848079,-962.0890502929688,292.5181579589844,0.5031995177268982,0.050000000745058,0.2311514168977737,289.1427307128906,291.1499938964844,269.9594421386719,269.4266662597656,282.8726501464844,292.3142395019531,289.3676452636719,1.0,0.173115387558937,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.4930674135684967,0.2086825370788574,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.130516052246094,25.0,1274.7252197265625,-5230.2685546875,37.11463165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7453918457031,303.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51171875,18000.0,0.0,0.0,0.2732090353965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388870120048523,0.7388944029808044,-7.385656317637768e-06,0.0,0.0002772724255919,0.0,0.0,64.12037658691406,0.0,0.0,0.0,0.4599751234054565,4.0,0.0,1.0
282060,291.9203796386719,297.1499938964844,293.1499938964844,0.0036012253258377,-281.94403076171875,295.0707702636719,0.50950026512146,0.050000000745058,0.0461898818612098,291.6642761230469,297.1499938964844,293.1499938964844,0.0042157988063991,-345.2634582519531,295.8802185058594,0.50950026512146,0.050000000745058,0.0486401692032814,291.9215393066406,297.1499938964844,293.1499938964844,0.0037013767287135,-225.1994781494141,295.206298828125,0.50950026512146,0.050000000745058,0.0359254628419876,291.85992431640625,297.1499938964844,293.1499938964844,0.0038943118415772,-320.19305419921875,295.4635925292969,0.50950026512146,0.050000000745058,0.0486401692032814,292.3412780761719,297.1499938964844,293.1499938964844,0.0024700723588466,-970.253173828125,293.5105895996094,0.50950026512146,0.050000000745058,0.2307280153036117,290.09136962890625,291.1499938964844,269.9791564941406,269.4537048339844,282.8921813964844,292.3375244140625,290.3416748046875,1.0,0.1688165813684463,0.9984824061393738,0.9984824061393738,1.0,1.0,-0.4921641945838928,0.2083471864461898,0.2838169932365417,0.0819313526153564,0.0,0.0,1.0,33.86236953735352,25.0,1419.7979736328125,-5867.9501953125,35.123172760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4767150878906,305.5829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.2739553153514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389116883277893,0.7389190793037415,-7.386149263766128e-06,0.0,0.0002780298236757,0.0,0.0,64.12679290771484,0.0,0.0,0.0,0.4599888920783996,4.0,0.0,1.0
282120,291.9203796386719,297.1499938964844,293.1499938964844,0.0036012253258377,-281.94403076171875,295.0707702636719,0.50950026512146,0.050000000745058,0.0461898818612098,291.6642761230469,297.1499938964844,293.1499938964844,0.0042157988063991,-345.2634582519531,295.8802185058594,0.50950026512146,0.050000000745058,0.0486401692032814,291.9215393066406,297.1499938964844,293.1499938964844,0.0037013767287135,-225.1994781494141,295.206298828125,0.50950026512146,0.050000000745058,0.0359254628419876,291.85992431640625,297.1499938964844,293.1499938964844,0.0038943118415772,-320.19305419921875,295.4635925292969,0.50950026512146,0.050000000745058,0.0486401692032814,292.3412780761719,297.1499938964844,293.1499938964844,0.0024700723588466,-970.253173828125,293.5105895996094,0.50950026512146,0.050000000745058,0.2307280153036117,290.09136962890625,291.1499938964844,269.9791564941406,269.4537048339844,282.8921813964844,292.3375244140625,290.3416748046875,1.0,0.1688165813684463,0.9984824061393738,0.9984824061393738,1.0,1.0,-0.4921641945838928,0.2083471864461898,0.2838169932365417,0.0819313526153564,0.0,0.0,1.0,33.86236953735352,25.0,1419.7979736328125,-5867.9501953125,35.123172760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4767150878906,305.5829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.2739553153514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389116883277893,0.7389190793037415,-7.386149263766128e-06,0.0,0.0002780298236757,0.0,0.0,64.12679290771484,0.0,0.0,0.0,0.4599888920783996,4.0,0.0,1.0
282180,291.9519958496094,297.1499938964844,293.1499938964844,0.0037202611565589,-280.21307373046875,296.0869140625,0.5149815678596497,0.050000000745058,0.0461236983537673,291.68731689453125,297.1499938964844,293.1499938964844,0.0044056177139282,-346.4862060546875,296.9521789550781,0.5149815678596497,0.050000000745058,0.0485704764723777,291.9491577148437,297.1499938964844,293.1499938964844,0.0038250661455094,-223.85992431640625,296.222900390625,0.5149815678596497,0.050000000745058,0.0358739867806434,291.8850402832031,297.1499938964844,293.1499938964844,0.0040338202379643,-318.8943786621094,296.49005126953125,0.5149815678596497,0.050000000745058,0.0485704764723777,292.3674011230469,297.1499938964844,293.1499938964844,0.0025326218456029,-957.990234375,294.5064392089844,0.5149815678596497,0.050000000745058,0.2303974330425262,291.1178894042969,291.1499938964844,269.99981689453125,269.4820861816406,282.9135437011719,292.3633117675781,291.3811340332031,1.0,0.1653748005628585,0.9989243149757384,0.9989243149757384,1.0,1.0,-0.4914589524269104,0.2080950886011123,0.2833638489246368,0.0817094892263412,0.0,0.0,0.991675853729248,32.09109878540039,25.0,1495.1846923828125,-6432.3603515625,33.572933197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9034118652344,307.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.2674098908901214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389164566993713,0.7389238476753235,-7.386244305962464e-06,0.0,0.0002713870198931,0.0,0.0,64.12803649902344,0.0,0.0,0.0,0.4599915444850921,4.0,0.0,1.0
282240,291.9519958496094,297.1499938964844,293.1499938964844,0.0037202611565589,-280.21307373046875,296.0869140625,0.5149815678596497,0.050000000745058,0.0461236983537673,291.68731689453125,297.1499938964844,293.1499938964844,0.0044056177139282,-346.4862060546875,296.9521789550781,0.5149815678596497,0.050000000745058,0.0485704764723777,291.9491577148437,297.1499938964844,293.1499938964844,0.0038250661455094,-223.85992431640625,296.222900390625,0.5149815678596497,0.050000000745058,0.0358739867806434,291.8850402832031,297.1499938964844,293.1499938964844,0.0040338202379643,-318.8943786621094,296.49005126953125,0.5149815678596497,0.050000000745058,0.0485704764723777,292.3674011230469,297.1499938964844,293.1499938964844,0.0025326218456029,-957.990234375,294.5064392089844,0.5149815678596497,0.050000000745058,0.2303974330425262,291.1178894042969,291.1499938964844,269.99981689453125,269.4820861816406,282.9135437011719,292.3633117675781,291.3811340332031,1.0,0.1653748005628585,0.9989243149757384,0.9989243149757384,1.0,1.0,-0.4914589524269104,0.2080950886011123,0.2833638489246368,0.0817094892263412,0.0,0.0,0.991675853729248,32.09109878540039,25.0,1495.1846923828125,-6432.3603515625,33.572933197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9034118652344,307.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.2674098908901214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389164566993713,0.7389238476753235,-7.386244305962464e-06,0.0,0.0002713870198931,0.0,0.0,64.12803649902344,0.0,0.0,0.0,0.4599915444850921,4.0,0.0,1.0
282300,291.9684753417969,297.1499938964844,293.1499938964844,0.0037599809002131,-277.54364013671875,296.5753173828125,0.5174326300621033,0.050000000745058,0.0460961200296878,291.6991882324219,297.1499938964844,293.1499938964844,0.0044779102317988,-344.8509826660156,297.4623718261719,0.5174326300621033,0.050000000745058,0.0485414341092109,291.9635925292969,297.1499938964844,293.1499938964844,0.00386707438156,-221.7801513671875,296.7113647460937,0.5174326300621033,0.050000000745058,0.0358525402843952,291.8981628417969,297.1499938964844,293.1499938964844,0.004082981031388,-316.2518005371094,296.9819030761719,0.5174326300621033,0.050000000745058,0.0485414341092109,292.3811340332031,297.1499938964844,293.1499938964844,0.0025501151103526,-945.6561889648438,294.9953918457031,0.5174326300621033,0.050000000745058,0.2302596718072891,291.64501953125,291.1499938964844,270.0104675292969,269.4967041015625,282.9248046875,292.3768920898437,291.9101257324219,1.0,0.163917139172554,0.9991452693939208,0.9991452693939208,1.0,1.0,-0.4911650717258453,0.2079933583736419,0.2831717133522033,0.081611081957817,0.0,0.0,0.9059555530548096,31.35292625427246,25.0,1506.6507568359375,-6681.09716796875,32.92815399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9765319824219,308.8188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.262081503868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389170527458191,0.7389244437217712,-7.386257038888289e-06,0.0,0.0002659794117789,0.0,0.0,64.12820434570312,0.0,0.0,0.0,0.4599919021129608,4.0,0.0,1.0
282360,291.9852294921875,297.1499938964844,293.1499938964844,0.0037873722612857,-273.89630126953125,297.04669189453125,0.5197005271911621,0.050000000745058,0.0460716150701046,291.711181640625,297.1499938964844,293.1499938964844,0.0045355968177318,-341.9635925292969,297.95166015625,0.5197005271911621,0.050000000745058,0.0485156290233135,291.97833251953125,297.1499938964844,293.1499938964844,0.003896654350683,-218.93328857421875,297.1826171875,0.5197005271911621,0.050000000745058,0.0358334779739379,291.9115600585937,297.1499938964844,293.1499938964844,0.0041191321797668,-312.5186462402344,297.4556884765625,0.5197005271911621,0.050000000745058,0.0485156290233135,292.3951721191406,297.1499938964844,293.1499938964844,0.0025592593010514,-930.038818359375,295.473388671875,0.5197005271911621,0.050000000745058,0.2301372587680816,292.1734619140625,291.1499938964844,270.0212707519531,269.51153564453125,282.93634033203125,292.3908386230469,292.43756103515625,1.0,0.1626096814870834,0.9993162155151368,0.9993162155151368,0.9999539256095886,1.0,-0.4909039139747619,0.2079050540924072,0.2829988598823547,0.0815203264355659,0.0,0.0,0.7847682237625122,30.6968994140625,25.0,1501.4478759765625,-6905.58984375,32.35576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9476623535156,309.717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.255723088979721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738917350769043,0.7389247417449951,-7.386262495856499e-06,0.0,0.0002595264231786,0.0,0.0,64.1282730102539,0.0,0.0,0.0,0.4599920511245727,4.0,0.0,1.0
282420,292.01934814453125,297.1499938964844,293.1499938964844,0.0038083663675934,-264.33697509765625,297.928955078125,0.5237249135971069,0.050000000745058,0.0460303239524364,291.7353210449219,297.1499938964844,293.1499938964844,0.0046102060005068,-333.234375,298.8594970703125,0.5237249135971069,0.050000000745058,0.0484721474349498,292.0084228515625,297.1499938964844,293.1499938964844,0.0039216973818838,-211.46348571777344,298.0642395019531,0.5237249135971069,0.050000000745058,0.0358013622462749,291.93878173828125,297.1499938964844,293.1499938964844,0.004155620932579,-302.5212097167969,298.3399658203125,0.5237249135971069,0.050000000745058,0.0484721474349498,292.4238586425781,297.1499938964844,293.1499938964844,0.0025550369173288,-891.3550415039062,296.3837280273437,0.5237249135971069,0.050000000745058,0.2299310117959976,293.2122497558594,291.1499938964844,270.0433654785156,269.5418395996094,282.9600524902344,292.41943359375,293.4665832519531,1.0,0.1603801846504211,0.9996581077575684,0.9996581077575684,0.9998618364334106,1.0,-0.4904639422893524,0.2077609747648239,0.2827029526233673,0.0813596248626709,0.0,0.0,0.4400772452354431,29.59150123596192,25.0,1445.7642822265625,-7279.880859375,31.39264297485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5747985839844,311.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.2408667504787445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.386266133835306e-06,0.0,0.0002444491256028,0.0,0.0,64.1283187866211,0.0,0.0,0.0,0.4599921405315399,4.0,0.0,1.0
282480,292.01934814453125,297.1499938964844,293.1499938964844,0.0038083663675934,-264.33697509765625,297.928955078125,0.5237249135971069,0.050000000745058,0.0460303239524364,291.7353210449219,297.1499938964844,293.1499938964844,0.0046102060005068,-333.234375,298.8594970703125,0.5237249135971069,0.050000000745058,0.0484721474349498,292.0084228515625,297.1499938964844,293.1499938964844,0.0039216973818838,-211.46348571777344,298.0642395019531,0.5237249135971069,0.050000000745058,0.0358013622462749,291.93878173828125,297.1499938964844,293.1499938964844,0.004155620932579,-302.5212097167969,298.3399658203125,0.5237249135971069,0.050000000745058,0.0484721474349498,292.4238586425781,297.1499938964844,293.1499938964844,0.0025550369173288,-891.3550415039062,296.3837280273437,0.5237249135971069,0.050000000745058,0.2299310117959976,293.2122497558594,291.1499938964844,270.0433654785156,269.5418395996094,282.9600524902344,292.41943359375,293.4665832519531,1.0,0.1603801846504211,0.9996581077575684,0.9996581077575684,0.9998618364334106,1.0,-0.4904639422893524,0.2077609747648239,0.2827029526233673,0.0813596248626709,0.0,0.0,0.4400772452354431,29.59150123596192,25.0,1445.7642822265625,-7279.880859375,31.39264297485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5747985839844,311.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.2408667504787445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.386266133835306e-06,0.0,0.0002444491256028,0.0,0.0,64.1283187866211,0.0,0.0,0.0,0.4599921405315399,4.0,0.0,1.0
282540,292.0537414550781,297.1499938964844,293.1499938964844,0.0037931664846837,-252.97760009765625,298.7191467285156,0.527127742767334,0.050000000745058,0.0459974147379398,291.7591247558594,297.1499938964844,293.1499938964844,0.0046396679244935,-322.01434326171875,299.6645202636719,0.527127742767334,0.050000000745058,0.0484374910593032,292.0388488769531,297.1499938964844,293.1499938964844,0.0039101396687328,-202.58349609375,298.8535461425781,0.527127742767334,0.050000000745058,0.0357757657766342,291.966064453125,297.1499938964844,293.1499938964844,0.0041534388437867,-290.4922790527344,299.129638671875,0.527127742767334,0.050000000745058,0.0484374910593032,292.4527587890625,297.1499938964844,293.1499938964844,0.0025276273954659,-847.1904907226562,297.2161865234375,0.527127742767334,0.050000000745058,0.2297666072845459,294.1952819824219,291.1499938964844,270.06591796875,269.5727844238281,282.9843444824219,292.4483337402344,294.4310607910156,1.0,0.1585781127214431,1.0,1.0,0.9997697472572328,1.0,-0.490113228559494,0.2076505869626999,0.2824626266956329,0.0812248364090919,0.0,0.0,0.0,28.71026611328125,25.0,1339.2330322265625,-7555.43896484375,30.62604331970215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7841796875,312.3419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2245227694511413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000227862081374,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
282600,292.0537414550781,297.1499938964844,293.1499938964844,0.0037931664846837,-252.97760009765625,298.7191467285156,0.527127742767334,0.050000000745058,0.0459974147379398,291.7591247558594,297.1499938964844,293.1499938964844,0.0046396679244935,-322.01434326171875,299.6645202636719,0.527127742767334,0.050000000745058,0.0484374910593032,292.0388488769531,297.1499938964844,293.1499938964844,0.0039101396687328,-202.58349609375,298.8535461425781,0.527127742767334,0.050000000745058,0.0357757657766342,291.966064453125,297.1499938964844,293.1499938964844,0.0041534388437867,-290.4922790527344,299.129638671875,0.527127742767334,0.050000000745058,0.0484374910593032,292.4527587890625,297.1499938964844,293.1499938964844,0.0025276273954659,-847.1904907226562,297.2161865234375,0.527127742767334,0.050000000745058,0.2297666072845459,294.1952819824219,291.1499938964844,270.06591796875,269.5727844238281,282.9843444824219,292.4483337402344,294.4310607910156,1.0,0.1585781127214431,1.0,1.0,0.9997697472572328,1.0,-0.490113228559494,0.2076505869626999,0.2824626266956329,0.0812248364090919,0.0,0.0,0.0,28.71026611328125,25.0,1339.2330322265625,-7555.43896484375,30.62604331970215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7841796875,312.3419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2245227694511413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000227862081374,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
282660,292.0881042480469,297.1499938964844,293.1499938964844,0.0037526548840105,-241.0750732421875,299.409423828125,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7821350097656,297.1499938964844,293.1499938964844,0.0046371989883482,-309.90216064453125,300.3631286621094,0.5299851298332214,0.050000000745058,0.04840974137187,292.0691833496094,297.1499938964844,293.1499938964844,0.0038731128443032,-193.28976440429688,299.5429992675781,0.5299851298332214,0.050000000745058,0.035755269229412,291.9929504394531,297.1499938964844,293.1499938964844,0.004124576691538,-277.86572265625,299.8185729980469,0.5299851298332214,0.050000000745058,0.04840974137187,292.481201171875,297.1499938964844,293.1499938964844,0.0024847635067999,-801.9406127929688,297.9562072753906,0.5299851298332214,0.050000000745058,0.2296349555253982,295.0919189453125,291.1499938964844,270.0887756347656,269.6041259765625,283.0087280273437,292.47686767578125,295.3026733398437,1.0,0.1571186631917953,1.0,1.0,0.9993383288383484,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00459289550781,25.0,1194.9320068359375,-7738.505859375,30.0129451751709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6010131835937,313.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2080621421337127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000211156628211,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
282720,292.0881042480469,297.1499938964844,293.1499938964844,0.0037526548840105,-241.0750732421875,299.409423828125,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7821350097656,297.1499938964844,293.1499938964844,0.0046371989883482,-309.90216064453125,300.3631286621094,0.5299851298332214,0.050000000745058,0.04840974137187,292.0691833496094,297.1499938964844,293.1499938964844,0.0038731128443032,-193.28976440429688,299.5429992675781,0.5299851298332214,0.050000000745058,0.035755269229412,291.9929504394531,297.1499938964844,293.1499938964844,0.004124576691538,-277.86572265625,299.8185729980469,0.5299851298332214,0.050000000745058,0.04840974137187,292.481201171875,297.1499938964844,293.1499938964844,0.0024847635067999,-801.9406127929688,297.9562072753906,0.5299851298332214,0.050000000745058,0.2296349555253982,295.0919189453125,291.1499938964844,270.0887756347656,269.6041259765625,283.0087280273437,292.47686767578125,295.3026733398437,1.0,0.1571186631917953,1.0,1.0,0.9993383288383484,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00459289550781,25.0,1194.9320068359375,-7738.505859375,30.0129451751709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6010131835937,313.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2080621421337127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000211156628211,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
282780,292.120849609375,297.1499938964844,293.1499938964844,0.0037003974430263,-229.79934692382807,300.0003662109375,0.5323715806007385,0.050000000745058,0.0459498763084411,291.803955078125,297.1499938964844,293.1499938964844,0.0046162120997905,-298.1922302246094,300.9580383300781,0.5323715806007385,0.050000000745058,0.0483874343335628,292.09893798828125,297.1499938964844,293.1499938964844,0.003822264727205,-184.40628051757807,300.1316833496094,0.5323715806007385,0.050000000745058,0.0357387922704219,292.0189819335937,297.1499938964844,293.1499938964844,0.0040810159407556,-265.7936096191406,300.40673828125,0.5323715806007385,0.050000000745058,0.0483874343335628,292.5086364746094,297.1499938964844,293.1499938964844,0.0024342471733689,-759.1458740234375,298.59588623046875,0.5323715806007385,0.050000000745058,0.2295291423797607,295.8804626464844,291.1499938964844,270.1117553710937,269.6356506347656,283.03289794921875,292.5044860839844,296.0619812011719,1.0,0.1559346467256546,1.0,1.0,0.998906910419464,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0,27.43738555908203,25.0,1026.4090576171875,-7839.509765625,29.52064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0686340332031,313.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1925397962331771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001954034232767,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
282840,292.120849609375,297.1499938964844,293.1499938964844,0.0037003974430263,-229.79934692382807,300.0003662109375,0.5323715806007385,0.050000000745058,0.0459498763084411,291.803955078125,297.1499938964844,293.1499938964844,0.0046162120997905,-298.1922302246094,300.9580383300781,0.5323715806007385,0.050000000745058,0.0483874343335628,292.09893798828125,297.1499938964844,293.1499938964844,0.003822264727205,-184.40628051757807,300.1316833496094,0.5323715806007385,0.050000000745058,0.0357387922704219,292.0189819335937,297.1499938964844,293.1499938964844,0.0040810159407556,-265.7936096191406,300.40673828125,0.5323715806007385,0.050000000745058,0.0483874343335628,292.5086364746094,297.1499938964844,293.1499938964844,0.0024342471733689,-759.1458740234375,298.59588623046875,0.5323715806007385,0.050000000745058,0.2295291423797607,295.8804626464844,291.1499938964844,270.1117553710937,269.6356506347656,283.03289794921875,292.5044860839844,296.0619812011719,1.0,0.1559346467256546,1.0,1.0,0.998906910419464,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0,27.43738555908203,25.0,1026.4090576171875,-7839.509765625,29.52064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0686340332031,313.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1925397962331771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001954034232767,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
282900,292.13623046875,297.1499938964844,293.1499938964844,0.0036744612734764,-224.7177276611328,300.2599182128906,0.5334101319313049,0.050000000745058,0.0459408797323703,291.8143310546875,297.1499938964844,293.1499938964844,0.0046045519411563,-292.9085388183594,301.2189025878906,0.5334101319313049,0.050000000745058,0.0483779571950435,292.11309814453125,297.1499938964844,293.1499938964844,0.0037968661636114,-180.39892578125,300.3900146484375,0.5334101319313049,0.050000000745058,0.0357317961752414,292.03155517578125,297.1499938964844,293.1499938964844,0.0040586590766906,-260.3298645019531,300.6644897460937,0.5334101319313049,0.050000000745058,0.0483779571950435,292.5218200683594,297.1499938964844,293.1499938964844,0.0024090895894914,-739.721923828125,298.8772888183594,0.5334101319313049,0.050000000745058,0.2294842004776001,296.2298889160156,291.1499938964844,270.1232604980469,269.6513977050781,283.0447998046875,292.51776123046875,296.3959045410156,1.0,0.1554288268089294,1.0,1.0,0.998691201210022,1.0,-0.4895107746124267,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.0,27.196510314941406,25.0,937.1238403320312,-7863.26025390625,29.31171417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.18829345703125,313.6451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1853752136230468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001881322823464,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
