time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.15087890625,297.1499938964844,293.1499938964844,0.0036507609765976,-220.1399383544922,300.4964294433594,0.5343641042709351,0.050000000745058,0.0459327287971973,291.8243408203125,297.1499938964844,293.1499938964844,0.0045947972685098,-288.1836853027344,301.4569702148437,0.5343641042709351,0.050000000745058,0.0483693741261959,292.1266174316406,297.1499938964844,293.1499938964844,0.003773741191253,-176.7916717529297,300.6253967285156,0.5343641042709351,0.050000000745058,0.0357254557311534,292.0437927246094,297.1499938964844,293.1499938964844,0.0040381969884037,-255.40025329589844,300.8991394042969,0.5343641042709351,0.050000000745058,0.0483693741261959,292.5345153808594,297.1499938964844,293.1499938964844,0.0023853355087339,-722.0348510742188,299.1331481933594,0.5343641042709351,0.050000000745058,0.2294434905052185,296.5478820800781,291.1499938964844,270.1347351074219,269.6671142578125,282.8785705566406,292.5306091308594,296.6966552734375,1.0,0.1549730598926544,1.0,1.0,0.7989529371261597,1.0,-0.4894239008426666,0.2133608907461166,0.2760630249977112,0.0868646427989006,0.0,0.0,0.0,26.979124069213867,25.0,834.2095947265625,-7934.705078125,29.124099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2381896972656,313.67340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1787376999855041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001813960552681,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283020,292.177734375,297.1499938964844,293.1499938964844,0.0036512806545943,-216.03927612304688,300.86480712890625,0.5362017154693604,0.050000000745058,0.0459173209965229,291.8432006835937,297.1499938964844,293.1499938964844,0.0046395384706556,-285.2966613769531,301.84259033203125,0.5362017154693604,0.050000000745058,0.0483531467616558,292.1515197753906,297.1499938964844,293.1499938964844,0.0037774958182126,-173.64076232910156,300.9936828613281,0.5362017154693604,0.050000000745058,0.0357134714722633,292.06707763671875,297.1499938964844,293.1499938964844,0.0040509281679987,-251.35850524902344,301.26934814453125,0.5362017154693604,0.050000000745058,0.0483531467616558,292.5581359863281,297.1499938964844,293.1499938964844,0.0023635406978428,-702.0283203125,299.5145568847656,0.5362017154693604,0.050000000745058,0.2293665111064911,297.001708984375,291.1499938964844,270.15753173828125,269.6983337402344,277.8316650390625,292.5546569824219,297.0265197753906,1.0,0.1542004644870758,0.8307667970657349,0.8307667970657349,0.3994764685630798,1.0,-0.4892593920230865,0.3489646911621094,0.1402946859598159,0.2219392955303192,0.0,0.0,0.0,26.585742950439453,25.0,163.2314453125,-9336.5322265625,28.806087493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9915771484375,312.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1691116094589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001716267724987,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283080,292.177734375,297.1499938964844,293.1499938964844,0.0036512806545943,-216.03927612304688,300.86480712890625,0.5362017154693604,0.050000000745058,0.0459173209965229,291.8432006835937,297.1499938964844,293.1499938964844,0.0046395384706556,-285.2966613769531,301.84259033203125,0.5362017154693604,0.050000000745058,0.0483531467616558,292.1515197753906,297.1499938964844,293.1499938964844,0.0037774958182126,-173.64076232910156,300.9936828613281,0.5362017154693604,0.050000000745058,0.0357134714722633,292.06707763671875,297.1499938964844,293.1499938964844,0.0040509281679987,-251.35850524902344,301.26934814453125,0.5362017154693604,0.050000000745058,0.0483531467616558,292.5581359863281,297.1499938964844,293.1499938964844,0.0023635406978428,-702.0283203125,299.5145568847656,0.5362017154693604,0.050000000745058,0.2293665111064911,297.001708984375,291.1499938964844,270.15753173828125,269.6983337402344,277.8316650390625,292.5546569824219,297.0265197753906,1.0,0.1542004644870758,0.8307667970657349,0.8307667970657349,0.3994764685630798,1.0,-0.4892593920230865,0.3489646911621094,0.1402946859598159,0.2219392955303192,0.0,0.0,0.0,26.585742950439453,25.0,163.2314453125,-9336.5322265625,28.806087493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9915771484375,312.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1691116094589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001716267724987,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283140,292.1986389160156,297.1499938964844,293.1499938964844,0.0039116577245295,-234.6044464111328,300.8922424316406,0.5376217365264893,0.050000000745058,0.0459056720137596,291.85888671875,297.1499938964844,293.1499938964844,0.0050354334525763,-312.1303100585937,301.98406982421875,0.5376217365264893,0.050000000745058,0.0483408831059932,292.17138671875,297.1499938964844,293.1499938964844,0.0040506678633391,-188.6494598388672,301.0331115722656,0.5376217365264893,0.050000000745058,0.0357044115662574,292.08709716796875,297.1499938964844,293.1499938964844,0.0043550143018364,-273.4497985839844,301.33648681640625,0.5376217365264893,0.050000000745058,0.0483408831059932,292.5767517089844,297.1499938964844,293.1499938964844,0.002503826515749,-755.6558227539062,299.4157409667969,0.5376217365264893,0.050000000745058,0.2293083369731903,296.71356201171875,291.1499938964844,270.1799621582031,269.7290344238281,277.6295166015625,292.57421875,296.6444396972656,1.0,0.1535876095294952,0.590356171131134,0.590356171131134,0.4096438586711883,1.0,-0.4891356825828552,0.3235968947410583,0.1655387878417968,0.1967196762561798,0.0,0.0,0.0,26.270862579345703,25.0,-338.4004821777344,-8889.8916015625,28.556076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2911682128906,312.41265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1662148535251617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001686869363766,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283200,292.1986389160156,297.1499938964844,293.1499938964844,0.0039116577245295,-234.6044464111328,300.8922424316406,0.5376217365264893,0.050000000745058,0.0459056720137596,291.85888671875,297.1499938964844,293.1499938964844,0.0050354334525763,-312.1303100585937,301.98406982421875,0.5376217365264893,0.050000000745058,0.0483408831059932,292.17138671875,297.1499938964844,293.1499938964844,0.0040506678633391,-188.6494598388672,301.0331115722656,0.5376217365264893,0.050000000745058,0.0357044115662574,292.08709716796875,297.1499938964844,293.1499938964844,0.0043550143018364,-273.4497985839844,301.33648681640625,0.5376217365264893,0.050000000745058,0.0483408831059932,292.5767517089844,297.1499938964844,293.1499938964844,0.002503826515749,-755.6558227539062,299.4157409667969,0.5376217365264893,0.050000000745058,0.2293083369731903,296.71356201171875,291.1499938964844,270.1799621582031,269.7290344238281,277.6295166015625,292.57421875,296.6444396972656,1.0,0.1535876095294952,0.590356171131134,0.590356171131134,0.4096438586711883,1.0,-0.4891356825828552,0.3235968947410583,0.1655387878417968,0.1967196762561798,0.0,0.0,0.0,26.270862579345703,25.0,-338.4004821777344,-8889.8916015625,28.556076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2911682128906,312.41265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1662148535251617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001686869363766,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283260,292.21435546875,297.1499938964844,293.1499938964844,0.0041189575567841,-247.759506225586,300.9967956542969,0.5387056469917297,0.050000000745058,0.0458969287574291,291.8707275390625,297.1499938964844,293.1499938964844,0.0053561828099191,-331.2637939453125,302.1845397949219,0.5387056469917297,0.050000000745058,0.0483316779136657,292.18658447265625,297.1499938964844,293.1499938964844,0.0042674276046454,-199.23992919921875,301.1466979980469,0.5387056469917297,0.050000000745058,0.0356976129114627,292.1033630371094,297.1499938964844,293.1499938964844,0.0045950771309435,-288.9261169433594,301.47119140625,0.5387056469917297,0.050000000745058,0.0483316779136657,292.5907592773437,297.1499938964844,293.1499938964844,0.0026211354415863,-795.2218627929688,299.4182434082031,0.5387056469917297,0.050000000745058,0.2292646765708923,296.5706787109375,291.1499938964844,270.201904296875,269.759033203125,278.49688720703125,292.5887451171875,296.55084228515625,1.0,0.15308478474617,0.5743910670280457,0.5743910670280457,0.4256089031696319,1.0,-0.4890425205230713,0.3068521022796631,0.1821904331445694,0.1800870448350906,0.0,0.0,0.0,26.0349178314209,25.0,-238.4403076171875,-8571.646484375,28.35224342346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7338562011719,311.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1643713265657425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001668159966357,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283320,292.21435546875,297.1499938964844,293.1499938964844,0.0041189575567841,-247.759506225586,300.9967956542969,0.5387056469917297,0.050000000745058,0.0458969287574291,291.8707275390625,297.1499938964844,293.1499938964844,0.0053561828099191,-331.2637939453125,302.1845397949219,0.5387056469917297,0.050000000745058,0.0483316779136657,292.18658447265625,297.1499938964844,293.1499938964844,0.0042674276046454,-199.23992919921875,301.1466979980469,0.5387056469917297,0.050000000745058,0.0356976129114627,292.1033630371094,297.1499938964844,293.1499938964844,0.0045950771309435,-288.9261169433594,301.47119140625,0.5387056469917297,0.050000000745058,0.0483316779136657,292.5907592773437,297.1499938964844,293.1499938964844,0.0026211354415863,-795.2218627929688,299.4182434082031,0.5387056469917297,0.050000000745058,0.2292646765708923,296.5706787109375,291.1499938964844,270.201904296875,269.759033203125,278.49688720703125,292.5887451171875,296.55084228515625,1.0,0.15308478474617,0.5743910670280457,0.5743910670280457,0.4256089031696319,1.0,-0.4890425205230713,0.3068521022796631,0.1821904331445694,0.1800870448350906,0.0,0.0,0.0,26.0349178314209,25.0,-238.4403076171875,-8571.646484375,28.35224342346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7338562011719,311.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1643713265657425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001668159966357,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283380,292.2224426269531,297.1499938964844,293.1499938964844,0.0042381668463349,-255.11837768554688,301.0775756835937,0.5392639636993408,0.050000000745058,0.0458924733102321,291.876708984375,297.1499938964844,293.1499938964844,0.0055469488725066,-342.1579895019531,302.31842041015625,0.5392639636993408,0.050000000745058,0.0483269840478897,292.1943359375,297.1499938964844,293.1499938964844,0.0043925722129642,-205.1776733398437,301.2323608398437,0.5392639636993408,0.050000000745058,0.0356941483914852,292.1117858886719,297.1499938964844,293.1499938964844,0.0047346339561045,-297.6304931640625,301.5680847167969,0.5392639636993408,0.050000000745058,0.0483269840478897,292.5978698730469,297.1499938964844,293.1499938964844,0.0026852472219616,-816.513427734375,299.44415283203125,0.5392639636993408,0.050000000745058,0.2292424142360687,296.52081298828125,291.1499938964844,270.2147521972656,269.7765808105469,278.75811767578125,292.5960998535156,296.4977722167969,1.0,0.1528289318084716,0.5698012709617615,0.5698012709617615,0.4301987290382385,1.0,-0.4889950454235077,0.301900565624237,0.1870944648981094,0.17519012093544,0.0,0.0,0.0,25.9152889251709,25.0,-211.0074615478516,-8445.7841796875,28.24883079528809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4401550292969,311.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1638647764921188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001663019211264,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283440,292.2273254394531,297.1499938964844,293.1499938964844,0.0043201432563364,-260.2129821777344,301.13043212890625,0.5396021008491516,0.050000000745058,0.0458897911012172,291.8803100585937,297.1499938964844,293.1499938964844,0.0056793428957462,-349.6801452636719,302.40777587890625,0.5396021008491516,0.050000000745058,0.0483241602778434,292.19903564453125,297.1499938964844,293.1499938964844,0.0044787400402128,-209.289306640625,301.2886047363281,0.5396021008491516,0.050000000745058,0.0356920585036277,292.1169128417969,297.1499938964844,293.1499938964844,0.0048309359699487,-303.65606689453125,301.632080078125,0.5396021008491516,0.050000000745058,0.0483241602778434,292.6022033691406,297.1499938964844,293.1499938964844,0.0027291744481772,-831.3111572265625,299.4590759277344,0.5396021008491516,0.050000000745058,0.2292290180921554,296.4826965332031,291.1499938964844,270.2231750488281,269.7880554199219,278.87158203125,292.6005249023437,296.4569396972656,1.0,0.1526749730110168,0.567868173122406,0.567868173122406,0.432131826877594,1.0,-0.4889664649963379,0.2997933328151703,0.1891731321811676,0.1731174439191818,0.0,0.0,0.0,25.84343719482422,25.0,-202.4271545410156,-8378.1552734375,28.18669891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2580871582031,311.5470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1637682914733886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001662040012888,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283500,292.2330017089844,297.1499938964844,293.1499938964844,0.0044262954033911,-266.8358459472656,301.1954040527344,0.539989709854126,0.050000000745058,0.0458867289125919,291.8844909667969,297.1499938964844,293.1499938964844,0.0058522126637399,-359.431884765625,302.5197448730469,0.539989709854126,0.050000000745058,0.0483209379017353,292.2044372558594,297.1499938964844,293.1499938964844,0.0045904354192316,-214.6345367431641,301.3580322265625,0.539989709854126,0.050000000745058,0.035689678043127,292.122802734375,297.1499938964844,293.1499938964844,0.0049560200423002,-311.4868469238281,301.7115173339844,0.539989709854126,0.050000000745058,0.0483209379017353,292.60711669921875,297.1499938964844,293.1499938964844,0.002785914344713,-850.6322021484375,299.4749755859375,0.539989709854126,0.050000000745058,0.2292137145996093,296.4293518066406,291.1499938964844,270.2335205078125,269.8021545410156,278.96893310546875,292.6056213378906,296.4007263183594,1.0,0.1524993628263473,0.5662650465965271,0.5662650465965271,0.4337349534034729,1.0,-0.4889338314533233,0.2980312407016754,0.1909025907516479,0.1713980585336685,0.0,0.0,0.0,25.76160430908203,25.0,-197.9237365722656,-8306.611328125,28.11592483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0450439453125,311.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1638984680175781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001663361035753,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283560,292.2382202148437,297.1499938964844,293.1499938964844,0.0045363758690655,-273.7161560058594,301.2597961425781,0.5403414368629456,0.050000000745058,0.0458839647471904,291.8883361816406,297.1499938964844,293.1499938964844,0.0060332487337291,-369.5329284667969,302.6325378417969,0.5403414368629456,0.050000000745058,0.0483180247247219,292.2093811035156,297.1499938964844,293.1499938964844,0.0047064013779163,-220.18765258789065,301.4270324707031,0.5403414368629456,0.050000000745058,0.0356875285506248,292.12823486328125,297.1499938964844,293.1499938964844,0.0050861886702477,-319.6188659667969,301.7908935546875,0.5403414368629456,0.050000000745058,0.0483180247247219,292.61163330078125,297.1499938964844,293.1499938964844,0.0028445513453334,-870.7943115234375,299.4886779785156,0.5403414368629456,0.050000000745058,0.2291999012231826,296.37078857421875,291.1499938964844,270.2436218261719,269.81591796875,279.03253173828125,292.6102600097656,296.3399963378906,1.0,0.1523407995700836,0.5652737617492676,0.5652737617492676,0.4347262382507324,1.0,-0.4889043569564819,0.2969297468662262,0.1919746249914169,0.1703395545482635,0.0,0.0,0.0,25.687822341918945,25.0,-197.1414031982422,-8246.1123046875,28.05210304260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84796142578125,311.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1642801463603973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001667234610067,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283620,292.2474975585937,297.1499938964844,293.1499938964844,0.0047656847164034,-288.027099609375,301.3890380859375,0.540950357913971,0.050000000745058,0.0458792075514793,291.89520263671875,297.1499938964844,293.1499938964844,0.0064175194129347,-390.5027465820313,302.862060546875,0.540950357913971,0.050000000745058,0.0483130142092704,292.2181396484375,297.1499938964844,293.1499938964844,0.0049484833143651,-231.7406311035156,301.56597900390625,0.540950357913971,0.050000000745058,0.0356838293373584,292.1378479003906,297.1499938964844,293.1499938964844,0.0053591043688356,-336.53533935546875,301.9515075683594,0.540950357913971,0.050000000745058,0.0483130142092704,292.6194763183594,297.1499938964844,293.1499938964844,0.0029656135011464,-912.9027709960938,299.5125732421875,0.540950357913971,0.050000000745058,0.2291761338710785,296.2432556152344,291.1499938964844,270.2630920410156,269.8423767089844,279.1014709472656,292.61834716796875,296.2098388671875,1.0,0.1520681232213974,0.5643354654312134,0.5643354654312134,0.4356645345687866,1.0,-0.4888536632061004,0.295861154794693,0.1929925233125686,0.169359490275383,0.0,0.0,0.0,25.56117057800293,25.0,-198.2021484375,-8149.12255859375,27.942533493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50201416015625,310.8655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1656614542007446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001681253197602,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283680,292.2474975585937,297.1499938964844,293.1499938964844,0.0047656847164034,-288.027099609375,301.3890380859375,0.540950357913971,0.050000000745058,0.0458792075514793,291.89520263671875,297.1499938964844,293.1499938964844,0.0064175194129347,-390.5027465820313,302.862060546875,0.540950357913971,0.050000000745058,0.0483130142092704,292.2181396484375,297.1499938964844,293.1499938964844,0.0049484833143651,-231.7406311035156,301.56597900390625,0.540950357913971,0.050000000745058,0.0356838293373584,292.1378479003906,297.1499938964844,293.1499938964844,0.0053591043688356,-336.53533935546875,301.9515075683594,0.540950357913971,0.050000000745058,0.0483130142092704,292.6194763183594,297.1499938964844,293.1499938964844,0.0029656135011464,-912.9027709960938,299.5125732421875,0.540950357913971,0.050000000745058,0.2291761338710785,296.2432556152344,291.1499938964844,270.2630920410156,269.8423767089844,279.1014709472656,292.61834716796875,296.2098388671875,1.0,0.1520681232213974,0.5643354654312134,0.5643354654312134,0.4356645345687866,1.0,-0.4888536632061004,0.295861154794693,0.1929925233125686,0.169359490275383,0.0,0.0,0.0,25.56117057800293,25.0,-198.2021484375,-8149.12255859375,27.942533493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50201416015625,310.8655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1656614542007446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001681253197602,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283740,292.2555847167969,297.1499938964844,293.1499938964844,0.0050064725801348,-302.9079284667969,301.5218811035156,0.5414512753486633,0.050000000745058,0.045875322073698,291.9013671875,297.1499938964844,293.1499938964844,0.0068324115127325,-412.27093505859375,303.09869384765625,0.5414512753486633,0.050000000745058,0.0483089201152324,292.2257080078125,297.1499938964844,293.1499938964844,0.0052034701220691,-243.7579498291016,301.7090148925781,0.5414512753486633,0.050000000745058,0.0356808044016361,292.1461181640625,297.1499938964844,293.1499938964844,0.0056483573280274,-354.129150390625,302.1170654296875,0.5414512753486633,0.050000000745058,0.0483089201152324,292.6261291503906,297.1499938964844,293.1499938964844,0.0030908314511179,-956.8491821289062,299.53631591796875,0.5414512753486633,0.050000000745058,0.2291567176580429,296.1091613769531,291.1499938964844,270.2814025878906,269.8671875,279.13092041015625,292.6251525878906,296.07525634765625,1.0,0.1518455445766449,0.5640912055969238,0.5640912055969238,0.4359087944030761,1.0,-0.4888122677803039,0.2955507934093475,0.1932614743709564,0.1691412925720214,0.0,0.0,0.0,25.457996368408203,25.0,-195.7917938232422,-8076.24072265625,27.8532657623291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,310.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.167638286948204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000170131548657,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283800,292.2555847167969,297.1499938964844,293.1499938964844,0.0050064725801348,-302.9079284667969,301.5218811035156,0.5414512753486633,0.050000000745058,0.045875322073698,291.9013671875,297.1499938964844,293.1499938964844,0.0068324115127325,-412.27093505859375,303.09869384765625,0.5414512753486633,0.050000000745058,0.0483089201152324,292.2257080078125,297.1499938964844,293.1499938964844,0.0052034701220691,-243.7579498291016,301.7090148925781,0.5414512753486633,0.050000000745058,0.0356808044016361,292.1461181640625,297.1499938964844,293.1499938964844,0.0056483573280274,-354.129150390625,302.1170654296875,0.5414512753486633,0.050000000745058,0.0483089201152324,292.6261291503906,297.1499938964844,293.1499938964844,0.0030908314511179,-956.8491821289062,299.53631591796875,0.5414512753486633,0.050000000745058,0.2291567176580429,296.1091613769531,291.1499938964844,270.2814025878906,269.8671875,279.13092041015625,292.6251525878906,296.07525634765625,1.0,0.1518455445766449,0.5640912055969238,0.5640912055969238,0.4359087944030761,1.0,-0.4888122677803039,0.2955507934093475,0.1932614743709564,0.1691412925720214,0.0,0.0,0.0,25.457996368408203,25.0,-195.7917938232422,-8076.24072265625,27.8532657623291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,310.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.167638286948204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000170131548657,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283860,292.2628479003906,297.1499938964844,293.1499938964844,0.005255292635411,-318.0257873535156,301.6607360839844,0.5418630838394165,0.050000000745058,0.0458721444010734,291.9069519042969,297.1499938964844,293.1499938964844,0.0072756088338792,-434.4046936035156,303.3436584472656,0.5418630838394165,0.050000000745058,0.0483055748045444,292.2323913574219,297.1499938964844,293.1499938964844,0.0054679047316312,-255.9737701416016,301.8584289550781,0.5418630838394165,0.050000000745058,0.0356783345341682,292.1534118652344,297.1499938964844,293.1499938964844,0.0059504471719264,-372.0160827636719,302.2894897460937,0.5418630838394165,0.050000000745058,0.0483055748045444,292.6318664550781,297.1499938964844,293.1499938964844,0.003217733465135,-1001.5558471679688,299.56414794921875,0.5418630838394165,0.050000000745058,0.2291408479213714,295.9761657714844,291.1499938964844,270.29840087890625,269.89013671875,279.1434020996094,292.6310119628906,295.9434509277344,1.0,0.1516638100147247,0.5641326904296875,0.5641326904296875,0.4358673095703125,1.0,-0.4887784123420715,0.2955554127693176,0.1932229995727539,0.1692404896020889,0.0,0.0,0.0,25.373899459838867,25.0,-186.9387664794922,-8022.54638671875,27.780498504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,310.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1699519008398056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001724795729387,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283920,292.2628479003906,297.1499938964844,293.1499938964844,0.005255292635411,-318.0257873535156,301.6607360839844,0.5418630838394165,0.050000000745058,0.0458721444010734,291.9069519042969,297.1499938964844,293.1499938964844,0.0072756088338792,-434.4046936035156,303.3436584472656,0.5418630838394165,0.050000000745058,0.0483055748045444,292.2323913574219,297.1499938964844,293.1499938964844,0.0054679047316312,-255.9737701416016,301.8584289550781,0.5418630838394165,0.050000000745058,0.0356783345341682,292.1534118652344,297.1499938964844,293.1499938964844,0.0059504471719264,-372.0160827636719,302.2894897460937,0.5418630838394165,0.050000000745058,0.0483055748045444,292.6318664550781,297.1499938964844,293.1499938964844,0.003217733465135,-1001.5558471679688,299.56414794921875,0.5418630838394165,0.050000000745058,0.2291408479213714,295.9761657714844,291.1499938964844,270.29840087890625,269.89013671875,279.1434020996094,292.6310119628906,295.9434509277344,1.0,0.1516638100147247,0.5641326904296875,0.5641326904296875,0.4358673095703125,1.0,-0.4887784123420715,0.2955554127693176,0.1932229995727539,0.1692404896020889,0.0,0.0,0.0,25.373899459838867,25.0,-186.9387664794922,-8022.54638671875,27.780498504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,310.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1699519008398056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001724795729387,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
283980,292.2695007324219,297.1499938964844,293.1499938964844,0.0055098636075854,-333.1255187988281,301.80694580078125,0.542201578617096,0.050000000745058,0.0458695441484451,291.91217041015625,297.1499938964844,293.1499938964844,0.0077463337220251,-456.5676574707031,303.5970764160156,0.542201578617096,0.050000000745058,0.048302836716175,292.2384948730469,297.1499938964844,293.1499938964844,0.0057395389303565,-268.1846008300781,302.01544189453125,0.542201578617096,0.050000000745058,0.0356763117015361,292.1600341796875,297.1499938964844,293.1499938964844,0.0062631634064018,-389.9018249511719,302.4696960449219,0.542201578617096,0.050000000745058,0.048302836716175,292.63702392578125,297.1499938964844,293.1499938964844,0.0033446245361119,-1046.1903076171875,299.5991516113281,0.542201578617096,0.050000000745058,0.2291278690099716,295.8503723144531,291.1499938964844,270.3139038085937,269.9109802246094,279.1485900878906,292.6362609863281,295.8201904296875,1.0,0.151515394449234,0.5642834901809692,0.5642834901809692,0.4357165098190307,1.0,-0.488750696182251,0.2956827580928802,0.1930679380893707,0.1694633513689041,0.0,0.0,0.0,25.30530548095703,25.0,-171.7151336669922,-7985.16015625,27.72114372253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536682128906,310.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1723784506320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001749422081047,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
284040,292.2695007324219,297.1499938964844,293.1499938964844,0.0055098636075854,-333.1255187988281,301.80694580078125,0.542201578617096,0.050000000745058,0.0458695441484451,291.91217041015625,297.1499938964844,293.1499938964844,0.0077463337220251,-456.5676574707031,303.5970764160156,0.542201578617096,0.050000000745058,0.048302836716175,292.2384948730469,297.1499938964844,293.1499938964844,0.0057395389303565,-268.1846008300781,302.01544189453125,0.542201578617096,0.050000000745058,0.0356763117015361,292.1600341796875,297.1499938964844,293.1499938964844,0.0062631634064018,-389.9018249511719,302.4696960449219,0.542201578617096,0.050000000745058,0.048302836716175,292.63702392578125,297.1499938964844,293.1499938964844,0.0033446245361119,-1046.1903076171875,299.5991516113281,0.542201578617096,0.050000000745058,0.2291278690099716,295.8503723144531,291.1499938964844,270.3139038085937,269.9109802246094,279.1485900878906,292.6362609863281,295.8201904296875,1.0,0.151515394449234,0.5642834901809692,0.5642834901809692,0.4357165098190307,1.0,-0.488750696182251,0.2956827580928802,0.1930679380893707,0.1694633513689041,0.0,0.0,0.0,25.30530548095703,25.0,-171.7151336669922,-7985.16015625,27.72114372253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536682128906,310.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1723784506320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001749422081047,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
284100,292.272705078125,297.1499938964844,293.1499938964844,0.0056392382830381,-340.626953125,301.88299560546875,0.5423471927642822,0.050000000745058,0.0458684265613555,291.9147033691406,297.1499938964844,293.1499938964844,0.0079930359497666,-467.6129150390625,303.7266845703125,0.5423471927642822,0.050000000745058,0.048301663249731,292.24139404296875,297.1499938964844,293.1499938964844,0.0058780456893146,-274.25567626953125,302.096923828125,0.5423471927642822,0.050000000745058,0.0356754437088966,292.16314697265625,297.1499938964844,293.1499938964844,0.0064236214384436,-398.7986450195313,302.5627136230469,0.5423471927642822,0.050000000745058,0.048301663249731,292.6394348144531,297.1499938964844,293.1499938964844,0.0034078450407832,-1068.3212890625,299.6199951171875,0.5423471927642822,0.050000000745058,0.2291222959756851,295.79168701171875,291.1499938964844,270.3210754394531,269.9205627441406,279.1498413085937,292.6387023925781,295.7631530761719,1.0,0.1514518111944198,0.5643744468688965,0.5643744468688965,0.4356255531311035,1.0,-0.4887388348579407,0.295764684677124,0.1929741501808166,0.1695929765701294,0.0,0.0,0.0,25.27594947814941,25.0,-162.09376525878906,-7971.9130859375,27.69573783874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989196777344,310.22021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1735768765211105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001761584571795,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
284160,292.2758483886719,297.1499938964844,293.1499938964844,0.0057685798965394,-348.0054931640625,301.9609680175781,0.5424790978431702,0.050000000745058,0.045867420732975,291.9172058105469,297.1499938964844,293.1499938964844,0.00824511423707,-478.5044555664063,303.8580627441406,0.5424790978431702,0.050000000745058,0.048300601541996,292.24420166015625,297.1499938964844,293.1499938964844,0.0060168541967868,-280.2311706542969,302.18035888671875,0.5424790978431702,0.050000000745058,0.0356746613979339,292.16619873046875,297.1499938964844,293.1499938964844,0.0065851449035108,-407.5592041015625,302.6576538085937,0.5424790978431702,0.050000000745058,0.048300601541996,292.64178466796875,297.1499938964844,293.1499938964844,0.0034701775293797,-1090.056640625,299.6432800292969,0.5424790978431702,0.050000000745058,0.2291172593832016,295.7364807128906,291.1499938964844,270.3277893066406,269.92950439453125,279.150634765625,292.6410522460937,295.7098083496094,1.0,0.1513944119215011,0.564468264579773,0.564468264579773,0.4355317056179046,1.0,-0.4887280762195587,0.2958505153656006,0.1928775608539581,0.1697264164686203,0.0,0.0,0.0,25.24945640563965,25.0,-151.434814453125,-7961.921875,27.67280960083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7574462890625,310.1820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1747389435768127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001773378025973,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
284220,292.2820129394531,297.1499938964844,293.1499938964844,0.0060284696519374,-362.42425537109375,302.1224365234375,0.5427073836326599,0.050000000745058,0.0458656772971153,291.9223022460937,297.1499938964844,293.1499938964844,0.0087681664153933,-499.8411865234375,304.1251220703125,0.5427073836326599,0.050000000745058,0.0482987686991691,292.2497253417969,297.1499938964844,293.1499938964844,0.0062967962585389,-291.9196472167969,302.352783203125,0.5427073836326599,0.050000000745058,0.0356733053922653,292.1720886230469,297.1499938964844,293.1499938964844,0.0069130016490817,-424.7011413574219,302.8526916503906,0.5427073836326599,0.050000000745058,0.0482987686991691,292.6463623046875,297.1499938964844,293.1499938964844,0.0035928699653595,-1132.453125,299.6973571777344,0.5427073836326599,0.050000000745058,0.2291085571050644,295.6375732421875,291.1499938964844,270.3398742675781,269.94549560546875,279.1513977050781,292.6456604003906,295.6149597167969,1.0,0.1512954980134964,0.5646530985832214,0.5646530985832214,0.4353469312191009,1.0,-0.4887095391750335,0.2960212826728821,0.1926882416009903,0.1699918657541275,0.0,0.0,0.0,25.20383644104004,25.0,-128.00067138671875,-7950.41064453125,27.63332748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,310.1379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1768989711999893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001795299758668,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
284280,292.2820129394531,297.1499938964844,293.1499938964844,0.0060284696519374,-362.42425537109375,302.1224365234375,0.5427073836326599,0.050000000745058,0.0458656772971153,291.9223022460937,297.1499938964844,293.1499938964844,0.0087681664153933,-499.8411865234375,304.1251220703125,0.5427073836326599,0.050000000745058,0.0482987686991691,292.2497253417969,297.1499938964844,293.1499938964844,0.0062967962585389,-291.9196472167969,302.352783203125,0.5427073836326599,0.050000000745058,0.0356733053922653,292.1720886230469,297.1499938964844,293.1499938964844,0.0069130016490817,-424.7011413574219,302.8526916503906,0.5427073836326599,0.050000000745058,0.0482987686991691,292.6463623046875,297.1499938964844,293.1499938964844,0.0035928699653595,-1132.453125,299.6973571777344,0.5427073836326599,0.050000000745058,0.2291085571050644,295.6375732421875,291.1499938964844,270.3398742675781,269.94549560546875,279.1513977050781,292.6456604003906,295.6149597167969,1.0,0.1512954980134964,0.5646530985832214,0.5646530985832214,0.4353469312191009,1.0,-0.4887095391750335,0.2960212826728821,0.1926882416009903,0.1699918657541275,0.0,0.0,0.0,25.20383644104004,25.0,-128.00067138671875,-7950.41064453125,27.63332748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,310.1379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1768989711999893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001795299758668,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
284340,292.288330078125,297.1499938964844,293.1499938964844,0.0062877917662262,-376.3704833984375,302.28875732421875,0.5473096370697021,0.050000000745058,0.0458315275609493,291.94219970703125,297.1499938964844,293.1499938964844,0.0138352327048778,-684.8057861328125,304.1395568847656,0.6170833706855774,0.0746487528085708,0.0657204240560531,292.2553100585937,297.1499938964844,293.1499938964844,0.0065777762793004,-303.2459411621094,302.5302734375,0.5473096370697021,0.050000000745058,0.0356467440724372,292.177978515625,297.1499938964844,293.1499938964844,0.007245528511703,-441.3357543945313,303.0526123046875,0.5473096370697021,0.050000000745058,0.0482628084719181,292.6513061523437,297.1499938964844,293.1499938964844,0.0037099183537065,-1172.8289794921875,299.75732421875,0.5473096370697021,0.050000000745058,0.2289379835128784,295.54864501953125,291.1499938964844,270.3500061035156,269.95867919921875,279.1534423828125,292.6504821777344,295.5233764648437,1.0,0.1515179127454757,0.5650845766067505,0.5650845766067505,0.4349154233932495,1.0,-0.5092913508415222,0.3086189329624176,0.2006724327802658,0.1784437447786331,0.0,0.0,0.0,24.458555221557617,25.0,-138.56959533691406,-8176.73876953125,28.74764442443848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6715087890625,310.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1790984719991684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001817621814552,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
284400,292.288330078125,297.1499938964844,293.1499938964844,0.0062877917662262,-376.3704833984375,302.28875732421875,0.5473096370697021,0.050000000745058,0.0458315275609493,291.94219970703125,297.1499938964844,293.1499938964844,0.0138352327048778,-684.8057861328125,304.1395568847656,0.6170833706855774,0.0746487528085708,0.0657204240560531,292.2553100585937,297.1499938964844,293.1499938964844,0.0065777762793004,-303.2459411621094,302.5302734375,0.5473096370697021,0.050000000745058,0.0356467440724372,292.177978515625,297.1499938964844,293.1499938964844,0.007245528511703,-441.3357543945313,303.0526123046875,0.5473096370697021,0.050000000745058,0.0482628084719181,292.6513061523437,297.1499938964844,293.1499938964844,0.0037099183537065,-1172.8289794921875,299.75732421875,0.5473096370697021,0.050000000745058,0.2289379835128784,295.54864501953125,291.1499938964844,270.3500061035156,269.95867919921875,279.1534423828125,292.6504821777344,295.5233764648437,1.0,0.1515179127454757,0.5650845766067505,0.5650845766067505,0.4349154233932495,1.0,-0.5092913508415222,0.3086189329624176,0.2006724327802658,0.1784437447786331,0.0,0.0,0.0,24.458555221557617,25.0,-138.56959533691406,-8176.73876953125,28.74764442443848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6715087890625,310.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1790984719991684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001817621814552,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
284460,292.2950134277344,297.1499938964844,293.1499938964844,0.0065829046070575,-392.4570007324219,302.4484558105469,0.5520274639129639,0.050000000745058,0.0457983314990997,291.99835205078125,297.1499938964844,293.1499938964844,0.0221648719161748,-903.7284545898438,304.1292419433594,0.6777563691139221,0.0939067006111145,0.0854688361287117,292.2613220214844,297.1499938964844,293.1499938964844,0.0068987575359642,-316.3033142089844,302.7025451660156,0.5520274639129639,0.050000000745058,0.0356209240853786,292.1841735839844,297.1499938964844,293.1499938964844,0.0076295430772006,-460.5302734375,303.25054931640625,0.5520274639129639,0.050000000745058,0.0482278503477573,292.6586303710937,297.1499938964844,293.1499938964844,0.0038350352551788,-1218.238037109375,299.7926025390625,0.5520274639129639,0.050000000745058,0.2287721633911132,295.4169311523437,291.1499938964844,270.35797119140625,269.9692077636719,279.1542358398437,292.6574401855469,295.3810729980469,1.0,0.1521366387605667,0.565559983253479,0.565559983253479,0.434440016746521,1.0,-0.5326804518699646,0.3229592144489288,0.2097212523221969,0.1880610436201095,0.0,0.0,0.0,23.764711380004883,25.0,-193.59971618652344,-8413.751953125,30.1784725189209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57061767578125,309.8505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1822094768285751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001849194522947,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
284520,292.2950134277344,297.1499938964844,293.1499938964844,0.0065829046070575,-392.4570007324219,302.4484558105469,0.5520274639129639,0.050000000745058,0.0457983314990997,291.99835205078125,297.1499938964844,293.1499938964844,0.0221648719161748,-903.7284545898438,304.1292419433594,0.6777563691139221,0.0939067006111145,0.0854688361287117,292.2613220214844,297.1499938964844,293.1499938964844,0.0068987575359642,-316.3033142089844,302.7025451660156,0.5520274639129639,0.050000000745058,0.0356209240853786,292.1841735839844,297.1499938964844,293.1499938964844,0.0076295430772006,-460.5302734375,303.25054931640625,0.5520274639129639,0.050000000745058,0.0482278503477573,292.6586303710937,297.1499938964844,293.1499938964844,0.0038350352551788,-1218.238037109375,299.7926025390625,0.5520274639129639,0.050000000745058,0.2287721633911132,295.4169311523437,291.1499938964844,270.35797119140625,269.9692077636719,279.1542358398437,292.6574401855469,295.3810729980469,1.0,0.1521366387605667,0.565559983253479,0.565559983253479,0.434440016746521,1.0,-0.5326804518699646,0.3229592144489288,0.2097212523221969,0.1880610436201095,0.0,0.0,0.0,23.764711380004883,25.0,-193.59971618652344,-8413.751953125,30.1784725189209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57061767578125,309.8505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1822094768285751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001849194522947,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
284580,292.3027038574219,297.1499938964844,293.1499938964844,0.0069101992994546,-410.1220703125,302.60467529296875,0.555185854434967,0.050000000745058,0.045777041465044,292.0647277832031,297.1499938964844,293.1499938964844,0.0312649980187416,-1087.047119140625,304.1210327148437,0.7216228246688843,0.10963686555624,0.1009835377335548,292.2685852050781,297.1499938964844,293.1499938964844,0.0072559989057481,-330.6273803710937,302.8723449707031,0.555185854434967,0.050000000745058,0.0356043651700019,292.1912841796875,297.1499938964844,293.1499938964844,0.008062383159995,-481.6174621582031,303.4491882324219,0.555185854434967,0.050000000745058,0.0482054315507411,292.6687316894531,297.1499938964844,293.1499938964844,0.0039663570933043,-1267.2977294921875,299.8081359863281,0.555185854434967,0.050000000745058,0.2286657989025116,295.2527160644531,291.1499938964844,270.36376953125,269.9775390625,279.1540832519531,292.667236328125,295.2143249511719,1.0,0.1529493331909179,0.5659653544425964,0.5659653544425964,0.4340346157550812,1.0,-0.5511002540588379,0.3343131244182586,0.2167870998382568,0.1956321150064468,0.0,0.0,0.0,23.34932518005371,25.0,-228.19143676757807,-8584.8505859375,31.459041595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44927978515625,309.6735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1859828829765319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001887489925138,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
284640,292.3027038574219,297.1499938964844,293.1499938964844,0.0069101992994546,-410.1220703125,302.60467529296875,0.555185854434967,0.050000000745058,0.045777041465044,292.0647277832031,297.1499938964844,293.1499938964844,0.0312649980187416,-1087.047119140625,304.1210327148437,0.7216228246688843,0.10963686555624,0.1009835377335548,292.2685852050781,297.1499938964844,293.1499938964844,0.0072559989057481,-330.6273803710937,302.8723449707031,0.555185854434967,0.050000000745058,0.0356043651700019,292.1912841796875,297.1499938964844,293.1499938964844,0.008062383159995,-481.6174621582031,303.4491882324219,0.555185854434967,0.050000000745058,0.0482054315507411,292.6687316894531,297.1499938964844,293.1499938964844,0.0039663570933043,-1267.2977294921875,299.8081359863281,0.555185854434967,0.050000000745058,0.2286657989025116,295.2527160644531,291.1499938964844,270.36376953125,269.9775390625,279.1540832519531,292.667236328125,295.2143249511719,1.0,0.1529493331909179,0.5659653544425964,0.5659653544425964,0.4340346157550812,1.0,-0.5511002540588379,0.3343131244182586,0.2167870998382568,0.1956321150064468,0.0,0.0,0.0,23.34932518005371,25.0,-228.19143676757807,-8584.8505859375,31.459041595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44927978515625,309.6735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1859828829765319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001887489925138,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
