time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.3070068359375,297.1499938964844,293.1499938964844,0.0070823025889694,-419.247802734375,302.6830139160156,0.5564207434654236,0.050000000745058,0.0457689054310321,292.0984802246094,297.1499938964844,293.1499938964844,0.0360027477145195,-1172.7833251953125,304.1177062988281,0.7378804683685303,0.1167529970407486,0.1079254150390625,292.27276611328125,297.1499938964844,293.1499938964844,0.007444417104125,-338.0225524902344,302.9576110839844,0.5564207434654236,0.050000000745058,0.0355980396270751,292.1952819824219,297.1499938964844,293.1499938964844,0.0082932375371456,-492.52447509765625,303.5496826171875,0.5564207434654236,0.050000000745058,0.0481968633830547,292.6745300292969,297.1499938964844,293.1499938964844,0.004032508470118,-1292.335693359375,299.8124389648437,0.5564207434654236,0.050000000745058,0.2286251634359359,295.1654663085937,291.1499938964844,270.36590576171875,269.9809265136719,279.1539306640625,292.6729431152344,295.1265563964844,1.0,0.1534068286418914,0.5661506056785583,0.5661506056785583,0.4338493943214416,1.0,-0.5593549013137817,0.339413046836853,0.2199418544769287,0.1990189254283905,0.0,0.0,0.0,23.201107025146484,25.0,-238.64044189453125,-8658.8408203125,32.08114242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3903503417969,309.5906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1880333125591278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001908299163915,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
284760,292.31158447265625,297.1499938964844,293.1499938964844,0.0072596753016114,-428.5141906738281,302.7617492675781,0.5574783086776733,0.050000000745058,0.0457620173692703,292.1321105957031,297.1499938964844,293.1499938964844,0.0407299622893333,-1255.8470458984375,304.114990234375,0.7528600096702576,0.1234691962599754,0.114462561905384,292.2773132324219,297.1499938964844,293.1499938964844,0.0076390206813812,-345.5286865234375,303.0433044433594,0.5574783086776733,0.050000000745058,0.0355926789343357,292.1995544433594,297.1499938964844,293.1499938964844,0.0085335718467831,-503.6092224121094,303.6511535644531,0.5574783086776733,0.050000000745058,0.0481896065175533,292.6806945800781,297.1499938964844,293.1499938964844,0.0040987459942698,-1317.5687255859375,299.8153076171875,0.5574783086776733,0.050000000745058,0.2285907566547393,295.076171875,291.1499938964844,270.3675842285156,269.9837951660156,279.1537475585937,292.6790466308594,295.03717041015625,1.0,0.1538896858692169,0.5663254261016846,0.5663254261016846,0.4336745738983154,1.0,-0.5671355724334717,0.3442246913909912,0.2229108959436416,0.2022057920694351,0.0,0.0,0.0,23.08251571655273,25.0,-245.2879333496093,-8727.9091796875,32.69597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3355407714844,309.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1901570409536361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001929852151079,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
284820,292.3215026855469,297.1499938964844,293.1499938964844,0.0076283579692244,-447.2701110839844,302.92138671875,0.559164822101593,0.050000000745058,0.0457511767745018,292.1976013183594,297.1499938964844,293.1499938964844,0.0498728714883327,-1415.59521484375,304.1114807128906,0.7804195880889893,0.1359694153070449,0.1265526264905929,292.2872314453125,297.1499938964844,293.1499938964844,0.0080451779067516,-360.7212524414063,303.2170104980469,0.559164822101593,0.050000000745058,0.0355842486023902,292.2088317871094,297.1499938964844,293.1499938964844,0.0090411193668842,-526.0743408203125,303.8573303222656,0.559164822101593,0.050000000745058,0.0481781922280788,292.6937255859375,297.1499938964844,293.1499938964844,0.0042306398972868,-1368.126708984375,299.819091796875,0.559164822101593,0.050000000745058,0.2285366058349609,294.89556884765625,291.1499938964844,270.3695983886719,269.9881591796875,279.15338134765625,292.6920166015625,294.8575744628906,1.0,0.1549101918935775,0.5666457414627075,0.5666457414627075,0.4333542585372925,1.0,-0.5815432667732239,0.3531413376331329,0.2284019291400909,0.2080868184566497,0.0,0.0,0.0,22.914709091186523,25.0,-248.66433715820312,-8856.18359375,33.90848159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24365234375,309.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.194527119398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001974203041754,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
284880,292.3215026855469,297.1499938964844,293.1499938964844,0.0076283579692244,-447.2701110839844,302.92138671875,0.559164822101593,0.050000000745058,0.0457511767745018,292.1976013183594,297.1499938964844,293.1499938964844,0.0498728714883327,-1415.59521484375,304.1114807128906,0.7804195880889893,0.1359694153070449,0.1265526264905929,292.2872314453125,297.1499938964844,293.1499938964844,0.0080451779067516,-360.7212524414063,303.2170104980469,0.559164822101593,0.050000000745058,0.0355842486023902,292.2088317871094,297.1499938964844,293.1499938964844,0.0090411193668842,-526.0743408203125,303.8573303222656,0.559164822101593,0.050000000745058,0.0481781922280788,292.6937255859375,297.1499938964844,293.1499938964844,0.0042306398972868,-1368.126708984375,299.819091796875,0.559164822101593,0.050000000745058,0.2285366058349609,294.89556884765625,291.1499938964844,270.3695983886719,269.9881591796875,279.15338134765625,292.6920166015625,294.8575744628906,1.0,0.1549101918935775,0.5666457414627075,0.5666457414627075,0.4333542585372925,1.0,-0.5815432667732239,0.3531413376331329,0.2284019291400909,0.2080868184566497,0.0,0.0,0.0,22.914709091186523,25.0,-248.66433715820312,-8856.18359375,33.90848159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24365234375,309.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.194527119398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001974203041754,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
284940,292.33209228515625,297.1499938964844,293.1499938964844,0.0080135222524404,-466.0560302734375,303.0848693847656,0.560444712638855,0.050000000745058,0.0457430630922317,292.2593994140625,297.1499938964844,293.1499938964844,0.058492261916399,-1569.622802734375,304.10992431640625,0.804915189743042,0.1475578993558883,0.1377101242542266,292.2978210449219,297.1499938964844,293.1499938964844,0.0084721613675355,-375.9446716308594,303.39471435546875,0.560444712638855,0.050000000745058,0.0355779379606246,292.2189025878906,297.1499938964844,293.1499938964844,0.0095831099897623,-548.6099853515625,304.0680847167969,0.560444712638855,0.050000000745058,0.0481696501374244,292.7072448730469,297.1499938964844,293.1499938964844,0.0043605742976069,-1418.0740966796875,299.82373046875,0.560444712638855,0.050000000745058,0.2284960746765136,294.7182922363281,291.1499938964844,270.3699951171875,269.9907531738281,279.15301513671875,292.7055358886719,294.6825561523437,1.0,0.1559800952672958,0.5669305920600891,0.5669305920600891,0.4330694377422333,1.0,-0.594857394695282,0.3613799810409546,0.2334773987531662,0.2134858220815658,0.0,0.0,0.0,22.81120109558105,25.0,-241.5947265625,-8978.0458984375,35.11039733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1799011230469,309.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1989275068044662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002018861414398,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285000,292.33209228515625,297.1499938964844,293.1499938964844,0.0080135222524404,-466.0560302734375,303.0848693847656,0.560444712638855,0.050000000745058,0.0457430630922317,292.2593994140625,297.1499938964844,293.1499938964844,0.058492261916399,-1569.622802734375,304.10992431640625,0.804915189743042,0.1475578993558883,0.1377101242542266,292.2978210449219,297.1499938964844,293.1499938964844,0.0084721613675355,-375.9446716308594,303.39471435546875,0.560444712638855,0.050000000745058,0.0355779379606246,292.2189025878906,297.1499938964844,293.1499938964844,0.0095831099897623,-548.6099853515625,304.0680847167969,0.560444712638855,0.050000000745058,0.0481696501374244,292.7072448730469,297.1499938964844,293.1499938964844,0.0043605742976069,-1418.0740966796875,299.82373046875,0.560444712638855,0.050000000745058,0.2284960746765136,294.7182922363281,291.1499938964844,270.3699951171875,269.9907531738281,279.15301513671875,292.7055358886719,294.6825561523437,1.0,0.1559800952672958,0.5669305920600891,0.5669305920600891,0.4330694377422333,1.0,-0.594857394695282,0.3613799810409546,0.2334773987531662,0.2134858220815658,0.0,0.0,0.0,22.81120109558105,25.0,-241.5947265625,-8978.0458984375,35.11039733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1799011230469,309.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1989275068044662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002018861414398,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285060,292.3431396484375,297.1499938964844,293.1499938964844,0.0084101138636469,-484.519287109375,303.25244140625,0.5640251636505127,0.050000000745058,0.0457209683954715,292.31854248046875,297.1499938964844,293.1499938964844,0.066479206085205,-1717.17138671875,304.1100158691406,0.8279216289520264,0.1581328362226486,0.1479969769716262,292.308837890625,297.1499938964844,293.1499938964844,0.0089151114225387,-390.921875,303.5766906738281,0.5640251636505127,0.050000000745058,0.0355607531964778,292.23260498046875,297.1499938964844,293.1499938964844,0.0125129474326968,-655.6148071289062,304.14312744140625,0.5972256064414978,0.0628238320350647,0.0556247346103191,292.7209167480469,297.1499938964844,293.1499938964844,0.0044855698943138,-1466.2601318359375,299.8311767578125,0.5640251636505127,0.050000000745058,0.228385716676712,294.5483703613281,291.1499938964844,270.368896484375,269.9917907714844,279.1533203125,292.71923828125,294.5137939453125,1.0,0.1572034507989883,0.5672581195831299,0.5672581195831299,0.4327418506145477,1.0,-0.6159656643867493,0.3743188083171844,0.2416468858718872,0.2216961681842804,0.0,0.0,0.0,22.40059280395508,25.0,-238.53273010253903,-9183.1162109375,36.822383880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1390991210937,309.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2032983899116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002063220163108,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285120,292.3431396484375,297.1499938964844,293.1499938964844,0.0084101138636469,-484.519287109375,303.25244140625,0.5640251636505127,0.050000000745058,0.0457209683954715,292.31854248046875,297.1499938964844,293.1499938964844,0.066479206085205,-1717.17138671875,304.1100158691406,0.8279216289520264,0.1581328362226486,0.1479969769716262,292.308837890625,297.1499938964844,293.1499938964844,0.0089151114225387,-390.921875,303.5766906738281,0.5640251636505127,0.050000000745058,0.0355607531964778,292.23260498046875,297.1499938964844,293.1499938964844,0.0125129474326968,-655.6148071289062,304.14312744140625,0.5972256064414978,0.0628238320350647,0.0556247346103191,292.7209167480469,297.1499938964844,293.1499938964844,0.0044855698943138,-1466.2601318359375,299.8311767578125,0.5640251636505127,0.050000000745058,0.228385716676712,294.5483703613281,291.1499938964844,270.368896484375,269.9917907714844,279.1533203125,292.71923828125,294.5137939453125,1.0,0.1572034507989883,0.5672581195831299,0.5672581195831299,0.4327418506145477,1.0,-0.6159656643867493,0.3743188083171844,0.2416468858718872,0.2216961681842804,0.0,0.0,0.0,22.40059280395508,25.0,-238.53273010253903,-9183.1162109375,36.822383880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1390991210937,309.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2032983899116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002063220163108,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285180,292.3545837402344,297.1499938964844,293.1499938964844,0.0088484026491642,-504.4201049804688,303.4210205078125,0.5697058439254761,0.050000000745058,0.0456874072551727,292.3797302246094,297.1499938964844,293.1499938964844,0.073677197098732,-1854.6591796875,304.1113586425781,0.8494788408279419,0.1667955666780471,0.1565955728292465,292.3201599121094,297.1499938964844,293.1499938964844,0.0094087049365043,-407.0825500488281,303.7610778808594,0.5697058439254761,0.050000000745058,0.0355346500873565,292.26953125,297.1499938964844,293.1499938964844,0.0192184392362833,-850.9791259765625,304.1341857910156,0.6552994847297668,0.0786223113536834,0.0716915354132652,292.7354736328125,297.1499938964844,293.1499938964844,0.0046132723800837,-1517.1817626953125,299.82525634765625,0.5697058439254761,0.050000000745058,0.22821806371212,294.35357666015625,291.1499938964844,270.3665466308594,269.9913635253906,279.1536560058594,292.7337341308594,294.3132019042969,1.0,0.1588024646043777,0.5676509737968445,0.5676509737968445,0.4323490560054779,1.0,-0.6452953815460205,0.3922547996044159,0.2530405819416046,0.2329262942075729,0.0,0.0,0.0,21.75762367248535,25.0,-274.07147216796875,-9457.412109375,39.228397369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0711669921875,309.0137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.208148792386055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002112445654347,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285240,292.3545837402344,297.1499938964844,293.1499938964844,0.0088484026491642,-504.4201049804688,303.4210205078125,0.5697058439254761,0.050000000745058,0.0456874072551727,292.3797302246094,297.1499938964844,293.1499938964844,0.073677197098732,-1854.6591796875,304.1113586425781,0.8494788408279419,0.1667955666780471,0.1565955728292465,292.3201599121094,297.1499938964844,293.1499938964844,0.0094087049365043,-407.0825500488281,303.7610778808594,0.5697058439254761,0.050000000745058,0.0355346500873565,292.26953125,297.1499938964844,293.1499938964844,0.0192184392362833,-850.9791259765625,304.1341857910156,0.6552994847297668,0.0786223113536834,0.0716915354132652,292.7354736328125,297.1499938964844,293.1499938964844,0.0046132723800837,-1517.1817626953125,299.82525634765625,0.5697058439254761,0.050000000745058,0.22821806371212,294.35357666015625,291.1499938964844,270.3665466308594,269.9913635253906,279.1536560058594,292.7337341308594,294.3132019042969,1.0,0.1588024646043777,0.5676509737968445,0.5676509737968445,0.4323490560054779,1.0,-0.6452953815460205,0.3922547996044159,0.2530405819416046,0.2329262942075729,0.0,0.0,0.0,21.75762367248535,25.0,-274.07147216796875,-9457.412109375,39.228397369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0711669921875,309.0137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.208148792386055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002112445654347,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285300,292.3605041503906,297.1499938964844,293.1499938964844,0.0090860165655612,-514.9280395507812,303.505859375,0.5716375112533569,0.050000000745058,0.0456763766705989,292.4097900390625,297.1499938964844,293.1499938964844,0.0770372450351715,-1920.1688232421875,304.1122741699219,0.8584417700767517,0.170650228857994,0.1603568345308303,292.32598876953125,297.1499938964844,293.1499938964844,0.0096779009327292,-415.619140625,303.8543701171875,0.5716375112533569,0.050000000745058,0.0355260707437992,292.29302978515625,297.1499938964844,293.1499938964844,0.0229810383170843,-938.3431396484376,304.1302490234375,0.6774694919586182,0.0851574018597602,0.0782273933291435,292.7433166503906,297.1499938964844,293.1499938964844,0.0046791383065283,-1543.8603515625,299.816650390625,0.5716375112533569,0.050000000745058,0.228162944316864,294.2464904785156,291.1499938964844,270.36492919921875,269.9906921386719,279.153564453125,292.74151611328125,294.2063293457031,1.0,0.1596633642911911,0.5678220987319946,0.5678220987319946,0.4321779310703277,1.0,-0.6575638651847839,0.3997755646705627,0.2577883303165436,0.2375884801149368,0.0,0.0,0.0,21.56992530822754,25.0,-284.38201904296875,-9566.7783203125,40.36234664916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0324401855469,308.9394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2107328325510025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002138670388376,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285360,292.3666687011719,297.1499938964844,293.1499938964844,0.0093315187841653,-525.508544921875,303.5914611816406,0.5731747150421143,0.050000000745058,0.0456677228212356,292.43902587890625,297.1499938964844,293.1499938964844,0.0802734643220901,-1983.8780517578125,304.1132507324219,0.8666025996208191,0.1742812395095825,0.1638855636119842,292.3320007324219,297.1499938964844,293.1499938964844,0.0099573265761137,-424.2197570800781,303.9486083984375,0.5731747150421143,0.050000000745058,0.0355193391442298,292.3176574707031,297.1499938964844,293.1499938964844,0.0268992744386196,-1020.00244140625,304.126708984375,0.6969919800758362,0.0911778733134269,0.0841537415981292,292.7514953613281,297.1499938964844,293.1499938964844,0.0047444598749279,-1570.4403076171875,299.8069763183594,0.5731747150421143,0.050000000745058,0.2281197160482406,294.13897705078125,291.1499938964844,270.363037109375,269.9896850585937,279.1534118652344,292.7496643066406,294.0997009277344,1.0,0.1605493873357772,0.5679813623428345,0.5679813623428345,0.4320186078548431,1.0,-0.6688411831855774,0.4066963493824005,0.2621448040008545,0.241852268576622,0.0,0.0,0.0,21.437650680541992,25.0,-288.8432006835937,-9665.7021484375,41.47333526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9957580566406,308.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2133722901344299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002165457553928,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285420,292.3796081542969,297.1499938964844,293.1499938964844,0.0098419468849897,-546.5799560546875,303.7649230957031,0.5754547715187073,0.050000000745058,0.0456550791859626,292.4949951171875,297.1499938964844,293.1499938964844,0.0864090695977211,-2105.8837890625,304.1152648925781,0.8809999227523804,0.1809396594762802,0.1703558266162872,292.3445739746094,297.1499938964844,293.1499938964844,0.0105784498155117,-442.1567077636719,304.13970947265625,0.5754558444023132,0.050000000745058,0.035509668290615,292.3670349121094,297.1499938964844,293.1499938964844,0.0350941754877567,-1173.8179931640625,304.1208801269531,0.7279232740402222,0.1022515445947647,0.0949089676141738,292.7685241699219,297.1499938964844,293.1499938964844,0.0048717106692492,-1622.4420166015625,299.7870178222656,0.5754547715187073,0.050000000745058,0.2280565649271011,293.9281005859375,291.1499938964844,270.35858154296875,269.9869079589844,279.153076171875,292.76666259765625,293.8914489746094,1.0,0.1623681932687759,0.5682724714279175,0.5682724714279175,0.4317275583744049,1.0,-0.6894117593765259,0.419333279132843,0.2700785100460052,0.249568909406662,0.0,0.0,0.0,21.281583786010746,25.0,-285.0085144042969,-9845.271484375,43.66181182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9364929199219,308.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2187086045742035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000221961425268,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285480,292.3796081542969,297.1499938964844,293.1499938964844,0.0098419468849897,-546.5799560546875,303.7649230957031,0.5754547715187073,0.050000000745058,0.0456550791859626,292.4949951171875,297.1499938964844,293.1499938964844,0.0864090695977211,-2105.8837890625,304.1152648925781,0.8809999227523804,0.1809396594762802,0.1703558266162872,292.3445739746094,297.1499938964844,293.1499938964844,0.0105784498155117,-442.1567077636719,304.13970947265625,0.5754558444023132,0.050000000745058,0.035509668290615,292.3670349121094,297.1499938964844,293.1499938964844,0.0350941754877567,-1173.8179931640625,304.1208801269531,0.7279232740402222,0.1022515445947647,0.0949089676141738,292.7685241699219,297.1499938964844,293.1499938964844,0.0048717106692492,-1622.4420166015625,299.7870178222656,0.5754547715187073,0.050000000745058,0.2280565649271011,293.9281005859375,291.1499938964844,270.35858154296875,269.9869079589844,279.153076171875,292.76666259765625,293.8914489746094,1.0,0.1623681932687759,0.5682724714279175,0.5682724714279175,0.4317275583744049,1.0,-0.6894117593765259,0.419333279132843,0.2700785100460052,0.249568909406662,0.0,0.0,0.0,21.281583786010746,25.0,-285.0085144042969,-9845.271484375,43.66181182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9364929199219,308.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2187086045742035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000221961425268,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285540,292.393310546875,297.1499938964844,293.1499938964844,0.0103751812130212,-567.3603515625,303.9408264160156,0.5804062485694885,0.050000000745058,0.045628510415554,292.5495910644531,297.1499938964844,293.1499938964844,0.0920368209481239,-2218.68115234375,304.11749267578125,0.8974477052688599,0.1864717453718185,0.1758987307548523,292.3662414550781,297.1499938964844,293.1499938964844,0.0149338170886039,-551.64697265625,304.14068603515625,0.6252821087837219,0.0653513967990875,0.0436468981206417,292.4147033691406,297.1499938964844,293.1499938964844,0.0430250503122806,-1320.39306640625,304.1175231933594,0.7559520602226257,0.1124215722084045,0.1047020405530929,292.7861633300781,297.1499938964844,293.1499938964844,0.0049916738644242,-1672.152099609375,299.7660522460937,0.5804062485694885,0.050000000745058,0.2279238551855087,293.72235107421875,291.1499938964844,270.3533630371094,269.9831848144531,279.1532897949219,292.7843017578125,293.6856994628906,1.0,0.1643907576799392,0.5686072707176208,0.5686072707176208,0.4313927590847015,1.0,-0.7173887491226196,0.436458021402359,0.280930757522583,0.2597878277301788,0.0,0.0,0.0,20.82148170471192,25.0,-287.7699584960937,-10093.3994140625,46.47875595092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8905944824219,308.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2241109609603881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002274441358167,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285600,292.393310546875,297.1499938964844,293.1499938964844,0.0103751812130212,-567.3603515625,303.9408264160156,0.5804062485694885,0.050000000745058,0.045628510415554,292.5495910644531,297.1499938964844,293.1499938964844,0.0920368209481239,-2218.68115234375,304.11749267578125,0.8974477052688599,0.1864717453718185,0.1758987307548523,292.3662414550781,297.1499938964844,293.1499938964844,0.0149338170886039,-551.64697265625,304.14068603515625,0.6252821087837219,0.0653513967990875,0.0436468981206417,292.4147033691406,297.1499938964844,293.1499938964844,0.0430250503122806,-1320.39306640625,304.1175231933594,0.7559520602226257,0.1124215722084045,0.1047020405530929,292.7861633300781,297.1499938964844,293.1499938964844,0.0049916738644242,-1672.152099609375,299.7660522460937,0.5804062485694885,0.050000000745058,0.2279238551855087,293.72235107421875,291.1499938964844,270.3533630371094,269.9831848144531,279.1532897949219,292.7843017578125,293.6856994628906,1.0,0.1643907576799392,0.5686072707176208,0.5686072707176208,0.4313927590847015,1.0,-0.7173887491226196,0.436458021402359,0.280930757522583,0.2597878277301788,0.0,0.0,0.0,20.82148170471192,25.0,-287.7699584960937,-10093.3994140625,46.47875595092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8905944824219,308.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2241109609603881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002274441358167,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285660,292.4077453613281,297.1499938964844,293.1499938964844,0.0109582869336009,-588.9578857421875,304.1183776855469,0.5844234824180603,0.050000000745058,0.0456076972186565,292.6042175292969,297.1499938964844,293.1499938964844,0.0970271825790405,-2319.203125,304.1199951171875,0.9105961322784424,0.1906013488769531,0.1800601780414581,292.40557861328125,297.1499938964844,293.1499938964844,0.021507404744625,-677.20849609375,304.1329040527344,0.6683071851730347,0.0772531554102897,0.0525185763835907,292.4599914550781,297.1499938964844,293.1499938964844,0.0515698008239269,-1464.7191162109375,304.1142578125,0.7819587588310242,0.1218642964959144,0.113782949745655,292.804931640625,297.1499938964844,293.1499938964844,0.0051108510233461,-1722.63818359375,299.73504638671875,0.5844234824180603,0.050000000745058,0.2278198897838592,293.5042419433594,291.1499938964844,270.3475341796875,269.97869873046875,279.1532287597656,292.8030090332031,293.4685974121094,1.0,0.166593998670578,0.5689308643341064,0.5689308643341064,0.4310691058635711,1.0,-0.7437800168991089,0.4526393711566925,0.2911406457424164,0.2693564593791961,0.0,0.0,0.0,20.50495147705078,25.0,-293.7742004394531,-10319.849609375,49.41971969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8417663574219,308.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2297372370958328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002331540890736,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285720,292.4077453613281,297.1499938964844,293.1499938964844,0.0109582869336009,-588.9578857421875,304.1183776855469,0.5844234824180603,0.050000000745058,0.0456076972186565,292.6042175292969,297.1499938964844,293.1499938964844,0.0970271825790405,-2319.203125,304.1199951171875,0.9105961322784424,0.1906013488769531,0.1800601780414581,292.40557861328125,297.1499938964844,293.1499938964844,0.021507404744625,-677.20849609375,304.1329040527344,0.6683071851730347,0.0772531554102897,0.0525185763835907,292.4599914550781,297.1499938964844,293.1499938964844,0.0515698008239269,-1464.7191162109375,304.1142578125,0.7819587588310242,0.1218642964959144,0.113782949745655,292.804931640625,297.1499938964844,293.1499938964844,0.0051108510233461,-1722.63818359375,299.73504638671875,0.5844234824180603,0.050000000745058,0.2278198897838592,293.5042419433594,291.1499938964844,270.3475341796875,269.97869873046875,279.1532287597656,292.8030090332031,293.4685974121094,1.0,0.166593998670578,0.5689308643341064,0.5689308643341064,0.4310691058635711,1.0,-0.7437800168991089,0.4526393711566925,0.2911406457424164,0.2693564593791961,0.0,0.0,0.0,20.50495147705078,25.0,-293.7742004394531,-10319.849609375,49.41971969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8417663574219,308.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2297372370958328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002331540890736,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285780,292.429931640625,297.1499938964844,293.1499938964844,0.0144114028662443,-701.124267578125,304.1422119140625,0.6242954730987549,0.061763659119606,0.0532604940235614,292.6512451171875,297.1499938964844,293.1499938964844,0.1018591150641441,-2416.146240234375,304.12188720703125,0.9283038973808287,0.1948680430650711,0.1838459223508834,292.4482727050781,297.1499938964844,293.1499938964844,0.0286592710763216,-786.9857177734375,304.126708984375,0.7073284983634949,0.0874604657292366,0.0598587691783905,292.5030517578125,297.1499938964844,293.1499938964844,0.0592879652976989,-1604.5364990234375,304.11334228515625,0.8093112111091614,0.1306101083755493,0.1221868619322776,292.8248596191406,297.1499938964844,293.1499938964844,0.0052212779410183,-1770.4654541015625,299.6998291015625,0.5909650325775146,0.050000000745058,0.2276575565338134,293.28936767578125,291.1499938964844,270.3412780761719,269.9735717773437,279.1535949707031,292.8228759765625,293.2539978027344,1.0,0.1690333783626556,0.5692994594573975,0.5692994594573975,0.4307005405426025,1.0,-0.7762046456336975,0.4724912941455841,0.3037133514881134,0.2808762788772583,0.0,0.0,0.0,19.93557548522949,25.0,-299.1954040527344,-10595.6728515625,52.99870681762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7991943359375,308.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2354776859283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002389799192314,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285840,292.429931640625,297.1499938964844,293.1499938964844,0.0144114028662443,-701.124267578125,304.1422119140625,0.6242954730987549,0.061763659119606,0.0532604940235614,292.6512451171875,297.1499938964844,293.1499938964844,0.1018591150641441,-2416.146240234375,304.12188720703125,0.9283038973808287,0.1948680430650711,0.1838459223508834,292.4482727050781,297.1499938964844,293.1499938964844,0.0286592710763216,-786.9857177734375,304.126708984375,0.7073284983634949,0.0874604657292366,0.0598587691783905,292.5030517578125,297.1499938964844,293.1499938964844,0.0592879652976989,-1604.5364990234375,304.11334228515625,0.8093112111091614,0.1306101083755493,0.1221868619322776,292.8248596191406,297.1499938964844,293.1499938964844,0.0052212779410183,-1770.4654541015625,299.6998291015625,0.5909650325775146,0.050000000745058,0.2276575565338134,293.28936767578125,291.1499938964844,270.3412780761719,269.9735717773437,279.1535949707031,292.8228759765625,293.2539978027344,1.0,0.1690333783626556,0.5692994594573975,0.5692994594573975,0.4307005405426025,1.0,-0.7762046456336975,0.4724912941455841,0.3037133514881134,0.2808762788772583,0.0,0.0,0.0,19.93557548522949,25.0,-299.1954040527344,-10595.6728515625,52.99870681762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7991943359375,308.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2354776859283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002389799192314,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285900,292.4500427246094,297.1499938964844,293.1499938964844,0.0172148998826742,-777.3316650390625,304.1385498046875,0.6464213728904724,0.0669400244951248,0.0584390200674533,292.6706848144531,297.1499938964844,293.1499938964844,0.1046605482697486,-2471.98095703125,304.12188720703125,0.9388851523399352,0.197368711233139,0.1861089766025543,292.4693603515625,297.1499938964844,293.1499938964844,0.0324827805161476,-840.0872192382812,304.1239929199219,0.7241541743278503,0.0922048538923263,0.0632385313510894,292.5237731933594,297.1499938964844,293.1499938964844,0.0630382820963859,-1674.226318359375,304.1131896972656,0.8220532536506653,0.1347380727529525,0.1261482089757919,292.8352355957031,297.1499938964844,293.1499938964844,0.0052759861573576,-1794.8975830078125,299.6766662597656,0.5947282314300537,0.050000000745058,0.2275676429271698,293.17413330078125,291.1499938964844,270.3380432128906,269.9708251953125,279.1537780761719,292.833251953125,293.1376647949219,1.0,0.170385792851448,0.5695009827613831,0.5695009827613831,0.4304990172386169,1.0,-0.7938389182090759,0.4832921326160431,0.3105467855930328,0.2871220111846924,0.0,0.0,0.0,19.620338439941406,25.0,-310.2671813964844,-10740.8564453125,55.02718353271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77154541015625,308.29931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2384831607341766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002420300879748,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
285960,292.4725341796875,297.1499938964844,293.1499938964844,0.0199510026723146,-843.3092041015625,304.1356506347656,0.6653094291687012,0.07139203697443,0.0627386048436164,292.6886291503906,297.1499938964844,293.1499938964844,0.1076086312532424,-2530.419189453125,304.12164306640625,0.9484823346138,0.1999127864837646,0.1884797066450119,292.4901123046875,297.1499938964844,293.1499938964844,0.0361871197819709,-891.2792358398438,304.1220092773437,0.7386549711227417,0.0967492386698722,0.0664743110537529,292.5439453125,297.1499938964844,293.1499938964844,0.0667061433196067,-1743.493896484375,304.1132202148437,0.8333932161331177,0.1387087702751159,0.1299635022878646,292.8459167480469,297.1499938964844,293.1499938964844,0.0053305081091821,-1819.51416015625,299.650390625,0.5978599786758423,0.050000000745058,0.2274945676326751,293.0555419921875,291.1499938964844,270.3347473144531,269.96795654296875,279.15380859375,292.84393310546875,293.01971435546875,1.0,0.1717852354049682,0.5696965456008911,0.5696965456008911,0.4303034245967865,1.0,-0.8102194666862488,0.4933393895626068,0.3168800473213196,0.2929131686687469,0.0,0.0,0.0,19.385149002075195,25.0,-316.5048217773437,-10872.6171875,57.04933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7426147460937,308.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2415585964918136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002451512555126,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286020,292.5185546875,297.1499938964844,293.1499938964844,0.0255570691078901,-960.9488525390624,304.1311340332031,0.6973680853843689,0.0792249888181686,0.0700510367751121,292.7218322753906,297.1499938964844,293.1499938964844,0.1135844588279724,-2647.847900390625,304.12115478515625,0.9645863175392152,0.2048643976449966,0.1931853294372558,292.5304870605469,297.1499938964844,293.1499938964844,0.0442496910691261,-994.639404296875,304.1179504394531,0.7653027772903442,0.1052799373865127,0.0725495591759681,292.582763671875,297.1499938964844,293.1499938964844,0.0737211555242538,-1878.7305908203125,304.1138000488281,0.853910505771637,0.1461877077817917,0.1371591985225677,292.8680419921875,297.1499938964844,293.1499938964844,0.0054340125061571,-1866.9688720703125,299.5940856933594,0.6027946472167969,0.050000000745058,0.2273824363946914,292.82196044921875,291.1499938964844,270.328125,269.96209716796875,279.15380859375,292.8660583496094,292.7886962890625,1.0,0.174681544303894,0.5700780153274536,0.5700780153274536,0.4299220144748688,1.0,-0.8404363989830017,0.5119070410728455,0.3285293281078338,0.3035896122455597,0.0,0.0,0.0,19.077327728271484,25.0,-314.647705078125,-11111.3134765625,61.12101364135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6913146972656,308.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2478080242872238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002514936495572,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286080,292.5185546875,297.1499938964844,293.1499938964844,0.0255570691078901,-960.9488525390624,304.1311340332031,0.6973680853843689,0.0792249888181686,0.0700510367751121,292.7218322753906,297.1499938964844,293.1499938964844,0.1135844588279724,-2647.847900390625,304.12115478515625,0.9645863175392152,0.2048643976449966,0.1931853294372558,292.5304870605469,297.1499938964844,293.1499938964844,0.0442496910691261,-994.639404296875,304.1179504394531,0.7653027772903442,0.1052799373865127,0.0725495591759681,292.582763671875,297.1499938964844,293.1499938964844,0.0737211555242538,-1878.7305908203125,304.1138000488281,0.853910505771637,0.1461877077817917,0.1371591985225677,292.8680419921875,297.1499938964844,293.1499938964844,0.0054340125061571,-1866.9688720703125,299.5940856933594,0.6027946472167969,0.050000000745058,0.2273824363946914,292.82196044921875,291.1499938964844,270.328125,269.96209716796875,279.15380859375,292.8660583496094,292.7886962890625,1.0,0.174681544303894,0.5700780153274536,0.5700780153274536,0.4299220144748688,1.0,-0.8404363989830017,0.5119070410728455,0.3285293281078338,0.3035896122455597,0.0,0.0,0.0,19.077327728271484,25.0,-314.647705078125,-11111.3134765625,61.12101364135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6913146972656,308.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2478080242872238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002514936495572,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286140,292.56304931640625,297.1499938964844,293.1499938964844,0.0314178504049778,-1069.04931640625,304.127685546875,0.7223749756813049,0.0861896499991417,0.0764706805348396,292.7525939941406,297.1499938964844,293.1499938964844,0.1194078549742698,-2760.985595703125,304.1210632324219,0.976845383644104,0.2094679176807403,0.1976055353879928,292.5692749023437,297.1499938964844,293.1499938964844,0.0515930205583572,-1091.1866455078125,304.1164245605469,0.7891756892204285,0.1131075918674469,0.0781289264559745,292.6196594238281,297.1499938964844,293.1499938964844,0.080287367105484,-2008.0126953125,304.11492919921875,0.872121274471283,0.1530714035034179,0.143790453672409,292.8910522460937,297.1499938964844,293.1499938964844,0.0055268765427172,-1910.5538330078125,299.5353088378906,0.60634446144104,0.050000000745058,0.2273038774728775,292.60076904296875,291.1499938964844,270.32159423828125,269.9560546875,279.1537780761719,292.8890380859375,292.57080078125,1.0,0.1776488572359085,0.5704527497291565,0.5704527497291565,0.4295472502708435,1.0,-0.8680071830749512,0.5288899540901184,0.3391172289848327,0.313363254070282,0.0,0.0,0.0,18.92943954467773,25.0,-299.1819152832031,-11328.48046875,65.23297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6587829589844,307.9960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2540417611598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002578200947027,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286200,292.56304931640625,297.1499938964844,293.1499938964844,0.0314178504049778,-1069.04931640625,304.127685546875,0.7223749756813049,0.0861896499991417,0.0764706805348396,292.7525939941406,297.1499938964844,293.1499938964844,0.1194078549742698,-2760.985595703125,304.1210632324219,0.976845383644104,0.2094679176807403,0.1976055353879928,292.5692749023437,297.1499938964844,293.1499938964844,0.0515930205583572,-1091.1866455078125,304.1164245605469,0.7891756892204285,0.1131075918674469,0.0781289264559745,292.6196594238281,297.1499938964844,293.1499938964844,0.080287367105484,-2008.0126953125,304.11492919921875,0.872121274471283,0.1530714035034179,0.143790453672409,292.8910522460937,297.1499938964844,293.1499938964844,0.0055268765427172,-1910.5538330078125,299.5353088378906,0.60634446144104,0.050000000745058,0.2273038774728775,292.60076904296875,291.1499938964844,270.32159423828125,269.9560546875,279.1537780761719,292.8890380859375,292.57080078125,1.0,0.1776488572359085,0.5704527497291565,0.5704527497291565,0.4295472502708435,1.0,-0.8680071830749512,0.5288899540901184,0.3391172289848327,0.313363254070282,0.0,0.0,0.0,18.92943954467773,25.0,-299.1819152832031,-11328.48046875,65.23297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6587829589844,307.9960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2540417611598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002578200947027,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286260,292.60528564453125,297.1499938964844,293.1499938964844,0.0372292287647724,-1169.404296875,304.1253967285156,0.7414583563804626,0.0924855768680572,0.0822630301117897,292.78143310546875,297.1499938964844,293.1499938964844,0.1249195635318756,-2866.883544921875,304.1215515136719,0.985911786556244,0.2136783152818679,0.2016636878252029,292.6063232421875,297.1499938964844,293.1499938964844,0.0584481284022331,-1182.9957275390625,304.1162109375,0.8095653653144836,0.1202964782714843,0.0832525864243507,292.6546325683594,297.1499938964844,293.1499938964844,0.0864059701561927,-2130.022705078125,304.1164245605469,0.887911319732666,0.1594069749116897,0.1498956531286239,292.9141540527344,297.1499938964844,293.1499938964844,0.0056085768155753,-1949.632080078125,299.4774780273437,0.608731210231781,0.050000000745058,0.2272518873214721,292.3981018066406,291.1499938964844,270.3153076171875,269.9500427246094,279.1537170410156,292.9122314453125,292.371826171875,1.0,0.1806258708238601,0.5708198547363281,0.5708198547363281,0.4291801452636719,1.0,-0.8932443261146545,0.5444706082344055,0.3487737476825714,0.3223743140697479,0.0,0.0,0.0,18.90633201599121,25.0,-274.6339416503906,-11530.62109375,69.35243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65069580078125,307.9224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2601124346256256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002639810554683,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286320,292.60528564453125,297.1499938964844,293.1499938964844,0.0372292287647724,-1169.404296875,304.1253967285156,0.7414583563804626,0.0924855768680572,0.0822630301117897,292.78143310546875,297.1499938964844,293.1499938964844,0.1249195635318756,-2866.883544921875,304.1215515136719,0.985911786556244,0.2136783152818679,0.2016636878252029,292.6063232421875,297.1499938964844,293.1499938964844,0.0584481284022331,-1182.9957275390625,304.1162109375,0.8095653653144836,0.1202964782714843,0.0832525864243507,292.6546325683594,297.1499938964844,293.1499938964844,0.0864059701561927,-2130.022705078125,304.1164245605469,0.887911319732666,0.1594069749116897,0.1498956531286239,292.9141540527344,297.1499938964844,293.1499938964844,0.0056085768155753,-1949.632080078125,299.4774780273437,0.608731210231781,0.050000000745058,0.2272518873214721,292.3981018066406,291.1499938964844,270.3153076171875,269.9500427246094,279.1537170410156,292.9122314453125,292.371826171875,1.0,0.1806258708238601,0.5708198547363281,0.5708198547363281,0.4291801452636719,1.0,-0.8932443261146545,0.5444706082344055,0.3487737476825714,0.3223743140697479,0.0,0.0,0.0,18.90633201599121,25.0,-274.6339416503906,-11530.62109375,69.35243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65069580078125,307.9224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2601124346256256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002639810554683,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286380,292.6450500488281,297.1499938964844,293.1499938964844,0.0428585521876812,-1263.611572265625,304.124267578125,0.7579891681671143,0.0982165113091468,0.0875326693058013,292.8085632324219,297.1499938964844,293.1499938964844,0.1300428956747055,-2964.2666015625,304.1224975585937,0.9925678968429564,0.2175167649984359,0.2053689956665039,292.6415100097656,297.1499938964844,293.1499938964844,0.064730204641819,-1269.3079833984375,304.1170349121094,0.8256630897521973,0.126933291554451,0.0879797413945198,292.6876220703125,297.1499938964844,293.1499938964844,0.0921027138829231,-2244.14794921875,304.1181335449219,0.9013487696647644,0.1652601957321167,0.155534565448761,292.936767578125,297.1499938964844,293.1499938964844,0.0056789722293615,-1983.8553466796875,299.4232177734375,0.6101773977279663,0.050000000745058,0.2272205650806427,292.2174987792969,291.1499938964844,270.3094482421875,269.9442443847656,279.15362548828125,292.9349365234375,292.1950378417969,1.0,0.1835663765668869,0.5711784958839417,0.5711784958839417,0.4288215041160583,1.0,-0.916420042514801,0.5588077306747437,0.3576123416423797,0.3307359218597412,0.0,0.0,0.0,18.97837257385254,25.0,-244.80886840820312,-11721.8515625,73.44983673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6680603027344,307.8778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2659091055393219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002698639291338,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
