time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.6450500488281,297.1499938964844,293.1499938964844,0.0428585521876812,-1263.611572265625,304.124267578125,0.7579891681671143,0.0982165113091468,0.0875326693058013,292.8085632324219,297.1499938964844,293.1499938964844,0.1300428956747055,-2964.2666015625,304.1224975585937,0.9925678968429564,0.2175167649984359,0.2053689956665039,292.6415100097656,297.1499938964844,293.1499938964844,0.064730204641819,-1269.3079833984375,304.1170349121094,0.8256630897521973,0.126933291554451,0.0879797413945198,292.6876220703125,297.1499938964844,293.1499938964844,0.0921027138829231,-2244.14794921875,304.1181335449219,0.9013487696647644,0.1652601957321167,0.155534565448761,292.936767578125,297.1499938964844,293.1499938964844,0.0056789722293615,-1983.8553466796875,299.4232177734375,0.6101773977279663,0.050000000745058,0.2272205650806427,292.2174987792969,291.1499938964844,270.3094482421875,269.9442443847656,279.15362548828125,292.9349365234375,292.1950378417969,1.0,0.1835663765668869,0.5711784958839417,0.5711784958839417,0.4288215041160583,1.0,-0.916420042514801,0.5588077306747437,0.3576123416423797,0.3307359218597412,0.0,0.0,0.0,18.97837257385254,25.0,-244.80886840820312,-11721.8515625,73.44983673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6680603027344,307.8778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2659091055393219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002698639291338,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286500,292.6640014648437,297.1499938964844,293.1499938964844,0.0455020442605018,-1307.84228515625,304.1241455078125,0.7654620409011841,0.1008896082639694,0.0899894461035728,292.82147216796875,297.1499938964844,293.1499938964844,0.1324437111616134,-3009.54296875,304.1231384277344,0.99519020318985,0.2193046957254409,0.2070957869291305,292.6583557128906,297.1499938964844,293.1499938964844,0.0676639750599861,-1310.3302001953125,304.1177062988281,0.8326308131217957,0.1300644129514694,0.0902083963155746,292.7033996582031,297.1499938964844,293.1499938964844,0.0947992801666259,-2298.10595703125,304.1190185546875,0.9073690176010132,0.1680211424827575,0.158193439245224,292.9476623535156,297.1499938964844,293.1499938964844,0.005710108205676,-1999.140380859375,299.3980712890625,0.6106055378913879,0.050000000745058,0.2272112518548965,292.1361083984375,291.1499938964844,270.3067321777344,269.9414367675781,279.153564453125,292.9459228515625,292.1155090332031,1.0,0.1850116550922393,0.5713540315628052,0.5713540315628052,0.4286459684371948,1.0,-0.927296221256256,0.5655452609062195,0.361750990152359,0.3346975445747375,0.0,0.0,0.0,19.04292297363281,25.0,-228.9364013671875,-11814.134765625,75.48078918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6858825683594,307.8658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2686773538589477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002726733509916,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286560,292.6823425292969,297.1499938964844,293.1499938964844,0.0480354018509388,-1350.347412109375,304.1242370605469,0.7720021605491638,0.1034472808241844,0.0923402607440948,292.8338317871094,297.1499938964844,293.1499938964844,0.1343649476766586,-3045.0986328125,304.1245422363281,0.9963678121566772,0.2210397124290466,0.2081734389066696,292.6746826171875,297.1499938964844,293.1499938964844,0.0704695731401443,-1349.9541015625,304.11846923828125,0.8386741876602173,0.1330835074186325,0.0923569649457931,292.7186584472656,297.1499938964844,293.1499938964844,0.0974007248878479,-2350.00146484375,304.11993408203125,0.9126322269439696,0.1706817001104354,0.160755917429924,292.9582214355469,297.1499938964844,293.1499938964844,0.0057389889843761,-2013.326904296875,299.3745422363281,0.6105189323425293,0.050000000745058,0.2272128462791443,292.0607604980469,291.1499938964844,270.3041687011719,269.93878173828125,279.1534729003906,292.95654296875,292.0420227050781,1.0,0.1864250600337982,0.5715216994285583,0.5715216994285583,0.428478330373764,1.0,-0.9371715784072876,0.5716758370399475,0.3654957711696625,0.3383360803127289,0.0,0.0,0.0,19.156518936157227,25.0,-212.4080047607422,-11900.173828125,77.4383773803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7095031738281,307.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2713467180728912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000275382422842,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286620,292.71710205078125,297.1499938964844,293.1499938964844,0.0527319498360157,-1429.7115478515625,304.1250305175781,0.7813162207603455,0.108244203031063,0.0967563614249229,292.8533630371094,297.1499938964844,293.1499938964844,0.135471910238266,-3066.701171875,304.1312255859375,0.9926236271858216,0.2250712215900421,0.2074296921491623,292.705810546875,297.1499938964844,293.1499938964844,0.0756870061159133,-1424.4825439453125,304.12030029296875,0.8471907377243042,0.1388145089149475,0.0964395850896835,292.7476501464844,297.1499938964844,293.1499938964844,0.1022853106260299,-2446.631591796875,304.1217956542969,0.9190687537193298,0.1757248193025589,0.1656203418970108,292.97808837890625,297.1499938964844,293.1499938964844,0.005789624992758,-2037.8702392578125,299.33477783203125,0.608102023601532,0.050000000745058,0.2272639572620391,291.9331970214844,291.1499938964844,270.2996826171875,269.9338073730469,279.1531066894531,292.9765930175781,291.91912841796875,1.0,0.1890664100646972,0.5718109607696533,0.5718109607696533,0.4281890392303467,1.0,-0.9522831439971924,0.5811148881912231,0.3711682260036468,0.3439827263355255,0.0,0.0,0.0,19.59222221374512,25.0,-171.24591064453125,-12043.119140625,80.94712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7779541015625,307.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.276296317577362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002804056275635,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286680,292.71710205078125,297.1499938964844,293.1499938964844,0.0527319498360157,-1429.7115478515625,304.1250305175781,0.7813162207603455,0.108244203031063,0.0967563614249229,292.8533630371094,297.1499938964844,293.1499938964844,0.135471910238266,-3066.701171875,304.1312255859375,0.9926236271858216,0.2250712215900421,0.2074296921491623,292.705810546875,297.1499938964844,293.1499938964844,0.0756870061159133,-1424.4825439453125,304.12030029296875,0.8471907377243042,0.1388145089149475,0.0964395850896835,292.7476501464844,297.1499938964844,293.1499938964844,0.1022853106260299,-2446.631591796875,304.1217956542969,0.9190687537193298,0.1757248193025589,0.1656203418970108,292.97808837890625,297.1499938964844,293.1499938964844,0.005789624992758,-2037.8702392578125,299.33477783203125,0.608102023601532,0.050000000745058,0.2272639572620391,291.9331970214844,291.1499938964844,270.2996826171875,269.9338073730469,279.1531066894531,292.9765930175781,291.91912841796875,1.0,0.1890664100646972,0.5718109607696533,0.5718109607696533,0.4281890392303467,1.0,-0.9522831439971924,0.5811148881912231,0.3711682260036468,0.3439827263355255,0.0,0.0,0.0,19.59222221374512,25.0,-171.24591064453125,-12043.119140625,80.94712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7779541015625,307.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.276296317577362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002804056275635,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286740,292.7494201660156,297.1499938964844,293.1499938964844,0.0569144710898399,-1501.2271728515625,304.1263732910156,0.7885937094688416,0.1126509830355644,0.1008145287632942,292.8656921386719,297.1499938964844,293.1499938964844,0.1351787149906158,-3061.88037109375,304.137939453125,0.9863486289978028,0.2300728559494018,0.205435499548912,292.73486328125,297.1499938964844,293.1499938964844,0.0803931131958961,-1492.4012451171875,304.1223449707031,0.853995680809021,0.1441710889339447,0.1002546548843383,292.7747497558594,297.1499938964844,293.1499938964844,0.1067215502262115,-2533.226318359375,304.1238098144531,0.9237162470817566,0.1804241687059402,0.1701540797948837,292.9962463378906,297.1499938964844,293.1499938964844,0.0058289966545999,-2056.67529296875,299.3060607910156,0.6051064729690552,0.050000000745058,0.2273285686969757,291.8380432128906,291.1499938964844,270.296142578125,269.92950439453125,279.1527709960937,292.9949035644531,291.8279113769531,1.0,0.1914682984352111,0.5720718502998352,0.5720718502998352,0.4279281198978424,1.0,-0.964829444885254,0.588986337184906,0.3758431077003479,0.3487425148487091,0.0,0.0,0.0,20.074447631835938,25.0,-129.42588806152344,-12175.533203125,84.1272964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8732604980469,307.9359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.280646800994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000284820824163,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286800,292.7494201660156,297.1499938964844,293.1499938964844,0.0569144710898399,-1501.2271728515625,304.1263732910156,0.7885937094688416,0.1126509830355644,0.1008145287632942,292.8656921386719,297.1499938964844,293.1499938964844,0.1351787149906158,-3061.88037109375,304.137939453125,0.9863486289978028,0.2300728559494018,0.205435499548912,292.73486328125,297.1499938964844,293.1499938964844,0.0803931131958961,-1492.4012451171875,304.1223449707031,0.853995680809021,0.1441710889339447,0.1002546548843383,292.7747497558594,297.1499938964844,293.1499938964844,0.1067215502262115,-2533.226318359375,304.1238098144531,0.9237162470817566,0.1804241687059402,0.1701540797948837,292.9962463378906,297.1499938964844,293.1499938964844,0.0058289966545999,-2056.67529296875,299.3060607910156,0.6051064729690552,0.050000000745058,0.2273285686969757,291.8380432128906,291.1499938964844,270.296142578125,269.92950439453125,279.1527709960937,292.9949035644531,291.8279113769531,1.0,0.1914682984352111,0.5720718502998352,0.5720718502998352,0.4279281198978424,1.0,-0.964829444885254,0.588986337184906,0.3758431077003479,0.3487425148487091,0.0,0.0,0.0,20.074447631835938,25.0,-129.42588806152344,-12175.533203125,84.1272964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8732604980469,307.9359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.280646800994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000284820824163,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286860,292.77947998046875,297.1499938964844,293.1499938964844,0.0606338120996952,-1565.6309814453125,304.1280517578125,0.7969470024108887,0.1167018860578537,0.1045375987887382,292.8748779296875,297.1499938964844,293.1499938964844,0.1362403780221939,-3082.51025390625,304.1400756835937,0.98513525724411,0.2354138940572738,0.2056755125522613,292.761962890625,297.1499938964844,293.1499938964844,0.0846648588776588,-1554.42919921875,304.1244506835937,0.8622687458992004,0.1491875052452087,0.1038201004266738,292.79998779296875,297.1499938964844,293.1499938964844,0.1107570230960846,-2611.07373046875,304.12579345703125,0.9305562376976012,0.1848076581954956,0.1743743270635604,293.0126647949219,297.1499938964844,293.1499938964844,0.0058581340126693,-2070.611572265625,299.2857666015625,0.6039085388183594,0.050000000745058,0.2273545414209365,291.76776123046875,291.1499938964844,270.2936706542969,269.9260559082031,279.1528015136719,293.011474609375,291.7598571777344,1.0,0.1937187314033508,0.5723503828048706,0.5723503828048706,0.4276496469974518,1.0,-0.9788676500320436,0.597759485244751,0.3811081349849701,0.3540977835655212,0.0,0.0,0.0,20.36939239501953,25.0,-98.40110778808594,-12324.7158203125,87.36976623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9843139648437,307.9988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2844203114509582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002886504516936,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286920,292.77947998046875,297.1499938964844,293.1499938964844,0.0606338120996952,-1565.6309814453125,304.1280517578125,0.7969470024108887,0.1167018860578537,0.1045375987887382,292.8748779296875,297.1499938964844,293.1499938964844,0.1362403780221939,-3082.51025390625,304.1400756835937,0.98513525724411,0.2354138940572738,0.2056755125522613,292.761962890625,297.1499938964844,293.1499938964844,0.0846648588776588,-1554.42919921875,304.1244506835937,0.8622687458992004,0.1491875052452087,0.1038201004266738,292.79998779296875,297.1499938964844,293.1499938964844,0.1107570230960846,-2611.07373046875,304.12579345703125,0.9305562376976012,0.1848076581954956,0.1743743270635604,293.0126647949219,297.1499938964844,293.1499938964844,0.0058581340126693,-2070.611572265625,299.2857666015625,0.6039085388183594,0.050000000745058,0.2273545414209365,291.76776123046875,291.1499938964844,270.2936706542969,269.9260559082031,279.1528015136719,293.011474609375,291.7598571777344,1.0,0.1937187314033508,0.5723503828048706,0.5723503828048706,0.4276496469974518,1.0,-0.9788676500320436,0.597759485244751,0.3811081349849701,0.3540977835655212,0.0,0.0,0.0,20.36939239501953,25.0,-98.40110778808594,-12324.7158203125,87.36976623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9843139648437,307.9988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2844203114509582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002886504516936,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
286980,292.807373046875,297.1499938964844,293.1499938964844,0.0639902800321579,-1624.512939453125,304.1297912597656,0.804976224899292,0.1204286962747573,0.1079614162445068,292.8853454589844,297.1499938964844,293.1499938964844,0.1378118246793747,-3111.268310546875,304.1407775878906,0.9855366945266724,0.2402639389038086,0.2065865248441696,292.7872314453125,297.1499938964844,293.1499938964844,0.0886189043521881,-1612.0582275390625,304.1263732910156,0.8705700039863586,0.1538947522640228,0.1071632951498031,292.823486328125,297.1499938964844,293.1499938964844,0.1145023927092552,-2682.671875,304.12762451171875,0.9375696778297424,0.1889053136110305,0.1783157289028167,293.027587890625,297.1499938964844,293.1499938964844,0.0058816019445657,-2081.906005859375,299.2692565917969,0.6032666563987732,0.050000000745058,0.2273683696985244,291.7104187011719,291.1499938964844,270.2925109863281,269.923583984375,279.1528625488281,293.0264892578125,291.7041931152344,1.0,0.1958640664815902,0.5726402401924133,0.5726402401924133,0.4273597300052643,1.0,-0.992946445941925,0.6065694689750671,0.3863770067691803,0.3595627248287201,0.0,0.0,0.0,20.603160858154297,25.0,-78.04707336425781,-12474.1298828125,90.57823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0962219238281,308.0624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2877388596534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002920183760579,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287040,292.807373046875,297.1499938964844,293.1499938964844,0.0639902800321579,-1624.512939453125,304.1297912597656,0.804976224899292,0.1204286962747573,0.1079614162445068,292.8853454589844,297.1499938964844,293.1499938964844,0.1378118246793747,-3111.268310546875,304.1407775878906,0.9855366945266724,0.2402639389038086,0.2065865248441696,292.7872314453125,297.1499938964844,293.1499938964844,0.0886189043521881,-1612.0582275390625,304.1263732910156,0.8705700039863586,0.1538947522640228,0.1071632951498031,292.823486328125,297.1499938964844,293.1499938964844,0.1145023927092552,-2682.671875,304.12762451171875,0.9375696778297424,0.1889053136110305,0.1783157289028167,293.027587890625,297.1499938964844,293.1499938964844,0.0058816019445657,-2081.906005859375,299.2692565917969,0.6032666563987732,0.050000000745058,0.2273683696985244,291.7104187011719,291.1499938964844,270.2925109863281,269.923583984375,279.1528625488281,293.0264892578125,291.7041931152344,1.0,0.1958640664815902,0.5726402401924133,0.5726402401924133,0.4273597300052643,1.0,-0.992946445941925,0.6065694689750671,0.3863770067691803,0.3595627248287201,0.0,0.0,0.0,20.603160858154297,25.0,-78.04707336425781,-12474.1298828125,90.57823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0962219238281,308.0624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2877388596534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002920183760579,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287100,292.8205871582031,297.1499938964844,293.1499938964844,0.0655399858951568,-1651.9364013671875,304.1306457519531,0.808560848236084,0.1221735998988151,0.1095658987760543,292.890869140625,297.1499938964844,293.1499938964844,0.1385366022586822,-3124.74365234375,304.14111328125,0.9857505559921264,0.2425314635038375,0.2070778757333755,292.7991943359375,297.1499938964844,293.1499938964844,0.0904845669865608,-1639.266357421875,304.12725830078125,0.8744345307350159,0.1561351716518402,0.1087551489472389,292.83465576171875,297.1499938964844,293.1499938964844,0.1162688955664634,-2716.222900390625,304.12847900390625,0.940752387046814,0.1908503472805023,0.180187314748764,293.0345153808594,297.1499938964844,293.1499938964844,0.0058914665132761,-2086.66943359375,299.26220703125,0.6029201745986938,0.050000000745058,0.2273758798837661,291.6861877441406,291.1499938964844,270.29248046875,269.9227600097656,279.15289306640625,293.03350830078125,291.6806030273437,1.0,0.1968932896852493,0.5727863907814026,0.5727863907814026,0.427213579416275,1.0,-0.999627947807312,0.6107640266418457,0.3888639211654663,0.3621998727321625,0.0,0.0,0.0,20.72029685974121,25.0,-69.91378784179688,-12545.5,92.14370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1508483886719,308.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.289244145154953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002935460361186,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287160,292.83331298828125,297.1499938964844,293.1499938964844,0.0670104250311851,-1678.093994140625,304.1314697265625,0.8118348717689514,0.1238420531153678,0.1111011952161789,292.896484375,297.1499938964844,293.1499938964844,0.1392386108636856,-3137.757080078125,304.1414489746094,0.9859655499458312,0.2447112798690796,0.207576110959053,292.810791015625,297.1499938964844,293.1499938964844,0.0922824293375015,-1665.47314453125,304.1281433105469,0.87812739610672,0.1583022177219391,0.1102954447269439,292.8454284667969,297.1499938964844,293.1499938964844,0.1179696768522262,-2748.399658203125,304.1293029785156,0.9437450170516968,0.1927284449338913,0.1819951683282852,293.0411682128906,297.1499938964844,293.1499938964844,0.0059002465568482,-2090.93408203125,299.2557067871094,0.6025686860084534,0.050000000745058,0.2273835241794586,291.6643371582031,291.1499938964844,270.2928161621094,269.9222412109375,279.1529235839844,293.0401916503906,291.6593322753906,1.0,0.1978944838047027,0.572934091091156,0.572934091091156,0.427065908908844,1.0,-1.0060964822769165,0.6148350238800049,0.3912614583969116,0.3647812604904175,0.0,0.0,0.0,20.836397171020508,28.0,-62.92291259765625,-12614.6279296875,93.68093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2040100097656,308.1247253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2906569540500641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002949798654299,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287220,292.8575744628906,297.1499938964844,293.1499938964844,0.0697609335184097,-1727.4302978515625,304.133056640625,0.8145345449447632,0.1269456446170807,0.1139747351408004,292.9106750488281,297.1499938964844,293.1499938964844,0.1435956060886383,-3217.957763671875,304.13690185546875,0.9878946542739868,0.2482718080282211,0.2122594863176345,292.8329162597656,297.1499938964844,293.1499938964844,0.0957281664013862,-1715.6575927734375,304.1296691894531,0.8814221024513245,0.1624114960432052,0.1132289245724678,292.865966796875,297.1499938964844,293.1499938964844,0.1212338432669639,-2809.900146484375,304.1307373046875,0.9449771642684937,0.1962795406579971,0.1854303181171417,293.0537109375,297.1499938964844,293.1499938964844,0.005917196162045,-2099.197021484375,299.2422790527344,0.5992555618286133,0.050000000745058,0.227457657456398,291.6228942871094,291.1499938964844,270.29473876953125,269.9222412109375,279.1533508300781,293.0528259277344,291.6175537109375,1.0,0.2011169195175171,0.5732902884483337,0.5732902884483337,0.4267096817493438,1.0,-1.022897243499756,0.6253452897071838,0.3975519835948944,0.37148317694664,0.0,0.0,0.0,21.43041038513184,25.0,-59.75343322753906,-12777.482421875,98.26205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30010986328125,308.1683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2932811975479126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002976431278511,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287280,292.8575744628906,297.1499938964844,293.1499938964844,0.0697609335184097,-1727.4302978515625,304.133056640625,0.8145345449447632,0.1269456446170807,0.1139747351408004,292.9106750488281,297.1499938964844,293.1499938964844,0.1435956060886383,-3217.957763671875,304.13690185546875,0.9878946542739868,0.2482718080282211,0.2122594863176345,292.8329162597656,297.1499938964844,293.1499938964844,0.0957281664013862,-1715.6575927734375,304.1296691894531,0.8814221024513245,0.1624114960432052,0.1132289245724678,292.865966796875,297.1499938964844,293.1499938964844,0.1212338432669639,-2809.900146484375,304.1307373046875,0.9449771642684937,0.1962795406579971,0.1854303181171417,293.0537109375,297.1499938964844,293.1499938964844,0.005917196162045,-2099.197021484375,299.2422790527344,0.5992555618286133,0.050000000745058,0.227457657456398,291.6228942871094,291.1499938964844,270.29473876953125,269.9222412109375,279.1533508300781,293.0528259277344,291.6175537109375,1.0,0.2011169195175171,0.5732902884483337,0.5732902884483337,0.4267096817493438,1.0,-1.022897243499756,0.6253452897071838,0.3975519835948944,0.37148317694664,0.0,0.0,0.0,21.43041038513184,25.0,-59.75343322753906,-12777.482421875,98.26205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30010986328125,308.1683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2932811975479126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002976431278511,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287340,292.88018798828125,297.1499938964844,293.1499938964844,0.0722779184579849,-1773.0643310546875,304.134521484375,0.8195697069168091,0.1297673434019088,0.1165739372372627,292.92742919921875,297.1499938964844,293.1499938964844,0.1450385749340057,-3244.08642578125,304.1390686035156,0.9882665276527404,0.2509326040744781,0.2132101356983184,292.8536071777344,297.1499938964844,293.1499938964844,0.0989977940917015,-1763.1583251953125,304.1310119628906,0.8876798152923584,0.1662466078996658,0.1159553825855255,292.8851318359375,297.1499938964844,293.1499938964844,0.1243389695882797,-2868.1513671875,304.1319885253906,0.9498921632766724,0.1995841860771179,0.1886112838983535,293.0653686523437,297.1499938964844,293.1499938964844,0.0059316186234354,-2106.799560546875,299.226318359375,0.5985805988311768,0.050000000745058,0.2274726927280426,291.5795593261719,291.1499938964844,270.2984313964844,269.9237060546875,279.1532287597656,293.0645751953125,291.5752868652344,1.0,0.2027290910482406,0.5736087560653687,0.5736087560653687,0.4263912141323089,1.0,-1.0342700481414795,0.6326084733009338,0.4016615450382232,0.3762891888618469,0.0,0.0,0.0,21.648881912231445,28.0,-55.19521331787109,-12893.521484375,101.11459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3804626464844,308.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2957146465778351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003001127624884,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287400,292.88018798828125,297.1499938964844,293.1499938964844,0.0722779184579849,-1773.0643310546875,304.134521484375,0.8195697069168091,0.1297673434019088,0.1165739372372627,292.92742919921875,297.1499938964844,293.1499938964844,0.1450385749340057,-3244.08642578125,304.1390686035156,0.9882665276527404,0.2509326040744781,0.2132101356983184,292.8536071777344,297.1499938964844,293.1499938964844,0.0989977940917015,-1763.1583251953125,304.1310119628906,0.8876798152923584,0.1662466078996658,0.1159553825855255,292.8851318359375,297.1499938964844,293.1499938964844,0.1243389695882797,-2868.1513671875,304.1319885253906,0.9498921632766724,0.1995841860771179,0.1886112838983535,293.0653686523437,297.1499938964844,293.1499938964844,0.0059316186234354,-2106.799560546875,299.226318359375,0.5985805988311768,0.050000000745058,0.2274726927280426,291.5795593261719,291.1499938964844,270.2984313964844,269.9237060546875,279.1532287597656,293.0645751953125,291.5752868652344,1.0,0.2027290910482406,0.5736087560653687,0.5736087560653687,0.4263912141323089,1.0,-1.0342700481414795,0.6326084733009338,0.4016615450382232,0.3762891888618469,0.0,0.0,0.0,21.648881912231445,28.0,-55.19521331787109,-12893.521484375,101.11459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3804626464844,308.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2957146465778351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003001127624884,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287460,292.9013977050781,297.1499938964844,293.1499938964844,0.0745328664779663,-1814.216796875,304.13592529296875,0.8212780356407166,0.1323042064905166,0.1189316734671592,292.9429931640625,297.1499938964844,293.1499938964844,0.1489394605159759,-3315.146728515625,304.1360168457031,0.9898024201393129,0.2534264624118805,0.217328667640686,292.87310791015625,297.1499938964844,293.1499938964844,0.1020408198237419,-1807.065673828125,304.1322631835937,0.8902121782302856,0.1698016673326492,0.1184975579380989,292.9031677246094,297.1499938964844,293.1499938964844,0.1272074431180954,-2921.608154296875,304.1332092285156,0.9506561756134032,0.2026357501745224,0.1915688514709472,293.07623291015625,297.1499938964844,293.1499938964844,0.0059431353583931,-2113.00830078125,299.2117004394531,0.5956469774246216,0.050000000745058,0.2275400757789611,291.544189453125,291.1499938964844,270.3041381835937,269.9267883300781,279.15362548828125,293.07550048828125,291.53955078125,1.0,0.2055862545967102,0.5739853978157043,0.5739853978157043,0.4260145723819732,1.0,-1.0487220287322998,0.6417742967605591,0.4069477319717407,0.3823193907737732,0.0,0.0,0.0,22.18542861938477,31.0,-52.68830108642578,-13028.8935546875,105.2802963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4534606933594,308.240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2979116439819336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003023424360435,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287520,292.9013977050781,297.1499938964844,293.1499938964844,0.0745328664779663,-1814.216796875,304.13592529296875,0.8212780356407166,0.1323042064905166,0.1189316734671592,292.9429931640625,297.1499938964844,293.1499938964844,0.1489394605159759,-3315.146728515625,304.1360168457031,0.9898024201393129,0.2534264624118805,0.217328667640686,292.87310791015625,297.1499938964844,293.1499938964844,0.1020408198237419,-1807.065673828125,304.1322631835937,0.8902121782302856,0.1698016673326492,0.1184975579380989,292.9031677246094,297.1499938964844,293.1499938964844,0.1272074431180954,-2921.608154296875,304.1332092285156,0.9506561756134032,0.2026357501745224,0.1915688514709472,293.07623291015625,297.1499938964844,293.1499938964844,0.0059431353583931,-2113.00830078125,299.2117004394531,0.5956469774246216,0.050000000745058,0.2275400757789611,291.544189453125,291.1499938964844,270.3041381835937,269.9267883300781,279.15362548828125,293.07550048828125,291.53955078125,1.0,0.2055862545967102,0.5739853978157043,0.5739853978157043,0.4260145723819732,1.0,-1.0487220287322998,0.6417742967605591,0.4069477319717407,0.3823193907737732,0.0,0.0,0.0,22.18542861938477,31.0,-52.68830108642578,-13028.8935546875,105.2802963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4534606933594,308.240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2979116439819336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003023424360435,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287580,292.9212646484375,297.1499938964844,293.1499938964844,0.0766599401831626,-1853.478759765625,304.1370544433594,0.819348156452179,0.1345672905445099,0.1210517436265945,292.9652099609375,297.1499938964844,293.1499938964844,0.1560645401477813,-3443.909912109375,304.1287536621094,0.9923722743988036,0.2541802525520324,0.2250780165195465,292.8914794921875,297.1499938964844,293.1499938964844,0.1050192266702652,-1849.9417724609373,304.1332092285156,0.8885489106178284,0.1730866581201553,0.1208578795194625,292.920166015625,297.1499938964844,293.1499938964844,0.1300398409366607,-2974.38525390625,304.1340637207031,0.9467895030975342,0.2054434567689895,0.1943051218986511,293.08648681640625,297.1499938964844,293.1499938964844,0.005957459565252,-2120.932373046875,299.1910095214844,0.5900776386260986,0.050000000745058,0.2276721149682998,291.49859619140625,291.1499938964844,270.3119506835937,269.9316711425781,279.1542663574219,293.0857849121094,291.4926147460937,1.0,0.2094497680664062,0.5744434595108032,0.5744434595108032,0.4255565106868744,1.0,-1.0668423175811768,0.6532351970672607,0.4136070907115936,0.3899672329425812,0.0,0.0,0.0,23.117292404174805,34.0,-64.35924530029297,-13182.01953125,111.11646270751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.505126953125,308.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3000689446926117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003045318298973,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287640,292.9212646484375,297.1499938964844,293.1499938964844,0.0766599401831626,-1853.478759765625,304.1370544433594,0.819348156452179,0.1345672905445099,0.1210517436265945,292.9652099609375,297.1499938964844,293.1499938964844,0.1560645401477813,-3443.909912109375,304.1287536621094,0.9923722743988036,0.2541802525520324,0.2250780165195465,292.8914794921875,297.1499938964844,293.1499938964844,0.1050192266702652,-1849.9417724609373,304.1332092285156,0.8885489106178284,0.1730866581201553,0.1208578795194625,292.920166015625,297.1499938964844,293.1499938964844,0.1300398409366607,-2974.38525390625,304.1340637207031,0.9467895030975342,0.2054434567689895,0.1943051218986511,293.08648681640625,297.1499938964844,293.1499938964844,0.005957459565252,-2120.932373046875,299.1910095214844,0.5900776386260986,0.050000000745058,0.2276721149682998,291.49859619140625,291.1499938964844,270.3119506835937,269.9316711425781,279.1542663574219,293.0857849121094,291.4926147460937,1.0,0.2094497680664062,0.5744434595108032,0.5744434595108032,0.4255565106868744,1.0,-1.0668423175811768,0.6532351970672607,0.4136070907115936,0.3899672329425812,0.0,0.0,0.0,23.117292404174805,34.0,-64.35924530029297,-13182.01953125,111.11646270751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.505126953125,308.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3000689446926117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003045318298973,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287700,292.9307556152344,297.1499938964844,293.1499938964844,0.0776890590786933,-1872.6436767578125,304.1375427246094,0.8172796368598938,0.1356005668640136,0.1220270618796348,292.9794616699219,297.1499938964844,293.1499938964844,0.1606352627277374,-3525.83349609375,304.1242980957031,0.9937958121299744,0.2537234723567962,0.2300008982419967,292.9002990722656,297.1499938964844,293.1499938964844,0.1064986214041709,-1871.218017578125,304.133544921875,0.8864626288414001,0.1746313720941543,0.1219726800918579,292.92828369140625,297.1499938964844,293.1499938964844,0.1314601451158523,-3000.864501953125,304.1343994140625,0.943436086177826,0.2067599296569824,0.1955944448709488,293.0914611816406,297.1499938964844,293.1499938964844,0.0059658833779394,-2125.685791015625,299.17779541015625,0.586500883102417,0.050000000745058,0.227759838104248,291.4707336425781,291.1499938964844,270.31671142578125,269.9348449707031,279.1546325683594,293.0907897949219,291.4639587402344,1.0,0.2117047011852264,0.5747010707855225,0.5747010707855225,0.4252989292144775,1.0,-1.0769120454788208,0.6596093773841858,0.4173027276992798,0.3942594230175018,0.0,0.0,0.0,23.713979721069336,34.0,-72.98529052734375,-13261.69921875,114.5805435180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.521484375,308.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3011777102947235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000305657100398,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287760,292.9399719238281,297.1499938964844,293.1499938964844,0.0786989331245422,-1891.564453125,304.1379699707031,0.8149972558021545,0.136567622423172,0.1229443624615669,292.9960632324219,297.1499938964844,293.1499938964844,0.1662880480289459,-3626.22509765625,304.11865234375,0.9961829781532288,0.2526249885559082,0.236032634973526,292.90887451171875,297.1499938964844,293.1499938964844,0.1079759821295738,-1892.458740234375,304.13385009765625,0.8841748237609863,0.1761100143194198,0.1230424642562866,292.9361877441406,297.1499938964844,293.1499938964844,0.1328893303871154,-3027.525634765625,304.1346130371094,0.9398535490036012,0.2080177068710327,0.1968297064304351,293.09637451171875,297.1499938964844,293.1499938964844,0.0059749116189777,-2130.93603515625,299.162353515625,0.5828521847724915,0.050000000745058,0.2278518229722976,291.43896484375,291.1499938964844,270.32208251953125,269.9385070800781,279.1550598144531,293.095703125,291.4313049316406,1.0,0.2141633033752441,0.5749850869178772,0.5749850869178772,0.4250149130821228,1.0,-1.0881879329681396,0.6667375564575195,0.4214503467082977,0.3990580439567566,0.0,0.0,0.0,24.35007667541504,37.0,-83.19489288330078,-13346.9716796875,118.4623031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5312194824219,308.2154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3023266196250915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003068230871576,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287820,292.95751953125,297.1499938964844,293.1499938964844,0.0806436911225318,-1928.1959228515625,304.13873291015625,0.800499677658081,0.138327956199646,0.1246629133820533,293.0287475585937,297.1499938964844,293.1499938964844,0.1694478541612625,-3676.096923828125,304.1244201660156,0.9796744585037231,0.2498707026243209,0.2375195622444152,292.9252624511719,297.1499938964844,293.1499938964844,0.1108871176838874,-1934.18603515625,304.1343994140625,0.8689868450164795,0.1788956671953201,0.125092938542366,292.9512023925781,297.1499938964844,293.1499938964844,0.1357193887233734,-3080.20166015625,304.1350402832031,0.9197657108306884,0.210384726524353,0.1992011815309524,293.1058349609375,297.1499938964844,293.1499938964844,0.0060005239211022,-2143.998779296875,299.1282958984375,0.5675928592681885,0.050000000745058,0.2282687127590179,291.37139892578125,291.1499938964844,270.334716796875,269.94744873046875,279.1545104980469,293.105224609375,291.3654479980469,1.0,0.2192323505878448,0.575420081615448,0.575420081615448,0.4245799481868744,1.0,-1.09872567653656,0.673747718334198,0.4249779284000397,0.4038896262645721,0.0,0.0,0.0,26.71288108825684,40.0,-83.30250549316406,-13427.27734375,125.36524200439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5419921875,308.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3046767115592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003092081169597,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287880,292.95751953125,297.1499938964844,293.1499938964844,0.0806436911225318,-1928.1959228515625,304.13873291015625,0.800499677658081,0.138327956199646,0.1246629133820533,293.0287475585937,297.1499938964844,293.1499938964844,0.1694478541612625,-3676.096923828125,304.1244201660156,0.9796744585037231,0.2498707026243209,0.2375195622444152,292.9252624511719,297.1499938964844,293.1499938964844,0.1108871176838874,-1934.18603515625,304.1343994140625,0.8689868450164795,0.1788956671953201,0.125092938542366,292.9512023925781,297.1499938964844,293.1499938964844,0.1357193887233734,-3080.20166015625,304.1350402832031,0.9197657108306884,0.210384726524353,0.1992011815309524,293.1058349609375,297.1499938964844,293.1499938964844,0.0060005239211022,-2143.998779296875,299.1282958984375,0.5675928592681885,0.050000000745058,0.2282687127590179,291.37139892578125,291.1499938964844,270.334716796875,269.94744873046875,279.1545104980469,293.105224609375,291.3654479980469,1.0,0.2192323505878448,0.575420081615448,0.575420081615448,0.4245799481868744,1.0,-1.09872567653656,0.673747718334198,0.4249779284000397,0.4038896262645721,0.0,0.0,0.0,26.71288108825684,40.0,-83.30250549316406,-13427.27734375,125.36524200439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5419921875,308.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3046767115592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003092081169597,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
287940,292.9740905761719,297.1499938964844,293.1499938964844,0.0822463110089302,-1958.260498046875,304.13983154296875,0.783850371837616,0.1398446708917617,0.1261822879314422,293.047607421875,297.1499938964844,293.1499938964844,0.1688062995672226,-3668.6943359375,304.1336669921875,0.954860508441925,0.2491039484739303,0.236507162451744,292.9408264160156,297.1499938964844,293.1499938964844,0.1134200394153595,-1970.056640625,304.1353759765625,0.8524196743965149,0.1814299523830413,0.1269865930080413,292.9654846191406,297.1499938964844,293.1499938964844,0.1381263136863708,-3124.4521484375,304.1360168457031,0.8990411758422852,0.2125259339809417,0.2013870030641555,293.1146850585937,297.1499938964844,293.1499938964844,0.0060207503847777,-2153.58837890625,299.102294921875,0.5511437654495239,0.050000000745058,0.2287897020578384,291.3285217285156,291.1499938964844,270.3500061035156,269.95867919921875,279.1541748046875,293.1141357421875,291.32440185546875,1.0,0.2243077605962753,0.5758147239685059,0.5758147239685059,0.4241852760314941,1.0,-1.1039209365844729,0.6775787472724915,0.4263421595096588,0.4068364202976227,0.0,0.0,0.0,29.565160751342773,43.0,-62.1486701965332,-13476.546875,132.14076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57098388671875,308.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3067655563354492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003113280399702,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288000,292.9740905761719,297.1499938964844,293.1499938964844,0.0822463110089302,-1958.260498046875,304.13983154296875,0.783850371837616,0.1398446708917617,0.1261822879314422,293.047607421875,297.1499938964844,293.1499938964844,0.1688062995672226,-3668.6943359375,304.1336669921875,0.954860508441925,0.2491039484739303,0.236507162451744,292.9408264160156,297.1499938964844,293.1499938964844,0.1134200394153595,-1970.056640625,304.1353759765625,0.8524196743965149,0.1814299523830413,0.1269865930080413,292.9654846191406,297.1499938964844,293.1499938964844,0.1381263136863708,-3124.4521484375,304.1360168457031,0.8990411758422852,0.2125259339809417,0.2013870030641555,293.1146850585937,297.1499938964844,293.1499938964844,0.0060207503847777,-2153.58837890625,299.102294921875,0.5511437654495239,0.050000000745058,0.2287897020578384,291.3285217285156,291.1499938964844,270.3500061035156,269.95867919921875,279.1541748046875,293.1141357421875,291.32440185546875,1.0,0.2243077605962753,0.5758147239685059,0.5758147239685059,0.4241852760314941,1.0,-1.1039209365844729,0.6775787472724915,0.4263421595096588,0.4068364202976227,0.0,0.0,0.0,29.565160751342773,43.0,-62.1486701965332,-13476.546875,132.14076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57098388671875,308.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3067655563354492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003113280399702,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288060,292.9903259277344,297.1499938964844,293.1499938964844,0.0835579484701156,-1982.8673095703125,304.1410522460937,0.7694352269172668,0.1410133689641952,0.1274319291114807,293.0616149902344,297.1499938964844,293.1499938964844,0.1692901700735092,-3676.629150390625,304.13824462890625,0.931635856628418,0.2488506138324737,0.2363344430923462,292.9563903808594,297.1499938964844,293.1499938964844,0.1156295388936996,-2001.12109375,304.1365966796875,0.8385246396064758,0.1835783869028091,0.128649815917015,292.9798278808594,297.1499938964844,293.1499938964844,0.140188455581665,-3162.10009765625,304.13726806640625,0.8821826577186584,0.2142959684133529,0.2032772600650787,293.123779296875,297.1499938964844,293.1499938964844,0.0060336790047585,-2160.319580078125,299.07647705078125,0.5371053218841553,0.050000000745058,0.2293156534433365,291.2953796386719,291.1499938964844,270.366943359375,269.9712829589844,279.1542053222656,293.1231384277344,291.292236328125,1.0,0.2294580638408661,0.5762370228767395,0.5762370228767395,0.4237629771232605,1.0,-1.1101102828979492,0.682046115398407,0.428064227104187,0.4100761711597442,0.0,0.0,0.0,32.45507049560547,46.0,-47.247989654541016,-13536.81640625,139.2049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6106262207031,308.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3086079061031341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003131977864541,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288120,292.9903259277344,297.1499938964844,293.1499938964844,0.0835579484701156,-1982.8673095703125,304.1410522460937,0.7694352269172668,0.1410133689641952,0.1274319291114807,293.0616149902344,297.1499938964844,293.1499938964844,0.1692901700735092,-3676.629150390625,304.13824462890625,0.931635856628418,0.2488506138324737,0.2363344430923462,292.9563903808594,297.1499938964844,293.1499938964844,0.1156295388936996,-2001.12109375,304.1365966796875,0.8385246396064758,0.1835783869028091,0.128649815917015,292.9798278808594,297.1499938964844,293.1499938964844,0.140188455581665,-3162.10009765625,304.13726806640625,0.8821826577186584,0.2142959684133529,0.2032772600650787,293.123779296875,297.1499938964844,293.1499938964844,0.0060336790047585,-2160.319580078125,299.07647705078125,0.5371053218841553,0.050000000745058,0.2293156534433365,291.2953796386719,291.1499938964844,270.366943359375,269.9712829589844,279.1542053222656,293.1231384277344,291.292236328125,1.0,0.2294580638408661,0.5762370228767395,0.5762370228767395,0.4237629771232605,1.0,-1.1101102828979492,0.682046115398407,0.428064227104187,0.4100761711597442,0.0,0.0,0.0,32.45507049560547,46.0,-47.247989654541016,-13536.81640625,139.2049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6106262207031,308.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3086079061031341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003131977864541,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
