time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0062255859375,297.1499938964844,293.1499938964844,0.0845259577035904,-2000.996826171875,304.1424255371094,0.7560092210769653,0.1418327540159225,0.1283489465713501,293.0741577148437,297.1499938964844,293.1499938964844,0.1696172505617141,-3681.956787109375,304.1416015625,0.9100348353385924,0.2485441118478775,0.2361844778060913,292.9720153808594,297.1499938964844,293.1499938964844,0.117431029677391,-2026.259033203125,304.1380615234375,0.8256063461303711,0.1853134781122207,0.1300134658813476,292.9943542480469,297.1499938964844,293.1499938964844,0.1418142467737198,-3191.549072265625,304.1387939453125,0.8665210604667664,0.2156622260808944,0.2047717422246933,293.1336975097656,297.1499938964844,293.1499938964844,0.0060397093184292,-2164.33642578125,299.0487976074219,0.5246230363845825,0.050000000745058,0.229872852563858,291.27130126953125,291.1499938964844,270.3844299316406,269.9843444824219,279.1542053222656,293.13299560546875,291.2691650390625,1.0,0.2345857918262481,0.576657772064209,0.576657772064209,0.423342227935791,1.0,-1.1151307821273804,0.6858356595039368,0.4292950928211212,0.4128732085227966,0.0,0.0,0.0,35.49662399291992,49.0,-33.7603874206543,-13591.4560546875,146.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6571044921875,308.2612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3102090954780578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003148227988276,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288240,293.0062255859375,297.1499938964844,293.1499938964844,0.0845259577035904,-2000.996826171875,304.1424255371094,0.7560092210769653,0.1418327540159225,0.1283489465713501,293.0741577148437,297.1499938964844,293.1499938964844,0.1696172505617141,-3681.956787109375,304.1416015625,0.9100348353385924,0.2485441118478775,0.2361844778060913,292.9720153808594,297.1499938964844,293.1499938964844,0.117431029677391,-2026.259033203125,304.1380615234375,0.8256063461303711,0.1853134781122207,0.1300134658813476,292.9943542480469,297.1499938964844,293.1499938964844,0.1418142467737198,-3191.549072265625,304.1387939453125,0.8665210604667664,0.2156622260808944,0.2047717422246933,293.1336975097656,297.1499938964844,293.1499938964844,0.0060397093184292,-2164.33642578125,299.0487976074219,0.5246230363845825,0.050000000745058,0.229872852563858,291.27130126953125,291.1499938964844,270.3844299316406,269.9843444824219,279.1542053222656,293.13299560546875,291.2691650390625,1.0,0.2345857918262481,0.576657772064209,0.576657772064209,0.423342227935791,1.0,-1.1151307821273804,0.6858356595039368,0.4292950928211212,0.4128732085227966,0.0,0.0,0.0,35.49662399291992,49.0,-33.7603874206543,-13591.4560546875,146.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6571044921875,308.2612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3102090954780578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003148227988276,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288300,293.0138854980469,297.1499938964844,293.1499938964844,0.0849074274301529,-2008.11962890625,304.1430969238281,0.7497721910476685,0.1421457678079605,0.1287151128053665,293.080078125,297.1499938964844,293.1499938964844,0.1696884632110595,-3683.025390625,304.1430053710937,0.9007343649864196,0.2483459860086441,0.2360737919807434,292.9797058105469,297.1499938964844,293.1499938964844,0.1182009503245353,-2036.940185546875,304.1388244628906,0.8194563984870911,0.1860593855381012,0.1306058317422866,293.0014953613281,297.1499938964844,293.1499938964844,0.1424873769283294,-3203.6640625,304.1396179199219,0.8592488169670105,0.2162288725376129,0.2054021805524826,293.1388244628906,297.1499938964844,293.1499938964844,0.0060402601957321,-2165.36474609375,299.034423828125,0.5190049409866333,0.050000000745058,0.2301603257656097,291.2626037597656,291.1499938964844,270.3933410644531,269.9909973144531,279.1542053222656,293.1381530761719,291.2609558105469,1.0,0.2371247559785843,0.5768670439720154,0.5768670439720154,0.4231329560279846,1.0,-1.1172504425048828,0.6875025033950806,0.4297478795051574,0.4141213893890381,0.0,0.0,0.0,37.05961227416992,49.0,-27.51836204528809,-13616.78125,149.86338806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6822814941406,308.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3109174072742462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003155416343361,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288360,293.0213623046875,297.1499938964844,293.1499938964844,0.0852303057909011,-2014.1312255859373,304.1437683105469,0.7438585162162781,0.1424029171466827,0.1290298253297805,293.08575439453125,297.1499938964844,293.1499938964844,0.1696968227624893,-3683.002685546875,304.1442565917969,0.892116367816925,0.2481132745742797,0.2359325885772705,292.9872436523437,297.1499938964844,293.1499938964844,0.1188939586281776,-2046.51806640625,304.1395874023437,0.8134293556213379,0.1867339313030243,0.131147101521492,293.0085144042969,297.1499938964844,293.1499938964844,0.143079474568367,-3214.274658203125,304.1404113769531,0.8523663878440857,0.2167286723852157,0.2059673964977264,293.1440734863281,297.1499938964844,293.1499938964844,0.0060392543673515,-2165.780029296875,299.019775390625,0.5137929320335388,0.050000000745058,0.2304523438215255,291.2559509277344,291.1499938964844,270.40240478515625,269.99774169921875,279.1541748046875,293.14337158203125,291.2547302246094,1.0,0.2396403551101684,0.5770753622055054,0.5770753622055054,0.4229246079921722,1.0,-1.119137406349182,0.689033031463623,0.4301044046878814,0.4152794778347015,0.0,0.0,0.0,38.64382553100586,52.0,-21.69876480102539,-13640.8251953125,153.40158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7084045410156,308.2965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3115647733211517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003161986533086,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288420,293.03564453125,297.1499938964844,293.1499938964844,0.0857187882065773,-2023.1715087890625,304.14501953125,0.7328948378562927,0.1427665650844574,0.1295212060213089,293.0965881347656,297.1499938964844,293.1499938964844,0.1695350110530853,-3679.849365234375,304.1464233398437,0.8760823607444763,0.2475435733795166,0.2355543822050094,293.0018615722656,297.1499938964844,293.1499938964844,0.120070956647396,-2062.692138671875,304.1410827636719,0.8014458417892456,0.1878892630338668,0.1320915222167968,293.02215576171875,297.1499938964844,293.1499938964844,0.144046276807785,-3231.4794921875,304.1419982910156,0.8397045135498047,0.2175491601228714,0.2069244533777237,293.1546630859375,297.1499938964844,293.1499938964844,0.0060329977422952,-2164.94873046875,298.9894714355469,0.5044811367988586,0.050000000745058,0.2310470938682556,291.2479858398437,291.1499938964844,270.4208374023437,270.01153564453125,279.1541442871094,293.1539611816406,291.2474975585937,1.0,0.2445876151323318,0.5774887800216675,0.5774887800216675,0.4225112199783325,1.0,-1.1222697496414185,0.6917160153388977,0.4305537939071655,0.4173448085784912,0.0,0.0,0.0,41.86088562011719,40.0,-11.36342716217041,-13685.0263671875,160.42176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76226806640625,308.3360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3126839995384216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003173345176037,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288480,293.03564453125,297.1499938964844,293.1499938964844,0.0857187882065773,-2023.1715087890625,304.14501953125,0.7328948378562927,0.1427665650844574,0.1295212060213089,293.0965881347656,297.1499938964844,293.1499938964844,0.1695350110530853,-3679.849365234375,304.1464233398437,0.8760823607444763,0.2475435733795166,0.2355543822050094,293.0018615722656,297.1499938964844,293.1499938964844,0.120070956647396,-2062.692138671875,304.1410827636719,0.8014458417892456,0.1878892630338668,0.1320915222167968,293.02215576171875,297.1499938964844,293.1499938964844,0.144046276807785,-3231.4794921875,304.1419982910156,0.8397045135498047,0.2175491601228714,0.2069244533777237,293.1546630859375,297.1499938964844,293.1499938964844,0.0060329977422952,-2164.94873046875,298.9894714355469,0.5044811367988586,0.050000000745058,0.2310470938682556,291.2479858398437,291.1499938964844,270.4208374023437,270.01153564453125,279.1541442871094,293.1539611816406,291.2474975585937,1.0,0.2445876151323318,0.5774887800216675,0.5774887800216675,0.4225112199783325,1.0,-1.1222697496414185,0.6917160153388977,0.4305537939071655,0.4173448085784912,0.0,0.0,0.0,41.86088562011719,40.0,-11.36342716217041,-13685.0263671875,160.42176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76226806640625,308.3360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3126839995384216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003173345176037,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288540,293.0488586425781,297.1499938964844,293.1499938964844,0.0859117731451988,-2026.608642578125,304.1463623046875,0.7345417737960815,0.1429798752069473,0.1297270953655243,293.10662841796875,297.1499938964844,293.1499938964844,0.1690229624509811,-3670.52734375,304.1484680175781,0.8769688606262207,0.2468611001968383,0.23491932451725,293.0157165527344,297.1499938964844,293.1499938964844,0.1208764538168907,-2073.605224609375,304.1427307128906,0.8044226169586182,0.1888335049152374,0.1327729076147079,293.0350341796875,297.1499938964844,293.1499938964844,0.1446269005537033,-3241.57666015625,304.1437072753906,0.842004120349884,0.2181752324104309,0.2075425088405609,293.16522216796875,297.1499938964844,293.1499938964844,0.0060016112402081,-2155.72900390625,298.9586486816406,0.5054779648780823,0.050000000745058,0.2309783846139907,291.2473449707031,291.1499938964844,270.439697265625,270.025634765625,279.1539611816406,293.1645202636719,291.2478332519531,1.0,0.2436910718679428,0.5778771042823792,0.5778771042823792,0.4221228659152984,1.0,-1.1232329607009888,0.6930853128433228,0.4301476776599884,0.4185411930084228,0.0,0.0,0.0,41.50766754150391,28.0,-0.3325884044170379,-13714.732421875,160.02247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,308.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3135648369789123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003182284417562,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288600,293.0488586425781,297.1499938964844,293.1499938964844,0.0859117731451988,-2026.608642578125,304.1463623046875,0.7345417737960815,0.1429798752069473,0.1297270953655243,293.10662841796875,297.1499938964844,293.1499938964844,0.1690229624509811,-3670.52734375,304.1484680175781,0.8769688606262207,0.2468611001968383,0.23491932451725,293.0157165527344,297.1499938964844,293.1499938964844,0.1208764538168907,-2073.605224609375,304.1427307128906,0.8044226169586182,0.1888335049152374,0.1327729076147079,293.0350341796875,297.1499938964844,293.1499938964844,0.1446269005537033,-3241.57666015625,304.1437072753906,0.842004120349884,0.2181752324104309,0.2075425088405609,293.16522216796875,297.1499938964844,293.1499938964844,0.0060016112402081,-2155.72900390625,298.9586486816406,0.5054779648780823,0.050000000745058,0.2309783846139907,291.2473449707031,291.1499938964844,270.439697265625,270.025634765625,279.1539611816406,293.1645202636719,291.2478332519531,1.0,0.2436910718679428,0.5778771042823792,0.5778771042823792,0.4221228659152984,1.0,-1.1232329607009888,0.6930853128433228,0.4301476776599884,0.4185411930084228,0.0,0.0,0.0,41.50766754150391,28.0,-0.3325884044170379,-13714.732421875,160.02247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,308.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3135648369789123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003182284417562,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288660,293.0608825683594,297.1499938964844,293.1499938964844,0.0858659148216247,-2025.488525390625,304.14764404296875,0.7471541166305542,0.1431013196706771,0.1297323703765869,293.1157531738281,297.1499938964844,293.1499938964844,0.1681948602199554,-3655.603759765625,304.1503601074219,0.8923348188400269,0.2461044788360595,0.2340922057628631,293.0285949707031,297.1499938964844,293.1499938964844,0.1213573440909385,-2079.926025390625,304.14434814453125,0.8197720646858215,0.1896219402551651,0.1332532316446304,293.0469970703125,297.1499938964844,293.1499938964844,0.1448643952608108,-3245.3603515625,304.1454162597656,0.8573481440544128,0.2186589539051056,0.2079014033079147,293.17547607421875,297.1499938964844,293.1499938964844,0.0059489165432751,-2139.13916015625,298.9286193847656,0.5153992176055908,0.050000000745058,0.2303593605756759,291.2557067871094,291.1499938964844,270.4589538574219,270.0400085449219,279.1537475585937,293.1748046875,291.2571105957031,1.0,0.2386248707771301,0.5782422423362732,0.5782422423362732,0.4217577874660492,1.0,-1.122511386871338,0.6934232115745544,0.4290882050991058,0.4190400838851928,0.0,0.0,0.0,38.194278717041016,25.0,11.522686958312988,-13733.76953125,153.48817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773803710937,308.43524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3141825795173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003188553964719,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288720,293.0608825683594,297.1499938964844,293.1499938964844,0.0858659148216247,-2025.488525390625,304.14764404296875,0.7471541166305542,0.1431013196706771,0.1297323703765869,293.1157531738281,297.1499938964844,293.1499938964844,0.1681948602199554,-3655.603759765625,304.1503601074219,0.8923348188400269,0.2461044788360595,0.2340922057628631,293.0285949707031,297.1499938964844,293.1499938964844,0.1213573440909385,-2079.926025390625,304.14434814453125,0.8197720646858215,0.1896219402551651,0.1332532316446304,293.0469970703125,297.1499938964844,293.1499938964844,0.1448643952608108,-3245.3603515625,304.1454162597656,0.8573481440544128,0.2186589539051056,0.2079014033079147,293.17547607421875,297.1499938964844,293.1499938964844,0.0059489165432751,-2139.13916015625,298.9286193847656,0.5153992176055908,0.050000000745058,0.2303593605756759,291.2557067871094,291.1499938964844,270.4589538574219,270.0400085449219,279.1537475585937,293.1748046875,291.2571105957031,1.0,0.2386248707771301,0.5782422423362732,0.5782422423362732,0.4217577874660492,1.0,-1.122511386871338,0.6934232115745544,0.4290882050991058,0.4190400838851928,0.0,0.0,0.0,38.194278717041016,25.0,11.522686958312988,-13733.76953125,153.48817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773803710937,308.43524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3141825795173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003188553964719,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288780,293.0719299316406,297.1499938964844,293.1499938964844,0.0856910943984985,-2021.898193359375,304.1487121582031,0.7617391347885132,0.1431214660406112,0.1296539604663849,293.1241760253906,297.1499938964844,293.1499938964844,0.1671864837408065,-3637.490234375,304.15191650390625,0.9100918769836426,0.2452685832977295,0.2331960052251815,293.0406494140625,297.1499938964844,293.1499938964844,0.1216369941830635,-2083.411376953125,304.145751953125,0.8360341191291809,0.1902559846639633,0.1336291879415512,293.05816650390625,297.1499938964844,293.1499938964844,0.1448906660079956,-3245.2783203125,304.1468811035156,0.8750614523887634,0.2190033346414566,0.2081327587366104,293.18536376953125,297.1499938964844,293.1499938964844,0.0058922725729644,-2120.747314453125,298.8990783691406,0.5272272229194641,0.050000000745058,0.2297478020191192,291.2714233398437,291.1499938964844,270.47857666015625,270.0546875,279.1536560058594,293.1847229003906,291.2734069824219,1.0,0.2338090240955352,0.5786001682281494,0.5786001682281494,0.4213998317718506,1.0,-1.1213364601135254,0.6934797167778015,0.4278567433357239,0.4193423688411712,0.0,0.0,0.0,34.91440200805664,25.0,21.180532455444336,-13750.0849609375,146.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,308.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3145448565483093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003192230360582,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288840,293.0719299316406,297.1499938964844,293.1499938964844,0.0856910943984985,-2021.898193359375,304.1487121582031,0.7617391347885132,0.1431214660406112,0.1296539604663849,293.1241760253906,297.1499938964844,293.1499938964844,0.1671864837408065,-3637.490234375,304.15191650390625,0.9100918769836426,0.2452685832977295,0.2331960052251815,293.0406494140625,297.1499938964844,293.1499938964844,0.1216369941830635,-2083.411376953125,304.145751953125,0.8360341191291809,0.1902559846639633,0.1336291879415512,293.05816650390625,297.1499938964844,293.1499938964844,0.1448906660079956,-3245.2783203125,304.1468811035156,0.8750614523887634,0.2190033346414566,0.2081327587366104,293.18536376953125,297.1499938964844,293.1499938964844,0.0058922725729644,-2120.747314453125,298.8990783691406,0.5272272229194641,0.050000000745058,0.2297478020191192,291.2714233398437,291.1499938964844,270.47857666015625,270.0546875,279.1536560058594,293.1847229003906,291.2734069824219,1.0,0.2338090240955352,0.5786001682281494,0.5786001682281494,0.4213998317718506,1.0,-1.1213364601135254,0.6934797167778015,0.4278567433357239,0.4193423688411712,0.0,0.0,0.0,34.91440200805664,25.0,21.180532455444336,-13750.0849609375,146.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,308.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3145448565483093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003192230360582,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288900,293.0771484375,297.1499938964844,293.1499938964844,0.0855661407113075,-2019.3905029296875,304.149169921875,0.7682276368141174,0.1430845856666565,0.1295871585607528,293.1281433105469,297.1499938964844,293.1499938964844,0.1666359305381775,-3627.6181640625,304.1525573730469,0.9183961749076844,0.2448139786720276,0.2327284067869186,293.04638671875,297.1499938964844,293.1499938964844,0.121717981994152,-2084.333251953125,304.1463928222656,0.8432149291038513,0.190509557723999,0.133783683180809,293.0635070800781,297.1499938964844,293.1499938964844,0.1448442339897155,-3244.15771484375,304.14752197265625,0.8829399347305298,0.219118133187294,0.2082088589668274,293.190185546875,297.1499938964844,293.1499938964844,0.0058646337129175,-2111.628662109375,298.88409423828125,0.5325852036476135,0.050000000745058,0.2295057475566864,291.2810363769531,291.1499938964844,270.4884948730469,270.0621032714844,279.15362548828125,293.1895751953125,291.28326416015625,1.0,0.2318732440471649,0.5787783265113831,0.5787783265113831,0.4212216734886169,1.0,-1.1206812858581543,0.693466067314148,0.4272151887416839,0.4194651544094085,0.0,0.0,0.0,33.613746643066406,25.0,24.748119354248047,-13757.5078125,144.2425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,308.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3146406412124634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003193202428519,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
288960,293.08221435546875,297.1499938964844,293.1499938964844,0.0854163318872451,-2016.41455078125,304.14959716796875,0.7740136384963989,0.1430145800113678,0.1294987499713897,293.1319885253906,297.1499938964844,293.1499938964844,0.1660574227571487,-3617.2548828125,304.15313720703125,0.9258679151535034,0.2443328350782394,0.2322444915771484,293.052001953125,297.1499938964844,293.1499938964844,0.121761605143547,-2084.736328125,304.14697265625,0.8496896028518677,0.190719649195671,0.1339140087366104,293.0686950683594,297.1499938964844,293.1499938964844,0.1447606235742569,-3242.366455078125,304.14813232421875,0.8899754285812378,0.2191932499408722,0.2082559764385223,293.1949462890625,297.1499938964844,293.1499938964844,0.005837311502546,-2102.5458984375,298.8688659667969,0.5374270677566528,0.050000000745058,0.2293021976947784,291.29150390625,291.1499938964844,270.4985046386719,270.0695495605469,279.1535949707031,293.1943359375,291.2938842773437,1.0,0.2301779389381408,0.5789559483528137,0.5789559483528137,0.4210440814495086,1.0,-1.1199630498886108,0.6934139132499695,0.4265491366386413,0.4195631742477417,0.0,0.0,0.0,32.51785659790039,25.0,27.55423927307129,-13764.109375,141.95941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967956542969,308.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3146859407424927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000319366226904,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289020,293.0918273925781,297.1499938964844,293.1499938964844,0.08504369109869,-2009.0953369140625,304.1503601074219,0.783789873123169,0.1427799016237259,0.1292522549629211,293.1393737792969,297.1499938964844,293.1499938964844,0.1648218184709549,-3595.14453125,304.1541442871094,0.9382997155189514,0.2432923913002014,0.2312201708555221,293.06280517578125,297.1499938964844,293.1499938964844,0.1217410266399383,-2084.052001953125,304.14801025390625,0.8608892560005188,0.1910141706466674,0.1340989917516708,293.07867431640625,297.1499938964844,293.1499938964844,0.1444869041442871,-3236.8681640625,304.1492004394531,0.9019141793251038,0.219228059053421,0.2082578539848327,293.20428466796875,297.1499938964844,293.1499938964844,0.0057831588201224,-2084.387451171875,298.8372497558594,0.5458018779754639,0.050000000745058,0.2289790511131286,291.3142395019531,291.1499938964844,270.51873779296875,270.08465576171875,279.1535339355469,293.20367431640625,291.3168334960937,1.0,0.227384015917778,0.5793085694313049,0.5793085694313049,0.420691430568695,1.0,-1.118274211883545,0.69315505027771,0.4251191914081573,0.4196571111679077,0.0,0.0,0.0,30.770694732666016,25.0,31.529949188232425,-13774.0546875,138.18080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0512390136719,308.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3146430850028991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003193227457813,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289080,293.0918273925781,297.1499938964844,293.1499938964844,0.08504369109869,-2009.0953369140625,304.1503601074219,0.783789873123169,0.1427799016237259,0.1292522549629211,293.1393737792969,297.1499938964844,293.1499938964844,0.1648218184709549,-3595.14453125,304.1541442871094,0.9382997155189514,0.2432923913002014,0.2312201708555221,293.06280517578125,297.1499938964844,293.1499938964844,0.1217410266399383,-2084.052001953125,304.14801025390625,0.8608892560005188,0.1910141706466674,0.1340989917516708,293.07867431640625,297.1499938964844,293.1499938964844,0.1444869041442871,-3236.8681640625,304.1492004394531,0.9019141793251038,0.219228059053421,0.2082578539848327,293.20428466796875,297.1499938964844,293.1499938964844,0.0057831588201224,-2084.387451171875,298.8372497558594,0.5458018779754639,0.050000000745058,0.2289790511131286,291.3142395019531,291.1499938964844,270.51873779296875,270.08465576171875,279.1535339355469,293.20367431640625,291.3168334960937,1.0,0.227384015917778,0.5793085694313049,0.5793085694313049,0.420691430568695,1.0,-1.118274211883545,0.69315505027771,0.4251191914081573,0.4196571111679077,0.0,0.0,0.0,30.770694732666016,25.0,31.529949188232425,-13774.0546875,138.18080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0512390136719,308.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3146430850028991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003193227457813,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289140,293.100830078125,297.1499938964844,293.1499938964844,0.08458212018013,-2000.1204833984373,304.1510009765625,0.7912704348564148,0.1424270868301391,0.1289150267839431,293.1463317871094,297.1499938964844,293.1499938964844,0.1634939759969711,-3571.404296875,304.15496826171875,0.9474304914474488,0.2421520203351974,0.2301187217235565,293.0730285644531,297.1499938964844,293.1499938964844,0.1215879768133163,-2081.5419921875,304.14892578125,0.8698111176490784,0.1911492943763733,0.1341847032308578,293.088134765625,297.1499938964844,293.1499938964844,0.1440834105014801,-3229.040283203125,304.150146484375,0.9115868210792542,0.219115749001503,0.2081373780965805,293.2134094238281,297.1499938964844,293.1499938964844,0.005729108583182,-2066.1201171875,298.80389404296875,0.5524887442588806,0.050000000745058,0.2287432700395584,291.3385925292969,291.1499938964844,270.5392150878906,270.09991455078125,279.15350341796875,293.2127990722656,291.3413391113281,1.0,0.225209355354309,0.5796573758125305,0.5796573758125305,0.4203426539897918,1.0,-1.116222858428955,0.6926732063293457,0.4235496520996094,0.419604629278183,0.0,0.0,0.0,29.48517608642578,25.0,33.90166473388672,-13779.14453125,135.19500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003112792969,308.6434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3144475817680359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003191243449691,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289200,293.100830078125,297.1499938964844,293.1499938964844,0.08458212018013,-2000.1204833984373,304.1510009765625,0.7912704348564148,0.1424270868301391,0.1289150267839431,293.1463317871094,297.1499938964844,293.1499938964844,0.1634939759969711,-3571.404296875,304.15496826171875,0.9474304914474488,0.2421520203351974,0.2301187217235565,293.0730285644531,297.1499938964844,293.1499938964844,0.1215879768133163,-2081.5419921875,304.14892578125,0.8698111176490784,0.1911492943763733,0.1341847032308578,293.088134765625,297.1499938964844,293.1499938964844,0.1440834105014801,-3229.040283203125,304.150146484375,0.9115868210792542,0.219115749001503,0.2081373780965805,293.2134094238281,297.1499938964844,293.1499938964844,0.005729108583182,-2066.1201171875,298.80389404296875,0.5524887442588806,0.050000000745058,0.2287432700395584,291.3385925292969,291.1499938964844,270.5392150878906,270.09991455078125,279.15350341796875,293.2127990722656,291.3413391113281,1.0,0.225209355354309,0.5796573758125305,0.5796573758125305,0.4203426539897918,1.0,-1.116222858428955,0.6926732063293457,0.4235496520996094,0.419604629278183,0.0,0.0,0.0,29.48517608642578,25.0,33.90166473388672,-13779.14453125,135.19500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003112792969,308.6434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3144475817680359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003191243449691,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289260,293.1092529296875,297.1499938964844,293.1499938964844,0.0840403139591217,-1989.6627197265625,304.1515808105469,0.7966684699058533,0.1419645547866821,0.1284902691841125,293.1528625488281,297.1499938964844,293.1499938964844,0.1620867848396301,-3546.254150390625,304.1556701660156,0.953709065914154,0.240916907787323,0.2289401888847351,293.08270263671875,297.1499938964844,293.1499938964844,0.1213139370083808,-2077.36962890625,304.14971923828125,0.8765928149223328,0.1911333501338958,0.13417349755764,293.0971069335937,297.1499938964844,293.1499938964844,0.1435626894235611,-3219.11181640625,304.1509704589844,0.9192332029342652,0.2188636809587478,0.2078966945409774,293.2222900390625,297.1499938964844,293.1499938964844,0.0056748460046947,-2047.6898193359373,298.7685546875,0.5576423406600952,0.050000000745058,0.2285730242729187,291.36383056640625,291.1499938964844,270.5599365234375,270.11529541015625,279.1534729003906,293.2217102050781,291.3666687011719,1.0,0.2234926223754882,0.5800017714500427,0.5800017714500427,0.4199982285499573,1.0,-1.1137919425964355,0.6919564008712769,0.4218355119228363,0.4193992018699646,0.0,0.0,0.0,28.544544219970703,25.0,35.1956672668457,-13779.0615234375,132.7747344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,308.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3141249418258667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003187968686688,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289320,293.1092529296875,297.1499938964844,293.1499938964844,0.0840403139591217,-1989.6627197265625,304.1515808105469,0.7966684699058533,0.1419645547866821,0.1284902691841125,293.1528625488281,297.1499938964844,293.1499938964844,0.1620867848396301,-3546.254150390625,304.1556701660156,0.953709065914154,0.240916907787323,0.2289401888847351,293.08270263671875,297.1499938964844,293.1499938964844,0.1213139370083808,-2077.36962890625,304.14971923828125,0.8765928149223328,0.1911333501338958,0.13417349755764,293.0971069335937,297.1499938964844,293.1499938964844,0.1435626894235611,-3219.11181640625,304.1509704589844,0.9192332029342652,0.2188636809587478,0.2078966945409774,293.2222900390625,297.1499938964844,293.1499938964844,0.0056748460046947,-2047.6898193359373,298.7685546875,0.5576423406600952,0.050000000745058,0.2285730242729187,291.36383056640625,291.1499938964844,270.5599365234375,270.11529541015625,279.1534729003906,293.2217102050781,291.3666687011719,1.0,0.2234926223754882,0.5800017714500427,0.5800017714500427,0.4199982285499573,1.0,-1.1137919425964355,0.6919564008712769,0.4218355119228363,0.4193992018699646,0.0,0.0,0.0,28.544544219970703,25.0,35.1956672668457,-13779.0615234375,132.7747344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,308.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3141249418258667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003187968686688,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289380,293.1170959472656,297.1499938964844,293.1499938964844,0.0834267288446426,-1977.88720703125,304.1520690917969,0.8002954721450806,0.1414019465446472,0.1279833763837814,293.1590270996094,297.1499938964844,293.1499938964844,0.1606116145849228,-3519.885986328125,304.1562194824219,0.957715094089508,0.2395940721035003,0.2276875525712967,293.0918884277344,297.1499938964844,293.1499938964844,0.1209302768111229,-2071.692626953125,304.15045166015625,0.8814997673034668,0.1909767687320709,0.1340700984001159,293.1055908203125,297.1499938964844,293.1499938964844,0.1429367512464523,-3207.297607421875,304.15167236328125,0.924771785736084,0.2184813767671585,0.207541286945343,293.23095703125,297.1499938964844,293.1499938964844,0.0056200488470494,-2029.0216064453125,298.73114013671875,0.5615009665489197,0.050000000745058,0.2284513860940933,291.3895263671875,291.1499938964844,270.5808410644531,270.1307983398437,279.1534118652344,293.2303771972656,291.3923645019531,1.0,0.2221066653728485,0.5803415179252625,0.5803415179252625,0.4196585118770599,1.0,-1.1109834909439087,0.6910043358802795,0.4199791252613067,0.4190422594547272,0.0,0.0,0.0,27.858518600463867,25.0,35.83056640625,-13773.8583984375,130.7484588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,308.7257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3136983811855316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003183639782946,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289440,293.1170959472656,297.1499938964844,293.1499938964844,0.0834267288446426,-1977.88720703125,304.1520690917969,0.8002954721450806,0.1414019465446472,0.1279833763837814,293.1590270996094,297.1499938964844,293.1499938964844,0.1606116145849228,-3519.885986328125,304.1562194824219,0.957715094089508,0.2395940721035003,0.2276875525712967,293.0918884277344,297.1499938964844,293.1499938964844,0.1209302768111229,-2071.692626953125,304.15045166015625,0.8814997673034668,0.1909767687320709,0.1340700984001159,293.1055908203125,297.1499938964844,293.1499938964844,0.1429367512464523,-3207.297607421875,304.15167236328125,0.924771785736084,0.2184813767671585,0.207541286945343,293.23095703125,297.1499938964844,293.1499938964844,0.0056200488470494,-2029.0216064453125,298.73114013671875,0.5615009665489197,0.050000000745058,0.2284513860940933,291.3895263671875,291.1499938964844,270.5808410644531,270.1307983398437,279.1534118652344,293.2303771972656,291.3923645019531,1.0,0.2221066653728485,0.5803415179252625,0.5803415179252625,0.4196585118770599,1.0,-1.1109834909439087,0.6910043358802795,0.4199791252613067,0.4190422594547272,0.0,0.0,0.0,27.858518600463867,25.0,35.83056640625,-13773.8583984375,130.7484588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,308.7257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3136983811855316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003183639782946,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289500,293.1208190917969,297.1499938964844,293.1499938964844,0.0830945968627929,-1971.53662109375,304.1522827148437,0.8015238046646118,0.1410850882530212,0.1277001798152923,293.1619873046875,297.1499938964844,293.1499938964844,0.1598506420850753,-3506.279296875,304.1564636230469,0.9590045809745787,0.2389011681079864,0.2270340025424957,293.0962829589844,297.1499938964844,293.1499938964844,0.1206993982195854,-2068.317626953125,304.1507873535156,0.8833212852478027,0.1908476799726486,0.1339845955371856,293.10968017578125,297.1499938964844,293.1499938964844,0.1425864994525909,-3200.720947265625,304.1520080566406,0.9268025755882264,0.2182431519031524,0.207321435213089,293.2352294921875,297.1499938964844,293.1499938964844,0.0055924351327121,-2019.5968017578125,298.7116394042969,0.5630063414573669,0.050000000745058,0.2284051924943924,291.4024353027344,291.1499938964844,270.5913391113281,270.1385803222656,279.15338134765625,293.2346496582031,291.4053039550781,1.0,0.2215102910995483,0.5805094838142395,0.5805094838142395,0.4194905459880829,1.0,-1.1094372272491455,0.6904391646385193,0.4189980030059814,0.4188070297241211,0.0,0.0,0.0,27.591773986816406,25.0,35.9945182800293,-13769.359375,129.84637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977233886719,308.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3134512603282928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003181131905876,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289560,293.1244201660156,297.1499938964844,293.1499938964844,0.0827470272779464,-1964.9052734375,304.1524963378906,0.8024230599403381,0.140746384859085,0.1273985654115677,293.1648254394531,297.1499938964844,293.1499938964844,0.1590757071971893,-3492.41796875,304.1567077636719,0.9599052667617798,0.2381887733936309,0.226363405585289,293.1005554199219,297.1499938964844,293.1499938964844,0.1204444989562034,-2064.6123046875,304.151123046875,0.8847833275794983,0.1906869560480117,0.1338779330253601,293.1136169433594,297.1499938964844,293.1499938964844,0.1422134041786193,-3193.7333984375,304.1523132324219,0.9284111261367798,0.2179756164550781,0.2070751637220382,293.2394104003906,297.1499938964844,293.1499938964844,0.0055645643733441,-2010.07666015625,298.69158935546875,0.5642763376235962,0.050000000745058,0.2283667474985122,291.4153747558594,291.1499938964844,270.6018981933594,270.1463928222656,279.15338134765625,293.2388610839844,291.4182434082031,1.0,0.2209633290767669,0.5806761384010315,0.5806761384010315,0.4193238317966461,1.0,-1.1078006029129028,0.6898170113563538,0.4179835319519043,0.4185358881950378,0.0,0.0,0.0,27.36528778076172,25.0,36.10179138183594,-13763.6767578125,128.99935913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,308.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3131848871707916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003178428451064,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289620,293.1312561035156,297.1499938964844,293.1499938964844,0.082007497549057,-1950.838134765625,304.15289306640625,0.8033550381660461,0.1400069743394851,0.1267421990633011,293.1702575683594,297.1499938964844,293.1499938964844,0.1574861258268356,-3463.963134765625,304.1571044921875,0.9607058763504028,0.2367082238197326,0.2249725461006164,293.1087646484375,297.1499938964844,293.1499938964844,0.1198653131723404,-2056.245361328125,304.1517028808594,0.8867523670196533,0.1902743875980377,0.133602887392044,293.1212158203125,297.1499938964844,293.1499938964844,0.1414012610912323,-3178.567138671875,304.15289306640625,0.9305114150047302,0.2173560261726379,0.2065054923295974,293.2476806640625,297.1499938964844,293.1499938964844,0.0055081294849514,-1990.771728515625,298.6499938964844,0.5662055611610413,0.050000000745058,0.2283092588186264,291.4413452148437,291.1499938964844,270.623046875,270.1620178222656,279.1533203125,293.24713134765625,291.4442138671875,1.0,0.2199881970882415,0.5810056924819946,0.5810056924819946,0.4189943075180053,1.0,-1.1042605638504028,0.6884036064147949,0.4158569574356079,0.4178882241249084,0.0,0.0,0.0,27.01258850097656,25.0,36.2407455444336,-13748.904296875,127.43275451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,308.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3126004636287689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003172497381456,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289680,293.1312561035156,297.1499938964844,293.1499938964844,0.082007497549057,-1950.838134765625,304.15289306640625,0.8033550381660461,0.1400069743394851,0.1267421990633011,293.1702575683594,297.1499938964844,293.1499938964844,0.1574861258268356,-3463.963134765625,304.1571044921875,0.9607058763504028,0.2367082238197326,0.2249725461006164,293.1087646484375,297.1499938964844,293.1499938964844,0.1198653131723404,-2056.245361328125,304.1517028808594,0.8867523670196533,0.1902743875980377,0.133602887392044,293.1212158203125,297.1499938964844,293.1499938964844,0.1414012610912323,-3178.567138671875,304.15289306640625,0.9305114150047302,0.2173560261726379,0.2065054923295974,293.2476806640625,297.1499938964844,293.1499938964844,0.0055081294849514,-1990.771728515625,298.6499938964844,0.5662055611610413,0.050000000745058,0.2283092588186264,291.4413452148437,291.1499938964844,270.623046875,270.1620178222656,279.1533203125,293.24713134765625,291.4442138671875,1.0,0.2199881970882415,0.5810056924819946,0.5810056924819946,0.4189943075180053,1.0,-1.1042605638504028,0.6884036064147949,0.4158569574356079,0.4178882241249084,0.0,0.0,0.0,27.01258850097656,25.0,36.2407455444336,-13748.904296875,127.43275451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,308.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3126004636287689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003172497381456,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289740,293.1376037597656,297.1499938964844,293.1499938964844,0.0812118798494339,-1935.7589111328125,304.1532592773437,0.8033090829849243,0.1391899436712265,0.126018688082695,293.17535400390625,297.1499938964844,293.1499938964844,0.1558466851711273,-3434.57861328125,304.157470703125,0.9603959321975708,0.2351573556661605,0.2235182821750641,293.1164855957031,297.1499938964844,293.1499938964844,0.1191977337002754,-2046.65576171875,304.1522521972656,0.88763427734375,0.1897457987070083,0.133248746395111,293.1283874511719,297.1499938964844,293.1499938964844,0.1405050903558731,-3161.876953125,304.1534118652344,0.9313498735427856,0.2166287750005722,0.2058368325233459,293.2557373046875,297.1499938964844,293.1499938964844,0.0054506999440491,-1971.0831298828125,298.6063842773437,0.5674597024917603,0.050000000745058,0.2282724827528,291.4674072265625,291.1499938964844,270.6443176269531,270.1776733398437,279.1532592773437,293.25518798828125,291.4703063964844,1.0,0.2191325277090072,0.581329882144928,0.581329882144928,0.4186700880527496,1.0,-1.1003749370574951,0.686769425868988,0.4136055409908294,0.4171049892902374,0.0,0.0,0.0,26.76630210876465,25.0,36.390869140625,-13729.859375,125.98724365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,308.8227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3119552135467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003165949019603,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289800,293.1376037597656,297.1499938964844,293.1499938964844,0.0812118798494339,-1935.7589111328125,304.1532592773437,0.8033090829849243,0.1391899436712265,0.126018688082695,293.17535400390625,297.1499938964844,293.1499938964844,0.1558466851711273,-3434.57861328125,304.157470703125,0.9603959321975708,0.2351573556661605,0.2235182821750641,293.1164855957031,297.1499938964844,293.1499938964844,0.1191977337002754,-2046.65576171875,304.1522521972656,0.88763427734375,0.1897457987070083,0.133248746395111,293.1283874511719,297.1499938964844,293.1499938964844,0.1405050903558731,-3161.876953125,304.1534118652344,0.9313498735427856,0.2166287750005722,0.2058368325233459,293.2557373046875,297.1499938964844,293.1499938964844,0.0054506999440491,-1971.0831298828125,298.6063842773437,0.5674597024917603,0.050000000745058,0.2282724827528,291.4674072265625,291.1499938964844,270.6443176269531,270.1776733398437,279.1532592773437,293.25518798828125,291.4703063964844,1.0,0.2191325277090072,0.581329882144928,0.581329882144928,0.4186700880527496,1.0,-1.1003749370574951,0.686769425868988,0.4136055409908294,0.4171049892902374,0.0,0.0,0.0,26.76630210876465,25.0,36.390869140625,-13729.859375,125.98724365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,308.8227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3119552135467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003165949019603,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289860,293.1435241699219,297.1499938964844,293.1499938964844,0.0803649201989173,-1919.759765625,304.1535949707031,0.8024998903274536,0.1383032947778701,0.125234305858612,293.1801452636719,297.1499938964844,293.1499938964844,0.1541619747877121,-3404.33447265625,304.15777587890625,0.9592254161834716,0.2335428446531295,0.2220059484243393,293.1238098144531,297.1499938964844,293.1499938964844,0.1184487342834472,-2035.9332275390625,304.1527404785156,0.8876614570617676,0.1891110092401504,0.1328216046094894,293.1351318359375,297.1499938964844,293.1499938964844,0.1395314186811447,-3143.7705078125,304.1539001464844,0.931205153465271,0.2158029228448867,0.2050767242908477,293.2636108398437,297.1499938964844,293.1499938964844,0.0053921593353152,-1950.961181640625,298.5609130859375,0.5682047009468079,0.050000000745058,0.2282508909702301,291.4936218261719,291.1499938964844,270.6656188964844,270.1933288574219,279.1532287597656,293.2630615234375,291.49658203125,1.0,0.2183558195829391,0.5816488265991211,0.5816488265991211,0.4183511435985565,1.0,-1.0961674451828003,0.684927761554718,0.411239743232727,0.4161970317363739,0.0,0.0,0.0,26.597301483154297,25.0,36.64582061767578,-13707.009765625,124.6142120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839050292969,308.8501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3112585246562958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003158878243993,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
