time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1435241699219,297.1499938964844,293.1499938964844,0.0803649201989173,-1919.759765625,304.1535949707031,0.8024998903274536,0.1383032947778701,0.125234305858612,293.1801452636719,297.1499938964844,293.1499938964844,0.1541619747877121,-3404.33447265625,304.15777587890625,0.9592254161834716,0.2335428446531295,0.2220059484243393,293.1238098144531,297.1499938964844,293.1499938964844,0.1184487342834472,-2035.9332275390625,304.1527404785156,0.8876614570617676,0.1891110092401504,0.1328216046094894,293.1351318359375,297.1499938964844,293.1499938964844,0.1395314186811447,-3143.7705078125,304.1539001464844,0.931205153465271,0.2158029228448867,0.2050767242908477,293.2636108398437,297.1499938964844,293.1499938964844,0.0053921593353152,-1950.961181640625,298.5609130859375,0.5682047009468079,0.050000000745058,0.2282508909702301,291.4936218261719,291.1499938964844,270.6656188964844,270.1933288574219,279.1532287597656,293.2630615234375,291.49658203125,1.0,0.2183558195829391,0.5816488265991211,0.5816488265991211,0.4183511435985565,1.0,-1.0961674451828003,0.684927761554718,0.411239743232727,0.4161970317363739,0.0,0.0,0.0,26.597301483154297,25.0,36.64582061767578,-13707.009765625,124.6142120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839050292969,308.8501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3112585246562958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003158878243993,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
289980,293.1490173339844,297.1499938964844,293.1499938964844,0.0794684439897537,-1902.8785400390625,304.15386962890625,0.8010657429695129,0.1373510360717773,0.1243922188878059,293.18463134765625,297.1499938964844,293.1499938964844,0.1524335145950317,-3373.2470703125,304.1580810546875,0.9573450684547424,0.2318678945302963,0.220438003540039,293.1307067871094,297.1499938964844,293.1499938964844,0.1176211982965469,-2024.111328125,304.1531982421875,0.8869853019714355,0.1883747428655624,0.1323243230581283,293.1415405273437,297.1499938964844,293.1499938964844,0.1384827494621276,-3124.28369140625,304.15435791015625,0.9302566051483154,0.214882805943489,0.2042286247014999,293.2712707519531,297.1499938964844,293.1499938964844,0.0053325053304433,-1930.390380859375,298.513671875,0.5685492753982544,0.050000000745058,0.2282410264015197,291.5201721191406,291.1499938964844,270.6869506835937,270.2089233398437,279.1531677246094,293.270751953125,291.5231628417969,1.0,0.2176322638988495,0.5819623470306396,0.5819623470306396,0.4180376827716827,1.0,-1.0916482210159302,0.6828832030296326,0.4087649881839752,0.4151695370674133,0.0,0.0,0.0,26.487361907958984,25.0,37.05729293823242,-13680.64453125,123.28247833251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011169433594,308.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3105149567127228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003151331911794,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290040,293.1490173339844,297.1499938964844,293.1499938964844,0.0794684439897537,-1902.8785400390625,304.15386962890625,0.8010657429695129,0.1373510360717773,0.1243922188878059,293.18463134765625,297.1499938964844,293.1499938964844,0.1524335145950317,-3373.2470703125,304.1580810546875,0.9573450684547424,0.2318678945302963,0.220438003540039,293.1307067871094,297.1499938964844,293.1499938964844,0.1176211982965469,-2024.111328125,304.1531982421875,0.8869853019714355,0.1883747428655624,0.1323243230581283,293.1415405273437,297.1499938964844,293.1499938964844,0.1384827494621276,-3124.28369140625,304.15435791015625,0.9302566051483154,0.214882805943489,0.2042286247014999,293.2712707519531,297.1499938964844,293.1499938964844,0.0053325053304433,-1930.390380859375,298.513671875,0.5685492753982544,0.050000000745058,0.2282410264015197,291.5201721191406,291.1499938964844,270.6869506835937,270.2089233398437,279.1531677246094,293.270751953125,291.5231628417969,1.0,0.2176322638988495,0.5819623470306396,0.5819623470306396,0.4180376827716827,1.0,-1.0916482210159302,0.6828832030296326,0.4087649881839752,0.4151695370674133,0.0,0.0,0.0,26.487361907958984,25.0,37.05729293823242,-13680.64453125,123.28247833251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011169433594,308.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3105149567127228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003151331911794,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290100,293.151611328125,297.1499938964844,293.1499938964844,0.0790015831589698,-1894.1075439453125,304.1540222167969,0.8001478910446167,0.1368508487939834,0.1239498704671859,293.186767578125,297.1499938964844,293.1499938964844,0.1515526622533798,-3357.3798828125,304.158203125,0.956173837184906,0.2310080826282501,0.2196333408355713,293.1340026855469,297.1499938964844,293.1499938964844,0.1171781048178672,-2017.78759765625,304.1534118652344,0.8864209055900574,0.1879691630601883,0.1320496797561645,293.14459228515625,297.1499938964844,293.1499938964844,0.1379303038120269,-3114.019775390625,304.1545715332031,0.929524838924408,0.2143879532814026,0.2037719339132309,293.2750244140625,297.1499938964844,293.1499938964844,0.005302220582962,-1919.918701171875,298.4894104003906,0.5685985088348389,0.050000000745058,0.2282396554946899,291.5335998535156,291.1499938964844,270.6976013183594,270.2167053222656,279.15313720703125,293.2745361328125,291.53662109375,1.0,0.2172839641571045,0.5821169018745422,0.5821169018745422,0.4178830981254577,1.0,-1.089272141456604,0.6817846298217773,0.4074874520301819,0.4146113693714142,0.0,0.0,0.0,26.450159072875977,25.0,37.3335075378418,-13666.203125,122.62418365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088684082031,308.8882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3101263046264648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003147387760691,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290160,293.1541442871094,297.1499938964844,293.1499938964844,0.0785237029194831,-1885.1431884765625,304.1541442871094,0.799125611782074,0.1363366246223449,0.1234951168298721,293.1888427734375,297.1499938964844,293.1499938964844,0.1506621539592743,-3341.32080078125,304.1583251953125,0.9548798203468324,0.2301351428031921,0.2188165336847305,293.13720703125,297.1499938964844,293.1499938964844,0.1167178601026535,-2011.220703125,304.15362548828125,0.8857389092445374,0.1875416785478592,0.131759837269783,293.1475524902344,297.1499938964844,293.1499938964844,0.1373614072799682,-3103.4482421875,304.1547546386719,0.9286596179008484,0.2138727456331253,0.2032961696386337,293.2787475585937,297.1499938964844,293.1499938964844,0.0052716322243213,-1909.3214111328125,298.4647521972656,0.5685867071151733,0.050000000745058,0.2282400727272033,291.547119140625,291.1499938964844,270.708251953125,270.2244567871094,279.1531066894531,293.2782592773437,291.5502014160156,1.0,0.2169410139322281,0.5822701454162598,0.5822701454162598,0.4177298545837402,1.0,-1.086827516555786,0.6806407570838928,0.4061867594718933,0.4140275418758392,0.0,0.0,0.0,26.421667098999023,25.0,37.65468215942383,-13651.044921875,121.96752166748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,308.90045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3097278475761413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003143343783449,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290220,293.15887451171875,297.1499938964844,293.1499938964844,0.0775335729122161,-1866.6124267578125,304.1544189453125,0.7967926859855652,0.1352656334638595,0.1225476115942001,293.1927795410156,297.1499938964844,293.1499938964844,0.1488504707813263,-3308.59130859375,304.1585693359375,0.9519473314285278,0.2283491939306259,0.2171454727649688,293.1433410644531,297.1499938964844,293.1499938964844,0.1157443597912788,-1997.3326416015625,304.154052734375,0.8840501308441162,0.1866201013326645,0.1311336159706115,293.1532287597656,297.1499938964844,293.1499938964844,0.1361725181341171,-3081.346923828125,304.1551513671875,0.92656272649765,0.2127803564071655,0.2022860944271087,293.2860717773437,297.1499938964844,293.1499938964844,0.0052095181308686,-1887.732421875,298.4143371582031,0.5684018731117249,0.050000000745058,0.2282455563545227,291.5746459960937,291.1499938964844,270.7294921875,270.2398986816406,279.1530456542969,293.2855834960937,291.5777893066406,1.0,0.2162654846906662,0.582572340965271,0.582572340965271,0.417427659034729,1.0,-1.0817272663116455,0.678212583065033,0.4035146236419678,0.4127807915210724,0.0,0.0,0.0,26.38739967346192,25.0,38.44092178344727,-13618.587890625,120.6517105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,308.92437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.308900773525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003134949947707,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290280,293.15887451171875,297.1499938964844,293.1499938964844,0.0775335729122161,-1866.6124267578125,304.1544189453125,0.7967926859855652,0.1352656334638595,0.1225476115942001,293.1927795410156,297.1499938964844,293.1499938964844,0.1488504707813263,-3308.59130859375,304.1585693359375,0.9519473314285278,0.2283491939306259,0.2171454727649688,293.1433410644531,297.1499938964844,293.1499938964844,0.1157443597912788,-1997.3326416015625,304.154052734375,0.8840501308441162,0.1866201013326645,0.1311336159706115,293.1532287597656,297.1499938964844,293.1499938964844,0.1361725181341171,-3081.346923828125,304.1551513671875,0.92656272649765,0.2127803564071655,0.2022860944271087,293.2860717773437,297.1499938964844,293.1499938964844,0.0052095181308686,-1887.732421875,298.4143371582031,0.5684018731117249,0.050000000745058,0.2282455563545227,291.5746459960937,291.1499938964844,270.7294921875,270.2398986816406,279.1530456542969,293.2855834960937,291.5777893066406,1.0,0.2162654846906662,0.582572340965271,0.582572340965271,0.417427659034729,1.0,-1.0817272663116455,0.678212583065033,0.4035146236419678,0.4127807915210724,0.0,0.0,0.0,26.38739967346192,25.0,38.44092178344727,-13618.587890625,120.6517105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,308.92437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.308900773525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003134949947707,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290340,293.163330078125,297.1499938964844,293.1499938964844,0.0764996111392974,-1847.3216552734373,304.1546630859375,0.7941429018974304,0.1341417133808136,0.1215527281165123,293.1965026855469,297.1499938964844,293.1499938964844,0.1469998061656952,-3275.07275390625,304.1587829589844,0.9486253261566162,0.2265129685401916,0.2154272049665451,293.14910888671875,297.1499938964844,293.1499938964844,0.1147042214870452,-1982.48876953125,304.1544189453125,0.882004976272583,0.1856153011322021,0.1304491460323333,293.1585998535156,297.1499938964844,293.1499938964844,0.1349191963672638,-3058.02685546875,304.155517578125,0.9240676164627076,0.2116105109453201,0.201202780008316,293.293212890625,297.1499938964844,293.1499938964844,0.0051461588591337,-1865.6087646484373,298.362548828125,0.5680513978004456,0.050000000745058,0.22825588285923,291.60284423828125,291.1499938964844,270.75067138671875,270.25518798828125,279.1529846191406,293.292724609375,291.6061096191406,1.0,0.215594857931137,0.5828688144683838,0.5828688144683838,0.4171311557292938,1.0,-1.0763614177703855,0.6756062507629395,0.4007551968097687,0.4114355444908142,0.0,0.0,0.0,26.37618827819824,25.0,39.40506362915039,-13583.52734375,119.32389068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418273925781,308.94793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3080350160598755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000312616379233,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290400,293.163330078125,297.1499938964844,293.1499938964844,0.0764996111392974,-1847.3216552734373,304.1546630859375,0.7941429018974304,0.1341417133808136,0.1215527281165123,293.1965026855469,297.1499938964844,293.1499938964844,0.1469998061656952,-3275.07275390625,304.1587829589844,0.9486253261566162,0.2265129685401916,0.2154272049665451,293.14910888671875,297.1499938964844,293.1499938964844,0.1147042214870452,-1982.48876953125,304.1544189453125,0.882004976272583,0.1856153011322021,0.1304491460323333,293.1585998535156,297.1499938964844,293.1499938964844,0.1349191963672638,-3058.02685546875,304.155517578125,0.9240676164627076,0.2116105109453201,0.201202780008316,293.293212890625,297.1499938964844,293.1499938964844,0.0051461588591337,-1865.6087646484373,298.362548828125,0.5680513978004456,0.050000000745058,0.22825588285923,291.60284423828125,291.1499938964844,270.75067138671875,270.25518798828125,279.1529846191406,293.292724609375,291.6061096191406,1.0,0.215594857931137,0.5828688144683838,0.5828688144683838,0.4171311557292938,1.0,-1.0763614177703855,0.6756062507629395,0.4007551968097687,0.4114355444908142,0.0,0.0,0.0,26.37618827819824,25.0,39.40506362915039,-13583.52734375,119.32389068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418273925781,308.94793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3080350160598755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000312616379233,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290460,293.1674499511719,297.1499938964844,293.1499938964844,0.0754226371645927,-1827.293701171875,304.1549072265625,0.7912333011627197,0.1329675018787384,0.1205126345157623,293.1999816894531,297.1499938964844,293.1499938964844,0.1451108753681183,-3240.7685546875,304.1590270996094,0.9449737668037416,0.2246283888816833,0.2136633992195129,293.1545715332031,297.1499938964844,293.1499938964844,0.1135998368263244,-1966.7156982421875,304.15478515625,0.8796679973602295,0.184530958533287,0.1297089010477066,293.16363525390625,297.1499938964844,293.1499938964844,0.1336034834384918,-3033.515625,304.1558837890625,0.9212540984153748,0.210366666316986,0.2000492662191391,293.3002014160156,297.1499938964844,293.1499938964844,0.0050814975984394,-1842.9195556640625,298.3094177246094,0.567577600479126,0.050000000745058,0.2282698452472686,291.6318664550781,291.1499938964844,270.771728515625,270.27032470703125,279.1529235839844,293.2997131347656,291.6352233886719,1.0,0.2149211466312408,0.5831593871116638,0.5831593871116638,0.4168405830860138,1.0,-1.0707398653030396,0.67282634973526,0.3979135155677795,0.4099959135055542,0.0,0.0,0.0,26.381866455078125,25.0,40.52724456787109,-13546.046875,117.97608184814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35321044921875,308.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3071306347846985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003116985608357,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290520,293.1674499511719,297.1499938964844,293.1499938964844,0.0754226371645927,-1827.293701171875,304.1549072265625,0.7912333011627197,0.1329675018787384,0.1205126345157623,293.1999816894531,297.1499938964844,293.1499938964844,0.1451108753681183,-3240.7685546875,304.1590270996094,0.9449737668037416,0.2246283888816833,0.2136633992195129,293.1545715332031,297.1499938964844,293.1499938964844,0.1135998368263244,-1966.7156982421875,304.15478515625,0.8796679973602295,0.184530958533287,0.1297089010477066,293.16363525390625,297.1499938964844,293.1499938964844,0.1336034834384918,-3033.515625,304.1558837890625,0.9212540984153748,0.210366666316986,0.2000492662191391,293.3002014160156,297.1499938964844,293.1499938964844,0.0050814975984394,-1842.9195556640625,298.3094177246094,0.567577600479126,0.050000000745058,0.2282698452472686,291.6318664550781,291.1499938964844,270.771728515625,270.27032470703125,279.1529235839844,293.2997131347656,291.6352233886719,1.0,0.2149211466312408,0.5831593871116638,0.5831593871116638,0.4168405830860138,1.0,-1.0707398653030396,0.67282634973526,0.3979135155677795,0.4099959135055542,0.0,0.0,0.0,26.381866455078125,25.0,40.52724456787109,-13546.046875,117.97608184814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35321044921875,308.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3071306347846985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003116985608357,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290580,293.1712646484375,297.1499938964844,293.1499938964844,0.0743042454123497,-1806.5662841796875,304.1551208496094,0.7881134748458862,0.1317462772130966,0.1194301322102546,293.2032470703125,297.1499938964844,293.1499938964844,0.1431854516267776,-3205.702392578125,304.1592102050781,0.9410472512245178,0.2226981520652771,0.2118563801050186,293.1596984863281,297.1499938964844,293.1499938964844,0.1124347746372222,-1950.0562744140625,304.1551208496094,0.8770947456359863,0.1833718568086624,0.1289160847663879,293.1684265136719,297.1499938964844,293.1499938964844,0.1322286874055862,-3007.86376953125,304.1562194824219,0.9181948900222778,0.2090532183647155,0.1988295763731002,293.3070373535156,297.1499938964844,293.1499938964844,0.0050157238729298,-1819.7159423828125,298.255126953125,0.5670148730278015,0.050000000745058,0.2282864898443222,291.6617736816406,291.1499938964844,270.7926025390625,270.2852783203125,279.1528625488281,293.3065795898437,291.6652526855469,1.0,0.2142387181520462,0.5834438800811768,0.5834438800811768,0.4165560901165008,1.0,-1.0648761987686155,0.669880211353302,0.3949959874153137,0.4084675312042236,0.0,0.0,0.0,26.39951515197754,25.0,41.78057861328125,-13506.333984375,116.60365295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,308.9950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3061878681182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003107417724095,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290640,293.1712646484375,297.1499938964844,293.1499938964844,0.0743042454123497,-1806.5662841796875,304.1551208496094,0.7881134748458862,0.1317462772130966,0.1194301322102546,293.2032470703125,297.1499938964844,293.1499938964844,0.1431854516267776,-3205.702392578125,304.1592102050781,0.9410472512245178,0.2226981520652771,0.2118563801050186,293.1596984863281,297.1499938964844,293.1499938964844,0.1124347746372222,-1950.0562744140625,304.1551208496094,0.8770947456359863,0.1833718568086624,0.1289160847663879,293.1684265136719,297.1499938964844,293.1499938964844,0.1322286874055862,-3007.86376953125,304.1562194824219,0.9181948900222778,0.2090532183647155,0.1988295763731002,293.3070373535156,297.1499938964844,293.1499938964844,0.0050157238729298,-1819.7159423828125,298.255126953125,0.5670148730278015,0.050000000745058,0.2282864898443222,291.6617736816406,291.1499938964844,270.7926025390625,270.2852783203125,279.1528625488281,293.3065795898437,291.6652526855469,1.0,0.2142387181520462,0.5834438800811768,0.5834438800811768,0.4165560901165008,1.0,-1.0648761987686155,0.669880211353302,0.3949959874153137,0.4084675312042236,0.0,0.0,0.0,26.39951515197754,25.0,41.78057861328125,-13506.333984375,116.60365295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,308.9950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3061878681182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003107417724095,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290700,293.173095703125,297.1499938964844,293.1499938964844,0.0737295970320701,-1795.94482421875,304.1552429199219,0.7864857912063599,0.1311185956001281,0.1188734099268913,293.2048034667969,297.1499938964844,293.1499938964844,0.1422091871500015,-3187.8828125,304.1593017578125,0.938994288444519,0.2217162996530532,0.2109369486570358,293.16217041015625,297.1499938964844,293.1499938964844,0.1118299886584281,-1941.39892578125,304.1553039550781,0.8757318258285522,0.1827650070190429,0.1285004317760467,293.1706848144531,297.1499938964844,293.1499938964844,0.1315195560455322,-2994.614990234375,304.1563720703125,0.9165912866592408,0.2083710730075836,0.1981954872608184,293.3103942871094,297.1499938964844,293.1499938964844,0.0049823503941297,-1807.8958740234373,298.2275390625,0.5667080283164978,0.050000000745058,0.2282955944538116,291.67706298828125,291.1499938964844,270.802978515625,270.29266357421875,279.15283203125,293.3099365234375,291.6806335449219,1.0,0.2138928025960922,0.5835837721824646,0.5835837721824646,0.4164162278175354,1.0,-1.061855435371399,0.66834557056427,0.3935098946094513,0.4076707363128662,0.0,0.0,0.0,26.41170120239257,25.0,42.447940826416016,-13485.6728515625,115.9069595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692321777344,309.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3057017028331756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003102483751717,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290760,293.17486572265625,297.1499938964844,293.1499938964844,0.0731453746557235,-1785.1666259765625,304.1553649902344,0.7848209142684937,0.1304804384708404,0.1183072701096534,293.2063293457031,297.1499938964844,293.1499938964844,0.1412247717380523,-3169.887451171875,304.159423828125,0.9368913769721984,0.2207241058349609,0.210007756948471,293.16455078125,297.1499938964844,293.1499938964844,0.11121167242527,-1932.54052734375,304.15545654296875,0.8743269443511963,0.1821413487195968,0.1280729919672012,293.17291259765625,297.1499938964844,293.1499938964844,0.130797192454338,-2981.106201171875,304.1565246582031,0.9149510264396667,0.2076732963323593,0.1975465714931488,293.313720703125,297.1499938964844,293.1499938964844,0.0049486542120575,-1795.930419921875,298.19970703125,0.5663888454437256,0.050000000745058,0.2283050864934921,291.692626953125,291.1499938964844,270.81329345703125,270.3000183105469,279.1528015136719,293.3132629394531,291.6962585449219,1.0,0.2135433554649353,0.5837221145629883,0.5837221145629883,0.4162779152393341,1.0,-1.0587801933288574,0.666772723197937,0.3920075297355652,0.4068540632724762,0.0,0.0,0.0,26.42548561096192,25.0,43.13606643676758,-13464.51953125,115.20343780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,309.0189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3052060604095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003097453445661,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290820,293.1781921386719,297.1499938964844,293.1499938964844,0.0719485282897949,-1763.1507568359375,304.1555480957031,0.781391978263855,0.1291738748550415,0.1171474456787109,293.209228515625,297.1499938964844,293.1499938964844,0.1392320841550827,-3133.375244140625,304.1596069335937,0.9325541853904724,0.2187096327543258,0.2081206440925598,293.16912841796875,297.1499938964844,293.1499938964844,0.1099355965852737,-1914.2332763671875,304.15576171875,0.8714050054550171,0.180845245718956,0.1271836161613464,293.1771545410156,297.1499938964844,293.1499938964844,0.1293138712644577,-2953.32421875,304.1568298339844,0.9115857481956482,0.206232339143753,0.1962052881717682,293.3202819824219,297.1499938964844,293.1499938964844,0.0048803873360157,-1771.5911865234375,298.1432800292969,0.5657215118408203,0.050000000745058,0.2283250242471695,291.7245178222656,291.1499938964844,270.8337707519531,270.3144836425781,279.1527404785156,293.31982421875,291.728271484375,1.0,0.2128327637910843,0.5839939117431641,0.5839939117431641,0.4160061180591583,1.0,-1.0524697303771973,0.6635138392448425,0.3889559209346771,0.4051622152328491,0.0,0.0,0.0,26.45675468444824,25.0,44.56388854980469,-13420.775390625,113.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38458251953125,309.04327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3041860461235046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003087101504206,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290880,293.1781921386719,297.1499938964844,293.1499938964844,0.0719485282897949,-1763.1507568359375,304.1555480957031,0.781391978263855,0.1291738748550415,0.1171474456787109,293.209228515625,297.1499938964844,293.1499938964844,0.1392320841550827,-3133.375244140625,304.1596069335937,0.9325541853904724,0.2187096327543258,0.2081206440925598,293.16912841796875,297.1499938964844,293.1499938964844,0.1099355965852737,-1914.2332763671875,304.15576171875,0.8714050054550171,0.180845245718956,0.1271836161613464,293.1771545410156,297.1499938964844,293.1499938964844,0.1293138712644577,-2953.32421875,304.1568298339844,0.9115857481956482,0.206232339143753,0.1962052881717682,293.3202819824219,297.1499938964844,293.1499938964844,0.0048803873360157,-1771.5911865234375,298.1432800292969,0.5657215118408203,0.050000000745058,0.2283250242471695,291.7245178222656,291.1499938964844,270.8337707519531,270.3144836425781,279.1527404785156,293.31982421875,291.728271484375,1.0,0.2128327637910843,0.5839939117431641,0.5839939117431641,0.4160061180591583,1.0,-1.0524697303771973,0.6635138392448425,0.3889559209346771,0.4051622152328491,0.0,0.0,0.0,26.45675468444824,25.0,44.56388854980469,-13420.775390625,113.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38458251953125,309.04327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3041860461235046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003087101504206,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
290940,293.1813049316406,297.1499938964844,293.1499938964844,0.0707142204046249,-1740.5390625,304.15576171875,0.7778484225273132,0.1278281211853027,0.1159519925713539,293.2119445800781,297.1499938964844,293.1499938964844,0.1372084468603134,-3096.1767578125,304.1597595214844,0.9280726909637452,0.2166558057069778,0.20619598031044,293.1734313964844,297.1499938964844,293.1499938964844,0.108608454465866,-1895.1549072265625,304.15606689453125,0.8683518171310425,0.1794855296611786,0.1262493282556533,293.18115234375,297.1499938964844,293.1499938964844,0.1277804970741272,-2924.54150390625,304.1571044921875,0.9081481695175172,0.204732209444046,0.1948074549436569,293.32672119140625,297.1499938964844,293.1499938964844,0.004810987971723,-1746.7138671875,298.0859069824219,0.5650261640548706,0.050000000745058,0.2283459156751632,291.7574768066406,291.1499938964844,270.85400390625,270.32867431640625,279.1526794433594,293.3262634277344,291.7613830566406,1.0,0.2121049761772155,0.5842589735984802,0.5842589735984802,0.4157410562038421,1.0,-1.0459508895874023,0.6601062417030334,0.3858446478843689,0.4033936858177185,0.0,0.0,0.0,26.491432189941406,25.0,46.03696060180664,-13375.158203125,112.3187026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,309.0680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.303126573562622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003076349385082,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291000,293.1813049316406,297.1499938964844,293.1499938964844,0.0707142204046249,-1740.5390625,304.15576171875,0.7778484225273132,0.1278281211853027,0.1159519925713539,293.2119445800781,297.1499938964844,293.1499938964844,0.1372084468603134,-3096.1767578125,304.1597595214844,0.9280726909637452,0.2166558057069778,0.20619598031044,293.1734313964844,297.1499938964844,293.1499938964844,0.108608454465866,-1895.1549072265625,304.15606689453125,0.8683518171310425,0.1794855296611786,0.1262493282556533,293.18115234375,297.1499938964844,293.1499938964844,0.1277804970741272,-2924.54150390625,304.1571044921875,0.9081481695175172,0.204732209444046,0.1948074549436569,293.32672119140625,297.1499938964844,293.1499938964844,0.004810987971723,-1746.7138671875,298.0859069824219,0.5650261640548706,0.050000000745058,0.2283459156751632,291.7574768066406,291.1499938964844,270.85400390625,270.32867431640625,279.1526794433594,293.3262634277344,291.7613830566406,1.0,0.2121049761772155,0.5842589735984802,0.5842589735984802,0.4157410562038421,1.0,-1.0459508895874023,0.6601062417030334,0.3858446478843689,0.4033936858177185,0.0,0.0,0.0,26.491432189941406,25.0,46.03696060180664,-13375.158203125,112.3187026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,309.0680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.303126573562622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003076349385082,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291060,293.1842041015625,297.1499938964844,293.1499938964844,0.0694450065493583,-1717.3900146484375,304.15594482421875,0.7742152810096741,0.1264466792345047,0.1147240623831749,293.2145080566406,297.1499938964844,293.1499938964844,0.135157510638237,-3058.352294921875,304.1599426269531,0.9234920144081116,0.2145657986402511,0.2042367309331894,293.177490234375,297.1499938964844,293.1499938964844,0.1072354167699813,-1875.3726806640625,304.15631103515625,0.8651943802833557,0.1780675649642944,0.1252738386392593,293.1849060058594,297.1499938964844,293.1499938964844,0.126202180981636,-2894.844970703125,304.1573486328125,0.9046967029571532,0.2031779140233993,0.193357765674591,293.3330383300781,297.1499938964844,293.1499938964844,0.0047404579818248,-1721.2996826171875,298.02764892578125,0.564315140247345,0.050000000745058,0.2283674329519271,291.7914428710937,291.1499938964844,270.8739318847656,270.3425598144531,279.1526184082031,293.33258056640625,291.7955322265625,1.0,0.2113596051931381,0.5845171809196472,0.5845171809196472,0.4154828488826751,1.0,-1.0392405986785889,0.6565595269203186,0.3826810419559479,0.4015543162822723,0.0,0.0,0.0,26.527856826782227,25.0,47.53290939331055,-13327.7939453125,110.83555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404541015625,309.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3020287752151489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003065208147745,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291120,293.1842041015625,297.1499938964844,293.1499938964844,0.0694450065493583,-1717.3900146484375,304.15594482421875,0.7742152810096741,0.1264466792345047,0.1147240623831749,293.2145080566406,297.1499938964844,293.1499938964844,0.135157510638237,-3058.352294921875,304.1599426269531,0.9234920144081116,0.2145657986402511,0.2042367309331894,293.177490234375,297.1499938964844,293.1499938964844,0.1072354167699813,-1875.3726806640625,304.15631103515625,0.8651943802833557,0.1780675649642944,0.1252738386392593,293.1849060058594,297.1499938964844,293.1499938964844,0.126202180981636,-2894.844970703125,304.1573486328125,0.9046967029571532,0.2031779140233993,0.193357765674591,293.3330383300781,297.1499938964844,293.1499938964844,0.0047404579818248,-1721.2996826171875,298.02764892578125,0.564315140247345,0.050000000745058,0.2283674329519271,291.7914428710937,291.1499938964844,270.8739318847656,270.3425598144531,279.1526184082031,293.33258056640625,291.7955322265625,1.0,0.2113596051931381,0.5845171809196472,0.5845171809196472,0.4154828488826751,1.0,-1.0392405986785889,0.6565595269203186,0.3826810419559479,0.4015543162822723,0.0,0.0,0.0,26.527856826782227,25.0,47.53290939331055,-13327.7939453125,110.83555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404541015625,309.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3020287752151489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003065208147745,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291180,293.1868896484375,297.1499938964844,293.1499938964844,0.0681416988372802,-1693.72998046875,304.1561279296875,0.7705079317092896,0.1250311583280563,0.1134650409221649,293.2169189453125,297.1499938964844,293.1499938964844,0.1330809146165847,-3019.9248046875,304.1600646972656,0.918853223323822,0.2124407887458801,0.2022439539432525,293.18133544921875,297.1499938964844,293.1499938964844,0.1058188527822494,-1854.9141845703125,304.1565856933594,0.8619478940963745,0.176593467593193,0.1242586225271225,293.1884765625,297.1499938964844,293.1499938964844,0.1245812028646469,-2864.269287109375,304.1576232910156,0.9012672901153564,0.201571449637413,0.1918581128120422,293.3392333984375,297.1499938964844,293.1499938964844,0.0046688234433531,-1695.3558349609375,297.9685974121094,0.5635961890220642,0.050000000745058,0.2283893376588821,291.8265075683594,291.1499938964844,270.8935241699219,270.3561096191406,279.1525573730469,293.3387756347656,291.83074951171875,1.0,0.2105960398912429,0.5847681164741516,0.5847681164741516,0.4152318835258484,1.0,-1.0323455333709717,0.6528767943382263,0.3794687390327453,0.39964559674263,0.0,0.0,0.0,26.564960479736328,25.0,49.03078842163086,-13278.7197265625,109.32678985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41436767578125,309.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3008920550346374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000305367168039,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291240,293.1868896484375,297.1499938964844,293.1499938964844,0.0681416988372802,-1693.72998046875,304.1561279296875,0.7705079317092896,0.1250311583280563,0.1134650409221649,293.2169189453125,297.1499938964844,293.1499938964844,0.1330809146165847,-3019.9248046875,304.1600646972656,0.918853223323822,0.2124407887458801,0.2022439539432525,293.18133544921875,297.1499938964844,293.1499938964844,0.1058188527822494,-1854.9141845703125,304.1565856933594,0.8619478940963745,0.176593467593193,0.1242586225271225,293.1884765625,297.1499938964844,293.1499938964844,0.1245812028646469,-2864.269287109375,304.1576232910156,0.9012672901153564,0.201571449637413,0.1918581128120422,293.3392333984375,297.1499938964844,293.1499938964844,0.0046688234433531,-1695.3558349609375,297.9685974121094,0.5635961890220642,0.050000000745058,0.2283893376588821,291.8265075683594,291.1499938964844,270.8935241699219,270.3561096191406,279.1525573730469,293.3387756347656,291.83074951171875,1.0,0.2105960398912429,0.5847681164741516,0.5847681164741516,0.4152318835258484,1.0,-1.0323455333709717,0.6528767943382263,0.3794687390327453,0.39964559674263,0.0,0.0,0.0,26.564960479736328,25.0,49.03078842163086,-13278.7197265625,109.32678985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41436767578125,309.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3008920550346374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000305367168039,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291300,293.18817138671875,297.1499938964844,293.1499938964844,0.067477561533451,-1681.7176513671875,304.1562194824219,0.7686308026313782,0.1243111565709114,0.1128243282437324,293.21807861328125,297.1499938964844,293.1499938964844,0.1320335865020752,-3000.493408203125,304.16015625,0.916526198387146,0.2113656103610992,0.2012353837490081,293.18316650390625,297.1499938964844,293.1499938964844,0.1050950735807418,-1844.441162109375,304.1567077636719,0.8602954745292664,0.1758361160755157,0.1237366124987602,293.190185546875,297.1499938964844,293.1499938964844,0.1237555295228958,-2848.664306640625,304.15771484375,0.899530827999115,0.2007493525743484,0.1910901814699173,293.34228515625,297.1499938964844,293.1499938964844,0.004632641095668,-1682.2015380859375,297.9387512207031,0.5632356405258179,0.050000000745058,0.2284003794193267,291.8444519042969,291.1499938964844,270.9031677246094,270.3627319335937,279.1524963378906,293.3418273925781,291.8487548828125,1.0,0.2102073431015014,0.5848907828330994,0.5848907828330994,0.4151092171669006,1.0,-1.0288310050964355,0.6509854793548584,0.3778455257415771,0.3986656963825226,0.0,0.0,0.0,26.583505630493164,25.0,49.77509689331055,-13253.5517578125,108.56321716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192810058594,309.13201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3003089427947998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003047753998544,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291360,293.1894226074219,297.1499938964844,293.1499938964844,0.0668057352304458,-1669.59716796875,304.15631103515625,0.7667413949966431,0.1235836446285247,0.1121768057346344,293.2192077636719,297.1499938964844,293.1499938964844,0.1309811025857925,-2980.93212890625,304.16021728515625,0.9142035841941832,0.2102825790643692,0.2002193480730056,293.1849365234375,297.1499938964844,293.1499938964844,0.1043620929121971,-1833.821044921875,304.15679931640625,0.8586270809173584,0.1750662475824356,0.1232057884335517,293.1918334960937,297.1499938964844,293.1499938964844,0.1229208782315254,-2832.868408203125,304.1578369140625,0.8977751135826111,0.1999156475067138,0.1903111785650253,293.3453063964844,297.1499938964844,293.1499938964844,0.0045962091535329,-1668.9249267578125,297.9087219238281,0.562875509262085,0.050000000745058,0.2284114509820938,291.8626403808594,291.1499938964844,270.9127502441406,270.3692932128906,279.1524658203125,293.3448791503906,291.86700439453125,1.0,0.2098142802715301,0.5850115418434143,0.5850115418434143,0.4149884283542633,1.0,-1.0252755880355835,0.6490631103515625,0.3762124478816986,0.397670030593872,0.0,0.0,0.0,26.60190773010254,25.0,50.51414108276367,-13227.98828125,107.79429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241638183594,309.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2997165322303772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003041741729248,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291420,293.1917724609375,297.1499938964844,293.1499938964844,0.0654389709234237,-1645.03662109375,304.156494140625,0.7629294395446777,0.1221065670251846,0.1108615323901176,293.2213439941406,297.1499938964844,293.1499938964844,0.1288610845804214,-2941.42431640625,304.16033935546875,0.9095971584320068,0.2080932706594467,0.1981648653745651,293.1883239746094,297.1499938964844,293.1499938964844,0.1028691008687019,-1812.1441650390625,304.1570129394531,0.8552452325820923,0.1734894961118698,0.1221178397536277,293.1949768066406,297.1499938964844,293.1499938964844,0.1212251707911491,-2800.709228515625,304.1580505371094,0.8942087292671204,0.1982138752937317,0.1887201070785522,293.3512878417969,297.1499938964844,293.1499938964844,0.0045224758796393,-1641.9642333984375,297.84814453125,0.562157928943634,0.050000000745058,0.228433609008789,291.8997802734375,291.1499938964844,270.9315795898437,270.382080078125,279.15240478515625,293.3508605957031,291.9043273925781,1.0,0.2090149521827697,0.5852471590042114,0.5852471590042114,0.4147528409957886,1.0,-1.0180423259735107,0.6451249122619629,0.3729173839092254,0.3956306576728821,0.0,0.0,0.0,26.63808250427246,25.0,51.97209548950195,-13175.6611328125,106.2407684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.433837890625,309.1717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2985032200813293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000302942818962,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291480,293.1917724609375,297.1499938964844,293.1499938964844,0.0654389709234237,-1645.03662109375,304.156494140625,0.7629294395446777,0.1221065670251846,0.1108615323901176,293.2213439941406,297.1499938964844,293.1499938964844,0.1288610845804214,-2941.42431640625,304.16033935546875,0.9095971584320068,0.2080932706594467,0.1981648653745651,293.1883239746094,297.1499938964844,293.1499938964844,0.1028691008687019,-1812.1441650390625,304.1570129394531,0.8552452325820923,0.1734894961118698,0.1221178397536277,293.1949768066406,297.1499938964844,293.1499938964844,0.1212251707911491,-2800.709228515625,304.1580505371094,0.8942087292671204,0.1982138752937317,0.1887201070785522,293.3512878417969,297.1499938964844,293.1499938964844,0.0045224758796393,-1641.9642333984375,297.84814453125,0.562157928943634,0.050000000745058,0.228433609008789,291.8997802734375,291.1499938964844,270.9315795898437,270.382080078125,279.15240478515625,293.3508605957031,291.9043273925781,1.0,0.2090149521827697,0.5852471590042114,0.5852471590042114,0.4147528409957886,1.0,-1.0180423259735107,0.6451249122619629,0.3729173839092254,0.3956306576728821,0.0,0.0,0.0,26.63808250427246,25.0,51.97209548950195,-13175.6611328125,106.2407684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.433837890625,309.1717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2985032200813293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000302942818962,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291540,293.1939697265625,297.1499938964844,293.1499938964844,0.0640432462096214,-1620.0927734375,304.1566467285156,0.7590847015380859,0.1206032931804657,0.1095214039087295,293.2233581542969,297.1499938964844,293.1499938964844,0.1267237216234207,-2901.448486328125,304.16046142578125,0.9050962924957277,0.2058759778738021,0.1960825622081756,293.1915588378906,297.1499938964844,293.1499938964844,0.101343497633934,-1789.930419921875,304.1572265625,0.851813793182373,0.1718674600124359,0.1209971010684967,293.1979675292969,297.1499938964844,293.1499938964844,0.1194977164268493,-2767.853515625,304.1582336425781,0.8905800580978394,0.196470245718956,0.1870879232883453,293.357177734375,297.1499938964844,293.1499938964844,0.0044480054639279,-1614.6055908203125,297.7868957519531,0.5614474415779114,0.050000000745058,0.2284557223320007,291.9379577636719,291.1499938964844,270.95001220703125,270.3944091796875,279.1523132324219,293.35675048828125,291.942626953125,1.0,0.2081987112760543,0.5854746103286743,0.5854746103286743,0.4145253896713257,1.0,-1.0106569528579712,0.6410682797431946,0.3695887327194214,0.3935301601886749,0.0,0.0,0.0,26.67295265197754,25.0,53.39534759521485,-13121.796875,104.66885375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,309.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2972528338432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003016738337464,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291600,293.1939697265625,297.1499938964844,293.1499938964844,0.0640432462096214,-1620.0927734375,304.1566467285156,0.7590847015380859,0.1206032931804657,0.1095214039087295,293.2233581542969,297.1499938964844,293.1499938964844,0.1267237216234207,-2901.448486328125,304.16046142578125,0.9050962924957277,0.2058759778738021,0.1960825622081756,293.1915588378906,297.1499938964844,293.1499938964844,0.101343497633934,-1789.930419921875,304.1572265625,0.851813793182373,0.1718674600124359,0.1209971010684967,293.1979675292969,297.1499938964844,293.1499938964844,0.1194977164268493,-2767.853515625,304.1582336425781,0.8905800580978394,0.196470245718956,0.1870879232883453,293.357177734375,297.1499938964844,293.1499938964844,0.0044480054639279,-1614.6055908203125,297.7868957519531,0.5614474415779114,0.050000000745058,0.2284557223320007,291.9379577636719,291.1499938964844,270.95001220703125,270.3944091796875,279.1523132324219,293.35675048828125,291.942626953125,1.0,0.2081987112760543,0.5854746103286743,0.5854746103286743,0.4145253896713257,1.0,-1.0106569528579712,0.6410682797431946,0.3695887327194214,0.3935301601886749,0.0,0.0,0.0,26.67295265197754,25.0,53.39534759521485,-13121.796875,104.66885375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,309.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2972528338432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003016738337464,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
