time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1951904296875,297.1499938964844,293.1499938964844,0.0626963153481483,-1596.1435546875,304.1566772460937,0.7556149363517761,0.1192365288734436,0.1082481145858764,293.22442626953125,297.1499938964844,293.1499938964844,0.1246483474969863,-2862.496337890625,304.1604309082031,0.9011396169662476,0.2037973403930664,0.1940705180168151,293.1937255859375,297.1499938964844,293.1499938964844,0.0998612195253372,-1768.280029296875,304.15728759765625,0.848716676235199,0.1703662574291229,0.1199161261320114,293.1999206542969,297.1499938964844,293.1499938964844,0.1178176701068878,-2735.8046875,304.1582946777344,0.8872963786125183,0.1948525309562683,0.1855135709047317,293.36199951171875,297.1499938964844,293.1499938964844,0.0043748072348535,-1587.548095703125,297.727294921875,0.5609244108200073,0.050000000745058,0.2284721285104751,291.97686767578125,291.1499938964844,270.9681701660156,270.4063415527344,279.1522521972656,293.3616943359375,291.9815979003906,1.0,0.2073759734630584,0.5856961607933044,0.5856961607933044,0.4143038392066955,1.0,-1.0035462379455566,0.6371526122093201,0.3663936555385589,0.3915445506572723,0.0,0.0,0.0,26.681713104248047,25.0,54.12981414794922,-13069.5576171875,103.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45245361328125,309.2247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2959694564342499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000300371350022,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291720,293.1951904296875,297.1499938964844,293.1499938964844,0.0626963153481483,-1596.1435546875,304.1566772460937,0.7556149363517761,0.1192365288734436,0.1082481145858764,293.22442626953125,297.1499938964844,293.1499938964844,0.1246483474969863,-2862.496337890625,304.1604309082031,0.9011396169662476,0.2037973403930664,0.1940705180168151,293.1937255859375,297.1499938964844,293.1499938964844,0.0998612195253372,-1768.280029296875,304.15728759765625,0.848716676235199,0.1703662574291229,0.1199161261320114,293.1999206542969,297.1499938964844,293.1499938964844,0.1178176701068878,-2735.8046875,304.1582946777344,0.8872963786125183,0.1948525309562683,0.1855135709047317,293.36199951171875,297.1499938964844,293.1499938964844,0.0043748072348535,-1587.548095703125,297.727294921875,0.5609244108200073,0.050000000745058,0.2284721285104751,291.97686767578125,291.1499938964844,270.9681701660156,270.4063415527344,279.1522521972656,293.3616943359375,291.9815979003906,1.0,0.2073759734630584,0.5856961607933044,0.5856961607933044,0.4143038392066955,1.0,-1.0035462379455566,0.6371526122093201,0.3663936555385589,0.3915445506572723,0.0,0.0,0.0,26.681713104248047,25.0,54.12981414794922,-13069.5576171875,103.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45245361328125,309.2247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2959694564342499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000300371350022,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291780,293.1954345703125,297.1499938964844,293.1499938964844,0.0614995658397674,-1574.9564208984375,304.15643310546875,0.7529205679893494,0.1180442124605178,0.1071464642882347,293.22442626953125,297.1499938964844,293.1499938964844,0.1227511614561081,-2826.783203125,304.1600952148437,0.897983729839325,0.2019103467464447,0.1922518461942672,293.19482421875,297.1499938964844,293.1499938964844,0.098529540002346,-1748.771240234375,304.1570739746094,0.8463401794433594,0.1690382212400436,0.1189651042222976,293.2007751464844,297.1499938964844,293.1499938964844,0.1163012161850929,-2706.798583984375,304.1580505371094,0.8847749829292297,0.1934165954589843,0.1841227412223816,293.3653259277344,297.1499938964844,293.1499938964844,0.0043043554760515,-1561.4163818359375,297.6700439453125,0.5607463717460632,0.050000000745058,0.2284778356552124,292.0147705078125,291.1499938964844,270.9862670898437,270.4179077148437,279.1522521972656,293.3651123046875,292.019287109375,1.0,0.2065731585025787,0.5859198570251465,0.5859198570251465,0.4140801727771759,1.0,-0.9972370266914368,0.6337102651596069,0.3635267913341522,0.3899036943912506,0.0,0.0,0.0,26.64392852783203,25.0,52.58455276489258,-13022.3525390625,101.70162200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4590148925781,309.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2946798205375671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002990625798702,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291840,293.1954345703125,297.1499938964844,293.1499938964844,0.0614995658397674,-1574.9564208984375,304.15643310546875,0.7529205679893494,0.1180442124605178,0.1071464642882347,293.22442626953125,297.1499938964844,293.1499938964844,0.1227511614561081,-2826.783203125,304.1600952148437,0.897983729839325,0.2019103467464447,0.1922518461942672,293.19482421875,297.1499938964844,293.1499938964844,0.098529540002346,-1748.771240234375,304.1570739746094,0.8463401794433594,0.1690382212400436,0.1189651042222976,293.2007751464844,297.1499938964844,293.1499938964844,0.1163012161850929,-2706.798583984375,304.1580505371094,0.8847749829292297,0.1934165954589843,0.1841227412223816,293.3653259277344,297.1499938964844,293.1499938964844,0.0043043554760515,-1561.4163818359375,297.6700439453125,0.5607463717460632,0.050000000745058,0.2284778356552124,292.0147705078125,291.1499938964844,270.9862670898437,270.4179077148437,279.1522521972656,293.3651123046875,292.019287109375,1.0,0.2065731585025787,0.5859198570251465,0.5859198570251465,0.4140801727771759,1.0,-0.9972370266914368,0.6337102651596069,0.3635267913341522,0.3899036943912506,0.0,0.0,0.0,26.64392852783203,25.0,52.58455276489258,-13022.3525390625,101.70162200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4590148925781,309.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2946798205375671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002990625798702,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291900,293.1953430175781,297.1499938964844,293.1499938964844,0.0609400905668735,-1565.0865478515625,304.1562805175781,0.7517317533493042,0.1174853295087814,0.1066350638866424,293.2242126464844,297.1499938964844,293.1499938964844,0.1218551471829414,-2809.883056640625,304.159912109375,0.896562933921814,0.2010103613138198,0.1913904696702957,293.1950988769531,297.1499938964844,293.1499938964844,0.0979062616825103,-1739.6263427734375,304.15692138671875,0.8452990055084229,0.1684124618768692,0.118520863354206,293.200927734375,297.1499938964844,293.1499938964844,0.1155905127525329,-2693.181640625,304.1578674316406,0.8836701512336731,0.192738875746727,0.1834720969200134,293.3665466308594,297.1499938964844,293.1499938964844,0.004269775468856,-1548.596923828125,297.6418762207031,0.5607200264930725,0.050000000745058,0.228478729724884,292.0328674316406,291.1499938964844,270.99530029296875,270.4235534667969,279.1522521972656,293.3663635253906,292.0372314453125,1.0,0.2061822116374969,0.5860322713851929,0.5860322713851929,0.4139676988124847,1.0,-0.9942764043807985,0.6321019530296326,0.3621744215488434,0.3891746997833252,0.0,0.0,0.0,26.6173152923584,25.0,51.22002410888672,-12999.6376953125,101.0212631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608154296875,309.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2940415143966675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000298414757708,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
291960,293.1951904296875,297.1499938964844,293.1499938964844,0.0603992193937301,-1555.5677490234375,304.1561279296875,0.7506017088890076,0.1169437393546104,0.1061408445239067,293.2239074707031,297.1499938964844,293.1499938964844,0.1209857165813446,-2793.46337890625,304.15966796875,0.8951970338821411,0.2001300901174545,0.1905499994754791,293.1953125,297.1499938964844,293.1499938964844,0.0973040908575058,-1730.784912109375,304.1567687988281,0.8443105220794678,0.1678041070699691,0.1180902272462844,293.2010192871094,297.1499938964844,293.1499938964844,0.1149033531546592,-2680.00244140625,304.1576843261719,0.8826196789741516,0.1920788884162902,0.1828404515981674,293.3675231933594,297.1499938964844,293.1499938964844,0.0042358255013823,-1536.0120849609375,297.6138610839844,0.5607119202613831,0.050000000745058,0.2284790426492691,292.05035400390625,291.1499938964844,271.0043334960937,270.4291076660156,279.1522521972656,293.3674011230469,292.0545959472656,1.0,0.2057984471321106,0.5861452221870422,0.5861452221870422,0.4138548076152801,1.0,-0.9913998246192932,0.6305416822433472,0.3608581721782684,0.3884904980659485,0.0,0.0,0.0,26.58894729614257,25.0,49.6783447265625,-12977.1572265625,100.35909271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4616394042969,309.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2934107482433319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002977745898533,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292020,293.1946716308594,297.1499938964844,293.1499938964844,0.0593635402619838,-1537.405517578125,304.15582275390625,0.7484608888626099,0.1159021779894828,0.105192594230175,293.22314453125,297.1499938964844,293.1499938964844,0.1193135678768158,-2761.825927734375,304.15924072265625,0.8925674557685852,0.1984155774116516,0.188916340470314,293.1954345703125,297.1499938964844,293.1499938964844,0.0961521863937377,-1713.8577880859375,304.15643310546875,0.8424343466758728,0.1666280776262283,0.1172598376870155,293.2009582519531,297.1499938964844,293.1499938964844,0.1135872304439544,-2654.723876953125,304.1573181152344,0.8806191682815552,0.1907992511987686,0.1816190779209137,293.3689880371094,297.1499938964844,293.1499938964844,0.0041695637628436,-1511.462158203125,297.5579833984375,0.5607221126556396,0.050000000745058,0.2284788638353347,292.0835876464844,291.1499938964844,271.0223083496094,270.4399719238281,279.1522827148437,293.368896484375,292.0875549316406,1.0,0.2050518989562988,0.5863728523254395,0.5863728523254395,0.4136271774768829,1.0,-0.9858380556106568,0.6275290846824646,0.3583089709281921,0.3872352540493011,0.0,0.0,0.0,26.53093338012696,25.0,46.38755416870117,-12932.53515625,99.08222198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604797363281,309.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2921771109104156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002965226303786,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292080,293.1946716308594,297.1499938964844,293.1499938964844,0.0593635402619838,-1537.405517578125,304.15582275390625,0.7484608888626099,0.1159021779894828,0.105192594230175,293.22314453125,297.1499938964844,293.1499938964844,0.1193135678768158,-2761.825927734375,304.15924072265625,0.8925674557685852,0.1984155774116516,0.188916340470314,293.1954345703125,297.1499938964844,293.1499938964844,0.0961521863937377,-1713.8577880859375,304.15643310546875,0.8424343466758728,0.1666280776262283,0.1172598376870155,293.2009582519531,297.1499938964844,293.1499938964844,0.1135872304439544,-2654.723876953125,304.1573181152344,0.8806191682815552,0.1907992511987686,0.1816190779209137,293.3689880371094,297.1499938964844,293.1499938964844,0.0041695637628436,-1511.462158203125,297.5579833984375,0.5607221126556396,0.050000000745058,0.2284788638353347,292.0835876464844,291.1499938964844,271.0223083496094,270.4399719238281,279.1522827148437,293.368896484375,292.0875549316406,1.0,0.2050518989562988,0.5863728523254395,0.5863728523254395,0.4136271774768829,1.0,-0.9858380556106568,0.6275290846824646,0.3583089709281921,0.3872352540493011,0.0,0.0,0.0,26.53093338012696,25.0,46.38755416870117,-12932.53515625,99.08222198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604797363281,309.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2921771109104156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002965226303786,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292140,293.1940002441406,297.1499938964844,293.1499938964844,0.0583820566534996,-1520.2740478515625,304.155517578125,0.7464344501495361,0.1149077862501144,0.1042893230915069,293.2221984863281,297.1499938964844,293.1499938964844,0.1177203655242919,-2731.6103515625,304.1588134765625,0.8900259137153625,0.1967523992061615,0.1873343139886856,293.1953430175781,297.1499938964844,293.1499938964844,0.0950614288449287,-1697.8175048828125,304.1560974121094,0.8406469821929932,0.1654967069625854,0.1164628788828849,293.20068359375,297.1499938964844,293.1499938964844,0.11233901232481,-2630.7060546875,304.1569519042969,0.8787032961845398,0.1895631849765777,0.1804420351982116,293.3699645996094,297.1499938964844,293.1499938964844,0.0041046841070055,-1487.4676513671875,297.5021057128906,0.5607444047927856,0.050000000745058,0.2284782826900482,292.1144714355469,291.1499938964844,271.0402526855469,270.45050048828125,279.1522827148437,293.3699035644531,292.1181640625,1.0,0.2043332159519195,0.5866034626960754,0.5866034626960754,0.4133965075016022,1.0,-0.9804852604866028,0.6246340274810791,0.3558512330055237,0.3861149251461029,0.0,0.0,0.0,26.474483489990234,25.0,43.12482452392578,-12888.1708984375,97.8631362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559936523437,309.2869567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2909882962703705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000295316131087,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292200,293.1940002441406,297.1499938964844,293.1499938964844,0.0583820566534996,-1520.2740478515625,304.155517578125,0.7464344501495361,0.1149077862501144,0.1042893230915069,293.2221984863281,297.1499938964844,293.1499938964844,0.1177203655242919,-2731.6103515625,304.1588134765625,0.8900259137153625,0.1967523992061615,0.1873343139886856,293.1953430175781,297.1499938964844,293.1499938964844,0.0950614288449287,-1697.8175048828125,304.1560974121094,0.8406469821929932,0.1654967069625854,0.1164628788828849,293.20068359375,297.1499938964844,293.1499938964844,0.11233901232481,-2630.7060546875,304.1569519042969,0.8787032961845398,0.1895631849765777,0.1804420351982116,293.3699645996094,297.1499938964844,293.1499938964844,0.0041046841070055,-1487.4676513671875,297.5021057128906,0.5607444047927856,0.050000000745058,0.2284782826900482,292.1144714355469,291.1499938964844,271.0402526855469,270.45050048828125,279.1522827148437,293.3699035644531,292.1181640625,1.0,0.2043332159519195,0.5866034626960754,0.5866034626960754,0.4133965075016022,1.0,-0.9804852604866028,0.6246340274810791,0.3558512330055237,0.3861149251461029,0.0,0.0,0.0,26.474483489990234,25.0,43.12482452392578,-12888.1708984375,97.8631362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559936523437,309.2869567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2909882962703705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000295316131087,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292260,293.1932067871094,297.1499938964844,293.1499938964844,0.0574460178613662,-1504.009033203125,304.1552429199219,0.7444863319396973,0.1139518842101097,0.1034223213791847,293.22119140625,297.1499938964844,293.1499938964844,0.1161945685744285,-2702.6064453125,304.1584167480469,0.8875369429588318,0.1951312869787216,0.1857938021421432,293.195068359375,297.1499938964844,293.1499938964844,0.0940214693546295,-1682.518310546875,304.1557922363281,0.8389133214950562,0.1644005477428436,0.1156919077038765,293.2002868652344,297.1499938964844,293.1499938964844,0.1111478209495544,-2607.745849609375,304.1566467285156,0.8768360614776611,0.1883615255355835,0.1792992502450943,293.3705444335937,297.1499938964844,293.1499938964844,0.0040411464869976,-1464.006103515625,297.4460144042969,0.5607637763023376,0.050000000745058,0.2284777909517288,292.1431884765625,291.1499938964844,271.05810546875,270.4607238769531,279.1523132324219,293.3705139160156,292.14666748046875,1.0,0.2036405652761459,0.5868377685546875,0.5868377685546875,0.4131622314453125,1.0,-0.9752982258796692,0.6218318939208984,0.3534663021564483,0.3851135969161987,0.0,0.0,0.0,26.42155838012696,25.0,40.12760925292969,-12844.03515625,96.69487762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448974609375,309.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.289848655462265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002941595157608,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292320,293.1932067871094,297.1499938964844,293.1499938964844,0.0574460178613662,-1504.009033203125,304.1552429199219,0.7444863319396973,0.1139518842101097,0.1034223213791847,293.22119140625,297.1499938964844,293.1499938964844,0.1161945685744285,-2702.6064453125,304.1584167480469,0.8875369429588318,0.1951312869787216,0.1857938021421432,293.195068359375,297.1499938964844,293.1499938964844,0.0940214693546295,-1682.518310546875,304.1557922363281,0.8389133214950562,0.1644005477428436,0.1156919077038765,293.2002868652344,297.1499938964844,293.1499938964844,0.1111478209495544,-2607.745849609375,304.1566467285156,0.8768360614776611,0.1883615255355835,0.1792992502450943,293.3705444335937,297.1499938964844,293.1499938964844,0.0040411464869976,-1464.006103515625,297.4460144042969,0.5607637763023376,0.050000000745058,0.2284777909517288,292.1431884765625,291.1499938964844,271.05810546875,270.4607238769531,279.1523132324219,293.3705139160156,292.14666748046875,1.0,0.2036405652761459,0.5868377685546875,0.5868377685546875,0.4131622314453125,1.0,-0.9752982258796692,0.6218318939208984,0.3534663021564483,0.3851135969161987,0.0,0.0,0.0,26.42155838012696,25.0,40.12760925292969,-12844.03515625,96.69487762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448974609375,309.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.289848655462265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002941595157608,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292380,293.1923828125,297.1499938964844,293.1499938964844,0.0565480925142765,-1488.4725341796875,304.1549987792969,0.7425966858863831,0.113028198480606,0.1025854274630546,293.2200927734375,297.1499938964844,293.1499938964844,0.1147264912724495,-2674.634765625,304.1580810546875,0.8850844502449036,0.1935460418462753,0.1842883080244064,293.1947021484375,297.1499938964844,293.1499938964844,0.0930237025022506,-1667.8372802734375,304.1555480957031,0.8372156023979187,0.1633332371711731,0.1149419769644737,293.19976806640625,297.1499938964844,293.1499938964844,0.110004723072052,-2585.67431640625,304.1563415527344,0.8750008344650269,0.1871883869171142,0.1781845390796661,293.3708801269531,297.1499938964844,293.1499938964844,0.0039788652211427,-1441.033203125,297.38970947265625,0.5607749223709106,0.050000000745058,0.2284775525331497,292.1700744628906,291.1499938964844,271.0758972167969,270.470703125,279.1523742675781,293.370849609375,292.1733703613281,1.0,0.2029714435338974,0.5870760679244995,0.5870760679244995,0.4129239320755005,1.0,-0.9702485799789428,0.6191065907478333,0.3511419892311096,0.3842194974422455,0.0,0.0,0.0,26.37265968322754,25.0,37.505897521972656,-12800.224609375,95.5713882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402160644531,309.29962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2887580990791321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002930527552962,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292440,293.1923828125,297.1499938964844,293.1499938964844,0.0565480925142765,-1488.4725341796875,304.1549987792969,0.7425966858863831,0.113028198480606,0.1025854274630546,293.2200927734375,297.1499938964844,293.1499938964844,0.1147264912724495,-2674.634765625,304.1580810546875,0.8850844502449036,0.1935460418462753,0.1842883080244064,293.1947021484375,297.1499938964844,293.1499938964844,0.0930237025022506,-1667.8372802734375,304.1555480957031,0.8372156023979187,0.1633332371711731,0.1149419769644737,293.19976806640625,297.1499938964844,293.1499938964844,0.110004723072052,-2585.67431640625,304.1563415527344,0.8750008344650269,0.1871883869171142,0.1781845390796661,293.3708801269531,297.1499938964844,293.1499938964844,0.0039788652211427,-1441.033203125,297.38970947265625,0.5607749223709106,0.050000000745058,0.2284775525331497,292.1700744628906,291.1499938964844,271.0758972167969,270.470703125,279.1523742675781,293.370849609375,292.1733703613281,1.0,0.2029714435338974,0.5870760679244995,0.5870760679244995,0.4129239320755005,1.0,-0.9702485799789428,0.6191065907478333,0.3511419892311096,0.3842194974422455,0.0,0.0,0.0,26.37265968322754,25.0,37.505897521972656,-12800.224609375,95.5713882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402160644531,309.29962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2887580990791321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002930527552962,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292500,293.1919250488281,297.1499938964844,293.1499938964844,0.0561121739447116,-1480.952880859375,304.1548767089844,0.7416709065437317,0.1125775501132011,0.1021773740649223,293.21954345703125,297.1499938964844,293.1499938964844,0.1140123456716537,-2661.004150390625,304.15789794921875,0.8838699460029602,0.1927661001682281,0.1835478395223617,293.1944885253906,297.1499938964844,293.1499938964844,0.0925390496850013,-1660.7060546875,304.1554260253906,0.8363776206970215,0.1628094911575317,0.1145741790533065,293.1994934082031,297.1499938964844,293.1499938964844,0.1094495803117752,-2574.94140625,304.1561889648437,0.8740930557250977,0.1866117566823959,0.1776368618011474,293.3709716796875,297.1499938964844,293.1499938964844,0.0039477846585214,-1429.5848388671875,297.3614807128906,0.5607765913009644,0.050000000745058,0.2284775525331497,292.1828918457031,291.1499938964844,271.0847473144531,270.4755859375,279.1523742675781,293.3709411621094,292.18609619140625,1.0,0.2026453614234924,0.5871967673301697,0.5871967673301697,0.4128032624721527,1.0,-0.9677714109420776,0.6177706718444824,0.3500007390975952,0.3838104605674743,0.0,0.0,0.0,26.34978103637696,25.0,36.35525894165039,-12778.4912109375,95.02545166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43536376953125,309.30181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2882313728332519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002925182052422,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292560,293.1914978027344,297.1499938964844,293.1499938964844,0.0556839033961296,-1473.5791015625,304.15478515625,0.7407561540603638,0.112133540213108,0.1017755195498466,293.218994140625,297.1499938964844,293.1499938964844,0.1133099719882011,-2647.582763671875,304.1577453613281,0.882662296295166,0.1919937878847122,0.1828148066997528,293.1942749023437,297.1499938964844,293.1499938964844,0.092062659561634,-1653.6964111328125,304.1553039550781,0.8355455994606018,0.1622915565967559,0.114210620522499,293.19921875,297.1499938964844,293.1499938964844,0.108904056251049,-2564.385009765625,304.15606689453125,0.8731908202171326,0.1860410124063491,0.177094966173172,293.3710021972656,297.1499938964844,293.1499938964844,0.0039173630066215,-1418.3726806640625,297.3332214355469,0.5607758164405823,0.050000000745058,0.2284776270389557,292.19537353515625,291.1499938964844,271.09356689453125,270.4804077148437,279.15240478515625,293.3710021972656,292.198486328125,1.0,0.2023244351148605,0.587318480014801,0.587318480014801,0.4126815497875213,1.0,-0.9653226137161256,0.6164506077766418,0.348872035741806,0.3834247887134552,0.0,0.0,0.0,26.3278865814209,25.0,35.310279846191406,-12756.892578125,94.48915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43035888671875,309.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2877162396907806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002919954131357,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292620,293.1905822753906,297.1499938964844,293.1499938964844,0.0548483207821846,-1459.2313232421875,304.1545715332031,0.7389570474624634,0.1112643927335739,0.1009891703724861,293.2178955078125,297.1499938964844,293.1499938964844,0.1119377687573432,-2621.314697265625,304.1574401855469,0.8802664875984192,0.1904710531234741,0.1813698410987854,293.1937561035156,297.1499938964844,293.1499938964844,0.0911322608590126,-1640.007568359375,304.15509033203125,0.8338978290557861,0.1612721979618072,0.1134953051805496,293.1986083984375,297.1499938964844,293.1499938964844,0.1078393459320068,-2543.75341796875,304.15582275390625,0.8714020848274231,0.1849164068698883,0.1760274469852447,293.3710327148437,297.1499938964844,293.1499938964844,0.003856846364215,-1396.0802001953125,297.2765808105469,0.5607668161392212,0.050000000745058,0.2284779995679855,292.2193908691406,291.1499938964844,271.1111755371094,270.4898681640625,279.1524353027344,293.3710327148437,292.2223815917969,1.0,0.2016972154378891,0.5875648260116577,0.5875648260116577,0.4124351441860199,1.0,-0.9605053067207336,0.6138553023338318,0.3466500043869018,0.3827197849750519,0.0,0.0,0.0,26.28691291809082,25.0,33.533565521240234,-12714.166015625,93.4438247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200744628906,309.30731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2867191135883331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002909834438469,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292680,293.1905822753906,297.1499938964844,293.1499938964844,0.0548483207821846,-1459.2313232421875,304.1545715332031,0.7389570474624634,0.1112643927335739,0.1009891703724861,293.2178955078125,297.1499938964844,293.1499938964844,0.1119377687573432,-2621.314697265625,304.1574401855469,0.8802664875984192,0.1904710531234741,0.1813698410987854,293.1937561035156,297.1499938964844,293.1499938964844,0.0911322608590126,-1640.007568359375,304.15509033203125,0.8338978290557861,0.1612721979618072,0.1134953051805496,293.1986083984375,297.1499938964844,293.1499938964844,0.1078393459320068,-2543.75341796875,304.15582275390625,0.8714020848274231,0.1849164068698883,0.1760274469852447,293.3710327148437,297.1499938964844,293.1499938964844,0.003856846364215,-1396.0802001953125,297.2765808105469,0.5607668161392212,0.050000000745058,0.2284779995679855,292.2193908691406,291.1499938964844,271.1111755371094,270.4898681640625,279.1524353027344,293.3710327148437,292.2223815917969,1.0,0.2016972154378891,0.5875648260116577,0.5875648260116577,0.4124351441860199,1.0,-0.9605053067207336,0.6138553023338318,0.3466500043869018,0.3827197849750519,0.0,0.0,0.0,26.28691291809082,25.0,33.533565521240234,-12714.166015625,93.4438247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200744628906,309.30731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2867191135883331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002909834438469,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292740,293.189697265625,297.1499938964844,293.1499938964844,0.0540377460420131,-1445.3597412109375,304.1543884277344,0.7371951341629028,0.1104185581207275,0.1002242788672447,293.216796875,297.1499938964844,293.1499938964844,0.1106044873595237,-2595.72998046875,304.1571960449219,0.8778961896896362,0.1889756917953491,0.1799511909484863,293.1932067871094,297.1499938964844,293.1499938964844,0.0902281180024147,-1626.706787109375,304.1549072265625,0.8322696685791016,0.1602731943130493,0.1127945482730865,293.197998046875,297.1499938964844,293.1499938964844,0.1068058311939239,-2523.688232421875,304.1556091308594,0.8696334958076477,0.1838127821683883,0.1749801933765411,293.37091064453125,297.1499938964844,293.1499938964844,0.0037970305420458,-1374.0450439453125,297.21990966796875,0.5607489347457886,0.050000000745058,0.228478655219078,292.2424621582031,291.1499938964844,271.1286926269531,270.4991149902344,279.1524963378906,293.3709411621094,292.2453308105469,1.0,0.2010881453752517,0.58781498670578,0.58781498670578,0.4121850430965423,1.0,-0.9557874202728271,0.6113154292106628,0.3444719910621643,0.3820959329605102,0.0,0.0,0.0,26.249372482299805,25.0,32.146183013916016,-12672.1572265625,92.43231964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4098205566406,309.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2857625186443329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002900126273743,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292800,293.189697265625,297.1499938964844,293.1499938964844,0.0540377460420131,-1445.3597412109375,304.1543884277344,0.7371951341629028,0.1104185581207275,0.1002242788672447,293.216796875,297.1499938964844,293.1499938964844,0.1106044873595237,-2595.72998046875,304.1571960449219,0.8778961896896362,0.1889756917953491,0.1799511909484863,293.1932067871094,297.1499938964844,293.1499938964844,0.0902281180024147,-1626.706787109375,304.1549072265625,0.8322696685791016,0.1602731943130493,0.1127945482730865,293.197998046875,297.1499938964844,293.1499938964844,0.1068058311939239,-2523.688232421875,304.1556091308594,0.8696334958076477,0.1838127821683883,0.1749801933765411,293.37091064453125,297.1499938964844,293.1499938964844,0.0037970305420458,-1374.0450439453125,297.21990966796875,0.5607489347457886,0.050000000745058,0.228478655219078,292.2424621582031,291.1499938964844,271.1286926269531,270.4991149902344,279.1524963378906,293.3709411621094,292.2453308105469,1.0,0.2010881453752517,0.58781498670578,0.58781498670578,0.4121850430965423,1.0,-0.9557874202728271,0.6113154292106628,0.3444719910621643,0.3820959329605102,0.0,0.0,0.0,26.249372482299805,25.0,32.146183013916016,-12672.1572265625,92.43231964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4098205566406,309.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2857625186443329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002900126273743,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292860,293.1888122558594,297.1499938964844,293.1499938964844,0.0532496161758899,-1431.9134521484375,304.1542358398437,0.7354676127433777,0.1095946505665779,0.0994795262813568,293.2156982421875,297.1499938964844,293.1499938964844,0.109306089580059,-2570.7529296875,304.1569519042969,0.8755512833595276,0.1875062882900238,0.1785575449466705,293.1926574707031,297.1499938964844,293.1499938964844,0.0893469676375389,-1613.7470703125,304.1547241210937,0.8306595683097839,0.1592933684587478,0.11210747808218,293.19732666015625,297.1499938964844,293.1499938964844,0.105799950659275,-2504.121337890625,304.1554260253906,0.8678848743438721,0.182729110121727,0.1739521324634552,293.3707275390625,297.1499938964844,293.1499938964844,0.0037377791013568,-1352.2105712890625,297.163330078125,0.560723066329956,0.050000000745058,0.2284795492887497,292.2647399902344,291.1499938964844,271.1460876464844,270.5081481933594,279.15252685546875,293.3707580566406,292.267578125,1.0,0.2004960179328918,0.588068425655365,0.588068425655365,0.411931574344635,1.0,-0.9511635303497314,0.6088280081748962,0.3423355221748352,0.3815447688102722,0.0,0.0,0.0,26.214954376220703,25.0,31.107873916625977,-12630.9638671875,91.4524154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39996337890625,309.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2848425507545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002890789764933,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292920,293.1888122558594,297.1499938964844,293.1499938964844,0.0532496161758899,-1431.9134521484375,304.1542358398437,0.7354676127433777,0.1095946505665779,0.0994795262813568,293.2156982421875,297.1499938964844,293.1499938964844,0.109306089580059,-2570.7529296875,304.1569519042969,0.8755512833595276,0.1875062882900238,0.1785575449466705,293.1926574707031,297.1499938964844,293.1499938964844,0.0893469676375389,-1613.7470703125,304.1547241210937,0.8306595683097839,0.1592933684587478,0.11210747808218,293.19732666015625,297.1499938964844,293.1499938964844,0.105799950659275,-2504.121337890625,304.1554260253906,0.8678848743438721,0.182729110121727,0.1739521324634552,293.3707275390625,297.1499938964844,293.1499938964844,0.0037377791013568,-1352.2105712890625,297.163330078125,0.560723066329956,0.050000000745058,0.2284795492887497,292.2647399902344,291.1499938964844,271.1460876464844,270.5081481933594,279.15252685546875,293.3707580566406,292.267578125,1.0,0.2004960179328918,0.588068425655365,0.588068425655365,0.411931574344635,1.0,-0.9511635303497314,0.6088280081748962,0.3423355221748352,0.3815447688102722,0.0,0.0,0.0,26.214954376220703,25.0,31.107873916625977,-12630.9638671875,91.4524154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39996337890625,309.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2848425507545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002890789764933,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
292980,293.1879272460937,297.1499938964844,293.1499938964844,0.0524821244180202,-1418.85546875,304.15411376953125,0.733772873878479,0.1087919995188713,0.0987542644143104,293.2146301269531,297.1499938964844,293.1499938964844,0.1080395430326461,-2546.326416015625,304.1567687988281,0.8732325434684753,0.1860622614622116,0.1771882623434066,293.19207763671875,297.1499938964844,293.1499938964844,0.0884863510727882,-1601.09228515625,304.15460205078125,0.8290665745735168,0.1583321690559387,0.1114336624741554,293.1966857910156,297.1499938964844,293.1499938964844,0.104819007217884,-2485.00048828125,304.1552429199219,0.8661565780639648,0.1816649436950683,0.1729428321123123,293.3704833984375,297.1499938964844,293.1499938964844,0.0036775912158191,-1330.0439453125,297.1069030761719,0.5606896281242371,0.050000000745058,0.2284806668758392,292.2864685058594,291.1499938964844,271.16339111328125,270.5170288085937,279.1525573730469,293.3705139160156,292.28924560546875,1.0,0.1999201774597168,0.5883247256278992,0.5883247256278992,0.4116752743721008,1.0,-0.9466312527656556,0.6063918471336365,0.3402394354343414,0.3810582458972931,0.0,0.0,0.0,26.18342971801757,25.0,30.37384986877441,-12590.6865234375,90.5027084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908386230469,309.31805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2839555740356445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002881787950173,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
293040,293.1879272460937,297.1499938964844,293.1499938964844,0.0524821244180202,-1418.85546875,304.15411376953125,0.733772873878479,0.1087919995188713,0.0987542644143104,293.2146301269531,297.1499938964844,293.1499938964844,0.1080395430326461,-2546.326416015625,304.1567687988281,0.8732325434684753,0.1860622614622116,0.1771882623434066,293.19207763671875,297.1499938964844,293.1499938964844,0.0884863510727882,-1601.09228515625,304.15460205078125,0.8290665745735168,0.1583321690559387,0.1114336624741554,293.1966857910156,297.1499938964844,293.1499938964844,0.104819007217884,-2485.00048828125,304.1552429199219,0.8661565780639648,0.1816649436950683,0.1729428321123123,293.3704833984375,297.1499938964844,293.1499938964844,0.0036775912158191,-1330.0439453125,297.1069030761719,0.5606896281242371,0.050000000745058,0.2284806668758392,292.2864685058594,291.1499938964844,271.16339111328125,270.5170288085937,279.1525573730469,293.3705139160156,292.28924560546875,1.0,0.1999201774597168,0.5883247256278992,0.5883247256278992,0.4116752743721008,1.0,-0.9466312527656556,0.6063918471336365,0.3402394354343414,0.3810582458972931,0.0,0.0,0.0,26.18342971801757,25.0,30.37384986877441,-12590.6865234375,90.5027084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908386230469,309.31805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2839555740356445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002881787950173,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
293100,293.1875,297.1499938964844,293.1499938964844,0.0521044991910457,-1412.443115234375,304.154052734375,0.7329351902008057,0.1083972454071044,0.0983976200222969,293.2140808105469,297.1499938964844,293.1499938964844,0.1074158698320388,-2534.276611328125,304.1566772460937,0.872081458568573,0.1853480786085128,0.1765111088752746,293.1917724609375,297.1499938964844,293.1499938964844,0.0880620703101158,-1594.855224609375,304.154541015625,0.8282750248908997,0.1578573733568191,0.1111008375883102,293.19635009765625,297.1499938964844,293.1499938964844,0.1043359860777854,-2475.5712890625,304.1551818847656,0.8652989864349365,0.1811389476060867,0.1724439859390258,293.370361328125,297.1499938964844,293.1499938964844,0.0036499318666756,-1319.8082275390625,297.0787658691406,0.5606707334518433,0.050000000745058,0.2284813076257705,292.2972106933594,291.1499938964844,271.1719970703125,270.5214233398437,279.1525573730469,293.370361328125,292.29998779296875,1.0,0.1996372193098068,0.5884536504745483,0.5884536504745483,0.4115463495254516,1.0,-0.9443928599357604,0.60518878698349,0.3392040431499481,0.3808337748050689,0.0,0.0,0.0,26.168519973754883,25.0,30.090415954589844,-12570.8408203125,90.03739929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865661621094,309.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2835215032100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002877382794395,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
293160,293.18707275390625,297.1499938964844,293.1499938964844,0.0517315156757831,-1406.1168212890625,304.15399169921875,0.7321053147315979,0.1080075576901435,0.0980456471443176,293.21356201171875,297.1499938964844,293.1499938964844,0.106799341738224,-2522.34814453125,304.1565856933594,0.8709372878074646,0.1846399754285812,0.175839826464653,293.19146728515625,297.1499938964844,293.1499938964844,0.0876422375440597,-1588.684326171875,304.15447998046875,0.8274877071380615,0.1573870331048965,0.1107712239027023,293.1960144042969,297.1499938964844,293.1499938964844,0.1038584783673286,-2466.2392578125,304.15509033203125,0.8644468784332275,0.1806176602840423,0.1719496995210647,293.3702087402344,297.1499938964844,293.1499938964844,0.0036196003202348,-1308.63330078125,297.0506896972656,0.5606503486633301,0.050000000745058,0.2284819781780243,292.307861328125,291.1499938964844,271.1806030273437,270.5257568359375,279.1525573730469,293.3702392578125,292.31060791015625,1.0,0.1993580758571624,0.5885831117630005,0.5885831117630005,0.4114169180393219,1.0,-0.9421769380569458,0.6039984226226807,0.3381785452365875,0.3806224167346954,0.0,0.0,0.0,26.154220581054688,25.0,29.86528968811035,-12551.24609375,89.57916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,309.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2830942273139953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002873046323657,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
293220,293.18621826171875,297.1499938964844,293.1499938964844,0.0509972162544727,-1393.6829833984375,304.1539001464844,0.7304640412330627,0.1072413548827171,0.0973537191748619,293.2125549316406,297.1499938964844,293.1499938964844,0.1055842414498329,-2498.79443359375,304.1564025878906,0.8686665892601013,0.1832395195960998,0.1745123565196991,293.1908874511719,297.1499938964844,293.1499938964844,0.0868136063218116,-1576.5084228515625,304.15435791015625,0.8259225487709045,0.1564580798149109,0.1101202741265297,293.1953430175781,297.1499938964844,293.1499938964844,0.102917268872261,-2447.816162109375,304.15496826171875,0.8627565503120422,0.1795874238014221,0.170972928404808,293.369873046875,297.1499938964844,293.1499938964844,0.0035610476043075,-1287.0107421875,296.99481201171875,0.5606051683425903,0.050000000745058,0.2284834682941436,292.3290100097656,291.1499938964844,271.1976623535156,270.5343322753906,279.152587890625,293.3699035644531,292.3317565917969,1.0,0.1988095939159393,0.5888428688049316,0.5888428688049316,0.4111571311950683,1.0,-0.937801718711853,0.6016486287117004,0.3361530601978302,0.3802289664745331,0.0,0.0,0.0,26.127206802368164,25.0,29.54189109802246,-12512.703125,88.6812973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751525878906,309.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2822558283805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002864538109861,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
293280,293.18621826171875,297.1499938964844,293.1499938964844,0.0509972162544727,-1393.6829833984375,304.1539001464844,0.7304640412330627,0.1072413548827171,0.0973537191748619,293.2125549316406,297.1499938964844,293.1499938964844,0.1055842414498329,-2498.79443359375,304.1564025878906,0.8686665892601013,0.1832395195960998,0.1745123565196991,293.1908874511719,297.1499938964844,293.1499938964844,0.0868136063218116,-1576.5084228515625,304.15435791015625,0.8259225487709045,0.1564580798149109,0.1101202741265297,293.1953430175781,297.1499938964844,293.1499938964844,0.102917268872261,-2447.816162109375,304.15496826171875,0.8627565503120422,0.1795874238014221,0.170972928404808,293.369873046875,297.1499938964844,293.1499938964844,0.0035610476043075,-1287.0107421875,296.99481201171875,0.5606051683425903,0.050000000745058,0.2284834682941436,292.3290100097656,291.1499938964844,271.1976623535156,270.5343322753906,279.152587890625,293.3699035644531,292.3317565917969,1.0,0.1988095939159393,0.5888428688049316,0.5888428688049316,0.4111571311950683,1.0,-0.937801718711853,0.6016486287117004,0.3361530601978302,0.3802289664745331,0.0,0.0,0.0,26.127206802368164,25.0,29.54189109802246,-12512.703125,88.6812973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751525878906,309.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2822558283805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002864538109861,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
293340,293.1853942871094,297.1499938964844,293.1499938964844,0.0502762384712696,-1381.5001220703125,304.15380859375,0.7288428544998169,0.1064904704689979,0.0966757610440254,293.2115478515625,297.1499938964844,293.1499938964844,0.104389950633049,-2475.58642578125,304.1562805175781,0.8664168119430542,0.1818573027849197,0.1732023805379867,293.1903076171875,297.1499938964844,293.1499938964844,0.0859974473714828,-1564.52197265625,304.1542663574219,0.8243672251701355,0.1555428057909011,0.1094790026545524,293.1947021484375,297.1499938964844,293.1499938964844,0.101991981267929,-2429.667724609375,304.15484619140625,0.861082911491394,0.1785716563463211,0.1700099855661392,293.3695068359375,297.1499938964844,293.1499938964844,0.0035063077230006,-1266.712646484375,296.9392395019531,0.5605552792549133,0.050000000745058,0.228485107421875,292.3500061035156,291.1499938964844,271.214599609375,270.5428161621094,279.152587890625,293.3695373535156,292.3527526855469,1.0,0.1982723772525787,0.5891032218933105,0.5891032218933105,0.4108968079090118,1.0,-0.9334920048713684,0.5993340611457825,0.3341579437255859,0.3798633813858032,0.0,0.0,0.0,26.10192108154297,25.0,29.34306526184082,-12474.9111328125,87.80541229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3686218261719,309.3332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.281434565782547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002856203063856,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
