time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1853942871094,297.1499938964844,293.1499938964844,0.0502762384712696,-1381.5001220703125,304.15380859375,0.7288428544998169,0.1064904704689979,0.0966757610440254,293.2115478515625,297.1499938964844,293.1499938964844,0.104389950633049,-2475.58642578125,304.1562805175781,0.8664168119430542,0.1818573027849197,0.1732023805379867,293.1903076171875,297.1499938964844,293.1499938964844,0.0859974473714828,-1564.52197265625,304.1542663574219,0.8243672251701355,0.1555428057909011,0.1094790026545524,293.1947021484375,297.1499938964844,293.1499938964844,0.101991981267929,-2429.667724609375,304.15484619140625,0.861082911491394,0.1785716563463211,0.1700099855661392,293.3695068359375,297.1499938964844,293.1499938964844,0.0035063077230006,-1266.712646484375,296.9392395019531,0.5605552792549133,0.050000000745058,0.228485107421875,292.3500061035156,291.1499938964844,271.214599609375,270.5428161621094,279.152587890625,293.3695373535156,292.3527526855469,1.0,0.1982723772525787,0.5891032218933105,0.5891032218933105,0.4108968079090118,1.0,-0.9334920048713684,0.5993340611457825,0.3341579437255859,0.3798633813858032,0.0,0.0,0.0,26.10192108154297,25.0,29.34306526184082,-12474.9111328125,87.80541229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3686218261719,309.3332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.281434565782547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002856203063856,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
293460,293.1846008300781,297.1499938964844,293.1499938964844,0.0495689138770103,-1369.56982421875,304.1537170410156,0.727241575717926,0.105755515396595,0.0960124060511589,293.2106018066406,297.1499938964844,293.1499938964844,0.1032165735960006,-2452.72509765625,304.1561279296875,0.864189088344574,0.1804939955472946,0.1719105988740921,293.189697265625,297.1499938964844,293.1499938964844,0.0851937606930732,-1552.7252197265625,304.1541748046875,0.8228215575218201,0.1546418666839599,0.1088479086756706,293.1940612792969,297.1499938964844,293.1499938964844,0.1010827124118805,-2411.794921875,304.1547546386719,0.8594268560409546,0.177571028470993,0.1690615862607956,293.369140625,297.1499938964844,293.1499938964844,0.0034494712017476,-1245.66162109375,296.8840637207031,0.5605000257492065,0.050000000745058,0.2284868955612182,292.3709716796875,291.1499938964844,271.2314147949219,270.5512084960937,279.152587890625,293.3691711425781,292.37371826171875,1.0,0.1977468580007553,0.5893632769584656,0.5893632769584656,0.4106367528438568,1.0,-0.9292519688606262,0.5970572829246521,0.3321946859359741,0.3795170187950134,0.0,0.0,0.0,26.07834243774414,25.0,29.24210929870605,-12437.927734375,86.95183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629455566406,309.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2806290984153747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002848028670996,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
293520,293.1846008300781,297.1499938964844,293.1499938964844,0.0495689138770103,-1369.56982421875,304.1537170410156,0.727241575717926,0.105755515396595,0.0960124060511589,293.2106018066406,297.1499938964844,293.1499938964844,0.1032165735960006,-2452.72509765625,304.1561279296875,0.864189088344574,0.1804939955472946,0.1719105988740921,293.189697265625,297.1499938964844,293.1499938964844,0.0851937606930732,-1552.7252197265625,304.1541748046875,0.8228215575218201,0.1546418666839599,0.1088479086756706,293.1940612792969,297.1499938964844,293.1499938964844,0.1010827124118805,-2411.794921875,304.1547546386719,0.8594268560409546,0.177571028470993,0.1690615862607956,293.369140625,297.1499938964844,293.1499938964844,0.0034494712017476,-1245.66162109375,296.8840637207031,0.5605000257492065,0.050000000745058,0.2284868955612182,292.3709716796875,291.1499938964844,271.2314147949219,270.5512084960937,279.152587890625,293.3691711425781,292.37371826171875,1.0,0.1977468580007553,0.5893632769584656,0.5893632769584656,0.4106367528438568,1.0,-0.9292519688606262,0.5970572829246521,0.3321946859359741,0.3795170187950134,0.0,0.0,0.0,26.07834243774414,25.0,29.24210929870605,-12437.927734375,86.95183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629455566406,309.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2806290984153747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002848028670996,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
293580,293.183837890625,297.1499938964844,293.1499938964844,0.0488738268613815,-1357.865478515625,304.15362548828125,0.7256550192832947,0.1050348505377769,0.0953622236847877,293.20965576171875,297.1499938964844,293.1499938964844,0.1020618602633476,-2430.170166015625,304.156005859375,0.8619801998138428,0.1791474223136901,0.1706350743770599,293.1891174316406,297.1499938964844,293.1499938964844,0.0844011306762695,-1541.0986328125,304.15411376953125,0.8212817907333374,0.1537540555000305,0.1082261577248573,293.19342041015625,297.1499938964844,293.1499938964844,0.1001878753304481,-2394.1689453125,304.1546630859375,0.8577858805656433,0.1765843033790588,0.1681265532970428,293.3687438964844,297.1499938964844,293.1499938964844,0.0033930479548871,-1224.7410888671875,296.8292541503906,0.560438871383667,0.050000000745058,0.2284888923168182,292.3918762207031,291.1499938964844,271.24810791015625,270.5595092773437,279.152587890625,293.3687744140625,292.3946533203125,1.0,0.1972319930791854,0.5896220803260803,0.5896220803260803,0.4103779196739197,1.0,-0.9250747561454772,0.5948140025138855,0.3302607238292694,0.3791767954826355,0.0,0.0,0.0,26.05634117126465,25.0,29.202667236328125,-12401.666015625,86.1187515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3581237792969,309.34649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2798363268375397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002839982917066,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
293640,293.183837890625,297.1499938964844,293.1499938964844,0.0488738268613815,-1357.865478515625,304.15362548828125,0.7256550192832947,0.1050348505377769,0.0953622236847877,293.20965576171875,297.1499938964844,293.1499938964844,0.1020618602633476,-2430.170166015625,304.156005859375,0.8619801998138428,0.1791474223136901,0.1706350743770599,293.1891174316406,297.1499938964844,293.1499938964844,0.0844011306762695,-1541.0986328125,304.15411376953125,0.8212817907333374,0.1537540555000305,0.1082261577248573,293.19342041015625,297.1499938964844,293.1499938964844,0.1001878753304481,-2394.1689453125,304.1546630859375,0.8577858805656433,0.1765843033790588,0.1681265532970428,293.3687438964844,297.1499938964844,293.1499938964844,0.0033930479548871,-1224.7410888671875,296.8292541503906,0.560438871383667,0.050000000745058,0.2284888923168182,292.3918762207031,291.1499938964844,271.24810791015625,270.5595092773437,279.152587890625,293.3687744140625,292.3946533203125,1.0,0.1972319930791854,0.5896220803260803,0.5896220803260803,0.4103779196739197,1.0,-0.9250747561454772,0.5948140025138855,0.3302607238292694,0.3791767954826355,0.0,0.0,0.0,26.05634117126465,25.0,29.202667236328125,-12401.666015625,86.1187515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3581237792969,309.34649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2798363268375397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002839982917066,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
293700,293.1834716796875,297.1499938964844,293.1499938964844,0.0485307537019252,-1352.094970703125,304.1535949707031,0.7248660922050476,0.1046797484159469,0.0950419604778289,293.209228515625,297.1499938964844,293.1499938964844,0.1014911904931068,-2419.001953125,304.1559753417969,0.8608819842338562,0.1784801334142685,0.1700031757354736,293.1888427734375,297.1499938964844,293.1499938964844,0.0840088576078414,-1535.34765625,304.1540832519531,0.8205133080482483,0.1533150672912597,0.1079187840223312,293.193115234375,297.1499938964844,293.1499938964844,0.0997457578778266,-2385.4462890625,304.1546325683594,0.8569705486297607,0.1760961413383484,0.1676640659570694,293.3685302734375,297.1499938964844,293.1499938964844,0.0033646805677562,-1214.2205810546875,296.802001953125,0.5604056119918823,0.050000000745058,0.2284899652004242,292.4023132324219,291.1499938964844,271.25640869140625,270.56365966796875,279.152587890625,293.3685607910156,292.40509033203125,1.0,0.1969785690307617,0.5897507071495056,0.5897507071495056,0.410249263048172,1.0,-0.9230093359947203,0.5937047600746155,0.3293046057224273,0.3790055215358734,0.0,0.0,0.0,26.04595947265625,25.0,29.19939613342285,-12383.80078125,85.70976257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3559875488281,309.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2794441878795624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000283600325929,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
293760,293.18310546875,297.1499938964844,293.1499938964844,0.0481902584433555,-1346.371826171875,304.153564453125,0.7240787744522095,0.1043276041746139,0.0947244763374328,293.2087707519531,297.1499938964844,293.1499938964844,0.1009244322776794,-2407.896484375,304.1559143066406,0.859786868095398,0.1778161376714706,0.1693745404481887,293.1885681152344,297.1499938964844,293.1499938964844,0.0836189314723014,-1529.6336669921875,304.154052734375,0.8197448253631592,0.1528789103031158,0.1076134666800499,293.1928100585937,297.1499938964844,293.1499938964844,0.0993067771196365,-2376.777099609375,304.1545715332031,0.8561579585075378,0.1756109744310379,0.1672044992446899,293.3683166503906,297.1499938964844,293.1499938964844,0.0033366323914378,-1203.8095703125,296.7748413085937,0.5603705048561096,0.050000000745058,0.2284910976886749,292.41278076171875,291.1499938964844,271.2646484375,270.5677795410156,279.152587890625,293.36834716796875,292.4155578613281,1.0,0.1967274844646453,0.5898787379264832,0.5898787379264832,0.4101212918758392,1.0,-0.9209572076797484,0.5926022529602051,0.328354924917221,0.3788310289382934,0.0,0.0,0.0,26.03594970703125,25.0,29.20304107666016,-12366.0830078125,85.30528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,309.3539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2790543735027313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002832047175616,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
293820,293.1824035644531,297.1499938964844,293.1499938964844,0.0475173592567443,-1335.074951171875,304.15350341796875,0.72261643409729,0.1036321967840194,0.0940968096256256,293.205810546875,297.1499938964844,293.1499938964844,0.0999791473150253,-2389.342529296875,304.155517578125,0.8581571578979492,0.1769265830516815,0.1683738082647323,293.1880187988281,297.1499938964844,293.1499938964844,0.082846961915493,-1518.3309326171875,304.15399169921875,0.8183324933052063,0.1520152986049652,0.1070083156228065,293.19219970703125,297.1499938964844,293.1499938964844,0.0984391123056411,-2359.620849609375,304.1545104980469,0.8546760678291321,0.1746495366096496,0.1662931144237518,293.36785888671875,297.1499938964844,293.1499938964844,0.0032811523415148,-1183.2064208984375,296.7208251953125,0.5604052543640137,0.050000000745058,0.2284900695085525,292.4335327148437,291.1499938964844,271.2810363769531,270.5760192871094,279.1525573730469,293.3678894042969,292.436279296875,1.0,0.1962386071681976,0.5901349186897278,0.5901349186897278,0.4098650515079498,1.0,-0.9171812534332277,0.5906022191047668,0.3265790641307831,0.3785699307918548,0.0,0.0,0.0,26.00145721435547,25.0,28.77712631225586,-12333.3681640625,84.53962707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503112792969,309.3608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2782839834690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002824228431563,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
293880,293.1824035644531,297.1499938964844,293.1499938964844,0.0475173592567443,-1335.074951171875,304.15350341796875,0.72261643409729,0.1036321967840194,0.0940968096256256,293.205810546875,297.1499938964844,293.1499938964844,0.0999791473150253,-2389.342529296875,304.155517578125,0.8581571578979492,0.1769265830516815,0.1683738082647323,293.1880187988281,297.1499938964844,293.1499938964844,0.082846961915493,-1518.3309326171875,304.15399169921875,0.8183324933052063,0.1520152986049652,0.1070083156228065,293.19219970703125,297.1499938964844,293.1499938964844,0.0984391123056411,-2359.620849609375,304.1545104980469,0.8546760678291321,0.1746495366096496,0.1662931144237518,293.36785888671875,297.1499938964844,293.1499938964844,0.0032811523415148,-1183.2064208984375,296.7208251953125,0.5604052543640137,0.050000000745058,0.2284900695085525,292.4335327148437,291.1499938964844,271.2810363769531,270.5760192871094,279.1525573730469,293.3678894042969,292.436279296875,1.0,0.1962386071681976,0.5901349186897278,0.5901349186897278,0.4098650515079498,1.0,-0.9171812534332277,0.5906022191047668,0.3265790641307831,0.3785699307918548,0.0,0.0,0.0,26.00145721435547,25.0,28.77712631225586,-12333.3681640625,84.53962707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503112792969,309.3608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2782839834690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002824228431563,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
293940,293.1817321777344,297.1499938964844,293.1499938964844,0.0468629375100135,-1324.1171875,304.1534118652344,0.7213994860649109,0.1029507368803024,0.0934792459011077,293.2001647949219,297.1499938964844,293.1499938964844,0.0994924902915954,-2379.753173828125,304.15447998046875,0.8578514456748962,0.1766532212495803,0.1679899841547012,293.1874389648437,297.1499938964844,293.1499938964844,0.082095593214035,-1507.3555908203125,304.1539001464844,0.8171960711479187,0.1511656641960144,0.1064109578728675,293.1916198730469,297.1499938964844,293.1499938964844,0.0975958183407783,-2342.94091796875,304.1544189453125,0.853498637676239,0.1737009584903717,0.1653916388750076,293.3672790527344,297.1499938964844,293.1499938964844,0.0032262511085718,-1162.86669921875,296.6666564941406,0.5606740117073059,0.050000000745058,0.228481724858284,292.45294189453125,291.1499938964844,271.2972717285156,270.5842590332031,279.152587890625,293.3673095703125,292.45538330078125,1.0,0.1957819908857345,0.5903940200805664,0.5903940200805664,0.409606009721756,1.0,-0.9141703248023988,0.5890854001045227,0.325084924697876,0.3785410821437835,0.0,0.0,0.0,25.935272216796875,25.0,26.640260696411133,-12306.4775390625,83.87244415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453063964844,309.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2775421440601349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002816699852701,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294000,293.1817321777344,297.1499938964844,293.1499938964844,0.0468629375100135,-1324.1171875,304.1534118652344,0.7213994860649109,0.1029507368803024,0.0934792459011077,293.2001647949219,297.1499938964844,293.1499938964844,0.0994924902915954,-2379.753173828125,304.15447998046875,0.8578514456748962,0.1766532212495803,0.1679899841547012,293.1874389648437,297.1499938964844,293.1499938964844,0.082095593214035,-1507.3555908203125,304.1539001464844,0.8171960711479187,0.1511656641960144,0.1064109578728675,293.1916198730469,297.1499938964844,293.1499938964844,0.0975958183407783,-2342.94091796875,304.1544189453125,0.853498637676239,0.1737009584903717,0.1653916388750076,293.3672790527344,297.1499938964844,293.1499938964844,0.0032262511085718,-1162.86669921875,296.6666564941406,0.5606740117073059,0.050000000745058,0.228481724858284,292.45294189453125,291.1499938964844,271.2972717285156,270.5842590332031,279.152587890625,293.3673095703125,292.45538330078125,1.0,0.1957819908857345,0.5903940200805664,0.5903940200805664,0.409606009721756,1.0,-0.9141703248023988,0.5890854001045227,0.325084924697876,0.3785410821437835,0.0,0.0,0.0,25.935272216796875,25.0,26.640260696411133,-12306.4775390625,83.87244415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453063964844,309.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2775421440601349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002816699852701,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294060,293.1810302734375,297.1499938964844,293.1499938964844,0.0462376736104488,-1313.683837890625,304.1533203125,0.7202650904655457,0.1022874191403389,0.0928771719336509,293.1941223144531,297.1499938964844,293.1499938964844,0.0992541685700416,-2375.013671875,304.15338134765625,0.8581312298774719,0.1766103655099868,0.1679125279188156,293.1868591308594,297.1499938964844,293.1499938964844,0.0813772231340408,-1496.8974609375,304.15380859375,0.816145658493042,0.1503348499536514,0.1058259755373001,293.1910095214844,297.1499938964844,293.1499938964844,0.0967892855405807,-2327.0009765625,304.154296875,0.8524141311645508,0.1727689802646637,0.1645049750804901,293.36651611328125,297.1499938964844,293.1499938964844,0.0031721391715109,-1142.9100341796875,296.6116943359375,0.5610010623931885,0.050000000745058,0.2284715920686721,292.4698791503906,291.1499938964844,271.3133544921875,270.592529296875,279.152587890625,293.3665771484375,292.4720153808594,1.0,0.1953620016574859,0.5906515121459961,0.5906515121459961,0.4093485176563263,1.0,-0.9115763306617736,0.5878297090530396,0.3237465918064117,0.3786106407642364,0.0,0.0,0.0,25.86313819885254,25.0,23.51154899597168,-12282.16796875,83.27701568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,309.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2768494486808777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002809670113492,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294120,293.1810302734375,297.1499938964844,293.1499938964844,0.0462376736104488,-1313.683837890625,304.1533203125,0.7202650904655457,0.1022874191403389,0.0928771719336509,293.1941223144531,297.1499938964844,293.1499938964844,0.0992541685700416,-2375.013671875,304.15338134765625,0.8581312298774719,0.1766103655099868,0.1679125279188156,293.1868591308594,297.1499938964844,293.1499938964844,0.0813772231340408,-1496.8974609375,304.15380859375,0.816145658493042,0.1503348499536514,0.1058259755373001,293.1910095214844,297.1499938964844,293.1499938964844,0.0967892855405807,-2327.0009765625,304.154296875,0.8524141311645508,0.1727689802646637,0.1645049750804901,293.36651611328125,297.1499938964844,293.1499938964844,0.0031721391715109,-1142.9100341796875,296.6116943359375,0.5610010623931885,0.050000000745058,0.2284715920686721,292.4698791503906,291.1499938964844,271.3133544921875,270.592529296875,279.152587890625,293.3665771484375,292.4720153808594,1.0,0.1953620016574859,0.5906515121459961,0.5906515121459961,0.4093485176563263,1.0,-0.9115763306617736,0.5878297090530396,0.3237465918064117,0.3786106407642364,0.0,0.0,0.0,25.86313819885254,25.0,23.51154899597168,-12282.16796875,83.27701568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,309.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2768494486808777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002809670113492,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294180,293.1803283691406,297.1499938964844,293.1499938964844,0.0456397645175457,-1303.7369384765625,304.1531982421875,0.719110906124115,0.1016406342387199,0.0922906994819641,293.1885681152344,297.1499938964844,293.1499938964844,0.0990992337465286,-2371.892822265625,304.15252685546875,0.8584908843040466,0.1766231656074524,0.1679149717092514,293.186279296875,297.1499938964844,293.1499938964844,0.0806897282600402,-1486.920166015625,304.1536865234375,0.8150654435157776,0.1495217680931091,0.1052538678050041,293.1903991699219,297.1499938964844,293.1499938964844,0.0960166901350021,-2311.7431640625,304.1541442871094,0.8512985706329346,0.1718527674674987,0.1636337339878082,293.3656616210937,297.1499938964844,293.1499938964844,0.0031190074514597,-1123.3887939453125,296.5559997558594,0.5612847805023193,0.050000000745058,0.228462815284729,292.4846496582031,291.1499938964844,271.32928466796875,270.600830078125,279.15252685546875,293.36572265625,292.4864807128906,1.0,0.1949729919433593,0.5909038782119751,0.5909038782119751,0.4090961217880249,1.0,-0.9091325998306274,0.5866644978523254,0.322468101978302,0.3786717355251312,0.0,0.0,0.0,25.79909324645996,25.0,20.49814414978028,-12258.384765625,82.72461700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,309.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2762101590633392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002803181996569,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294240,293.1803283691406,297.1499938964844,293.1499938964844,0.0456397645175457,-1303.7369384765625,304.1531982421875,0.719110906124115,0.1016406342387199,0.0922906994819641,293.1885681152344,297.1499938964844,293.1499938964844,0.0990992337465286,-2371.892822265625,304.15252685546875,0.8584908843040466,0.1766231656074524,0.1679149717092514,293.186279296875,297.1499938964844,293.1499938964844,0.0806897282600402,-1486.920166015625,304.1536865234375,0.8150654435157776,0.1495217680931091,0.1052538678050041,293.1903991699219,297.1499938964844,293.1499938964844,0.0960166901350021,-2311.7431640625,304.1541442871094,0.8512985706329346,0.1718527674674987,0.1636337339878082,293.3656616210937,297.1499938964844,293.1499938964844,0.0031190074514597,-1123.3887939453125,296.5559997558594,0.5612847805023193,0.050000000745058,0.228462815284729,292.4846496582031,291.1499938964844,271.32928466796875,270.600830078125,279.15252685546875,293.36572265625,292.4864807128906,1.0,0.1949729919433593,0.5909038782119751,0.5909038782119751,0.4090961217880249,1.0,-0.9091325998306274,0.5866644978523254,0.322468101978302,0.3786717355251312,0.0,0.0,0.0,25.79909324645996,25.0,20.49814414978028,-12258.384765625,82.72461700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,309.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2762101590633392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002803181996569,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294300,293.17999267578125,297.1499938964844,293.1499938964844,0.045349895954132,-1298.924072265625,304.1531677246094,0.7185161113739014,0.1013226807117462,0.0920027643442154,293.18603515625,297.1499938964844,293.1499938964844,0.0990347266197204,-2370.58203125,304.1521911621094,0.8586502075195312,0.1766314208507537,0.1679224669933319,293.1859741210937,297.1499938964844,293.1499938964844,0.0803562626242637,-1482.09130859375,304.15362548828125,0.8145031929016113,0.1491212099790573,0.1049723029136657,293.1900939941406,297.1499938964844,293.1499938964844,0.0956417024135589,-2304.34130859375,304.1540832519531,0.8507182598114014,0.1714000701904297,0.1632035970687866,293.3652038574219,297.1499938964844,293.1499938964844,0.0030927266925573,-1113.7567138671875,296.5279235839844,0.5614017844200134,0.050000000745058,0.2284592092037201,292.4913024902344,291.1499938964844,271.3371887207031,270.60498046875,279.15252685546875,293.3652648925781,292.4930419921875,1.0,0.1947886496782302,0.5910276174545288,0.5910276174545288,0.4089723825454712,1.0,-0.9079375267028807,0.5860968232154846,0.3218406736850738,0.3786855936050415,0.0,0.0,0.0,25.771169662475582,25.0,19.1766414642334,-12246.533203125,82.4605941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233947753906,309.3620300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2759105265140533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002800141228362,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294360,293.1796875,297.1499938964844,293.1499938964844,0.0450653284788131,-1294.20458984375,304.1531066894531,0.7179068326950073,0.1010078862309455,0.0917179808020591,293.1837158203125,297.1499938964844,293.1499938964844,0.0989733412861824,-2369.330078125,304.15191650390625,0.8587828874588013,0.176635131239891,0.1679275929927826,293.1856689453125,297.1499938964844,293.1499938964844,0.0800287872552871,-1477.355712890625,304.153564453125,0.8139235973358154,0.1487241685390472,0.1046934500336647,293.1898193359375,297.1499938964844,293.1499938964844,0.0952733755111694,-2297.07275390625,304.15399169921875,0.8501209020614624,0.170950636267662,0.1627768278121948,293.36474609375,297.1499938964844,293.1499938964844,0.0030663127545267,-1104.0919189453125,296.49969482421875,0.5615006685256958,0.050000000745058,0.2284561693668365,292.49755859375,291.1499938964844,271.34503173828125,270.60919189453125,279.1524963378906,293.36480712890625,292.49920654296875,1.0,0.1946103125810623,0.5911494493484497,0.5911494493484497,0.4088505208492279,1.0,-0.9067513942718506,0.5855334401130676,0.3212179541587829,0.3786832988262176,0.0,0.0,0.0,25.74610137939453,25.0,18.015981674194336,-12234.6875,82.20317077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,309.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2756237983703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002797231136355,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294420,293.1790466308594,297.1499938964844,293.1499938964844,0.0445087924599647,-1284.9866943359375,304.1529846191406,0.7166411876678467,0.1003860458731651,0.0911561399698257,293.1796264648437,297.1499938964844,293.1499938964844,0.0988470986485481,-2366.751953125,304.1514892578125,0.8589483499526978,0.1766162067651748,0.1679176688194275,293.1850891113281,297.1499938964844,293.1499938964844,0.0793880075216293,-1468.1053466796875,304.1534423828125,0.8127099275588989,0.1479388773441314,0.1041424572467804,293.1892395019531,297.1499938964844,293.1499938964844,0.0945525765419006,-2282.85107421875,304.15386962890625,0.8488747477531433,0.1700599938631057,0.1619317978620529,293.3638000488281,297.1499938964844,293.1499938964844,0.0030148783698678,-1085.28955078125,296.4430236816406,0.5616458058357239,0.050000000745058,0.2284517139196396,292.5091552734375,291.1499938964844,271.360595703125,270.6176147460937,279.15240478515625,293.3638610839844,292.5106811523437,1.0,0.1942682713270187,0.591387152671814,0.591387152671814,0.4086128175258636,1.0,-0.9043843746185304,0.5844057202339172,0.319978654384613,0.3786200284957886,0.0,0.0,0.0,25.70396041870117,25.0,16.197216033935547,-12211.001953125,81.70320892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,309.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2750839591026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000279175263131,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294480,293.1790466308594,297.1499938964844,293.1499938964844,0.0445087924599647,-1284.9866943359375,304.1529846191406,0.7166411876678467,0.1003860458731651,0.0911561399698257,293.1796264648437,297.1499938964844,293.1499938964844,0.0988470986485481,-2366.751953125,304.1514892578125,0.8589483499526978,0.1766162067651748,0.1679176688194275,293.1850891113281,297.1499938964844,293.1499938964844,0.0793880075216293,-1468.1053466796875,304.1534423828125,0.8127099275588989,0.1479388773441314,0.1041424572467804,293.1892395019531,297.1499938964844,293.1499938964844,0.0945525765419006,-2282.85107421875,304.15386962890625,0.8488747477531433,0.1700599938631057,0.1619317978620529,293.3638000488281,297.1499938964844,293.1499938964844,0.0030148783698678,-1085.28955078125,296.4430236816406,0.5616458058357239,0.050000000745058,0.2284517139196396,292.5091552734375,291.1499938964844,271.360595703125,270.6176147460937,279.15240478515625,293.3638610839844,292.5106811523437,1.0,0.1942682713270187,0.591387152671814,0.591387152671814,0.4086128175258636,1.0,-0.9043843746185304,0.5844057202339172,0.319978654384613,0.3786200284957886,0.0,0.0,0.0,25.70396041870117,25.0,16.197216033935547,-12211.001953125,81.70320892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,309.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2750839591026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000279175263131,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294540,293.1784362792969,297.1499938964844,293.1499938964844,0.0439652800559997,-1275.9949951171875,304.15289306640625,0.7153066992759705,0.0997726768255233,0.0906028747558593,293.17633056640625,297.1499938964844,293.1499938964844,0.0986987501382827,-2363.7333984375,304.1512451171875,0.8589496612548828,0.1765429675579071,0.1678623408079147,293.1845397949219,297.1499938964844,293.1499938964844,0.0787615701556205,-1459.079833984375,304.1533508300781,0.811418890953064,0.1471633166074752,0.1035990342497825,293.1886901855469,297.1499938964844,293.1499938964844,0.0938481166958808,-2268.951171875,304.1537475585937,0.8475585579872131,0.169178694486618,0.1610965430736541,293.36285400390625,297.1499938964844,293.1499938964844,0.0029635468963533,-1066.54931640625,296.3861694335937,0.5617210268974304,0.050000000745058,0.2284494340419769,292.5199584960937,291.1499938964844,271.3759765625,270.6261901855469,279.15234375,293.3629455566406,292.5213623046875,1.0,0.1939418613910675,0.5916158556938171,0.5916158556938171,0.4083841443061828,1.0,-0.901996612548828,0.583258867263794,0.3187377452850342,0.3784601390361786,0.0,0.0,0.0,25.672021865844727,25.0,15.0650053024292,-12187.3056640625,81.2171859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2968444824219,309.3546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2745824158191681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002786662662401,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294600,293.1784362792969,297.1499938964844,293.1499938964844,0.0439652800559997,-1275.9949951171875,304.15289306640625,0.7153066992759705,0.0997726768255233,0.0906028747558593,293.17633056640625,297.1499938964844,293.1499938964844,0.0986987501382827,-2363.7333984375,304.1512451171875,0.8589496612548828,0.1765429675579071,0.1678623408079147,293.1845397949219,297.1499938964844,293.1499938964844,0.0787615701556205,-1459.079833984375,304.1533508300781,0.811418890953064,0.1471633166074752,0.1035990342497825,293.1886901855469,297.1499938964844,293.1499938964844,0.0938481166958808,-2268.951171875,304.1537475585937,0.8475585579872131,0.169178694486618,0.1610965430736541,293.36285400390625,297.1499938964844,293.1499938964844,0.0029635468963533,-1066.54931640625,296.3861694335937,0.5617210268974304,0.050000000745058,0.2284494340419769,292.5199584960937,291.1499938964844,271.3759765625,270.6261901855469,279.15234375,293.3629455566406,292.5213623046875,1.0,0.1939418613910675,0.5916158556938171,0.5916158556938171,0.4083841443061828,1.0,-0.901996612548828,0.583258867263794,0.3187377452850342,0.3784601390361786,0.0,0.0,0.0,25.672021865844727,25.0,15.0650053024292,-12187.3056640625,81.2171859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2968444824219,309.3546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2745824158191681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002786662662401,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294660,293.1778869628906,297.1499938964844,293.1499938964844,0.0434298701584339,-1267.1416015625,304.15283203125,0.7138994932174683,0.0991653352975845,0.0900558307766914,293.1737670898437,297.1499938964844,293.1499938964844,0.0985107198357582,-2359.929443359375,304.1511535644531,0.8587641716003418,0.1763969808816909,0.1677445024251938,293.1840209960937,297.1499938964844,293.1499938964844,0.0781435370445251,-1450.1885986328125,304.1532592773437,0.8100489974021912,0.1463948041200637,0.1030611842870712,293.18817138671875,297.1499938964844,293.1499938964844,0.0931536182761192,-2255.242431640625,304.1536560058594,0.8461756110191345,0.168304368853569,0.1602686941623687,293.3619689941406,297.1499938964844,293.1499938964844,0.0029127465095371,-1048.00390625,296.3293762207031,0.561731219291687,0.050000000745058,0.2284491658210754,292.5303955078125,291.1499938964844,271.39117431640625,270.6348571777344,279.1522216796875,293.3620300292969,292.53179931640625,1.0,0.1936257481575012,0.5918346643447876,0.5918346643447876,0.4081653356552124,1.0,-0.8995591998100281,0.5820745229721069,0.3174847066402435,0.3781859576702118,0.0,0.0,0.0,25.6490478515625,25.0,14.55490016937256,-12163.544921875,80.7378921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,309.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2741079330444336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002781847142614,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294720,293.1778869628906,297.1499938964844,293.1499938964844,0.0434298701584339,-1267.1416015625,304.15283203125,0.7138994932174683,0.0991653352975845,0.0900558307766914,293.1737670898437,297.1499938964844,293.1499938964844,0.0985107198357582,-2359.929443359375,304.1511535644531,0.8587641716003418,0.1763969808816909,0.1677445024251938,293.1840209960937,297.1499938964844,293.1499938964844,0.0781435370445251,-1450.1885986328125,304.1532592773437,0.8100489974021912,0.1463948041200637,0.1030611842870712,293.18817138671875,297.1499938964844,293.1499938964844,0.0931536182761192,-2255.242431640625,304.1536560058594,0.8461756110191345,0.168304368853569,0.1602686941623687,293.3619689941406,297.1499938964844,293.1499938964844,0.0029127465095371,-1048.00390625,296.3293762207031,0.561731219291687,0.050000000745058,0.2284491658210754,292.5303955078125,291.1499938964844,271.39117431640625,270.6348571777344,279.1522216796875,293.3620300292969,292.53179931640625,1.0,0.1936257481575012,0.5918346643447876,0.5918346643447876,0.4081653356552124,1.0,-0.8995591998100281,0.5820745229721069,0.3174847066402435,0.3781859576702118,0.0,0.0,0.0,25.6490478515625,25.0,14.55490016937256,-12163.544921875,80.7378921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,309.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2741079330444336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002781847142614,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294780,293.1773681640625,297.1499938964844,293.1499938964844,0.0428993441164493,-1258.367431640625,304.1527709960937,0.7124086022377014,0.0985627472400665,0.0895139053463935,293.1720275878906,297.1499938964844,293.1499938964844,0.098260723054409,-2354.90087890625,304.15118408203125,0.8583441376686096,0.1761522442102432,0.16753850877285,293.1835327148437,297.1499938964844,293.1499938964844,0.0775298103690147,-1441.369384765625,304.1531982421875,0.8085901737213135,0.1456319540739059,0.1025279909372329,293.18768310546875,297.1499938964844,293.1499938964844,0.0924646705389022,-2241.6337890625,304.1535949707031,0.8447205424308777,0.167435884475708,0.1594472378492355,293.3611145019531,297.1499938964844,293.1499938964844,0.0028619919903576,-1029.4659423828125,296.2729187011719,0.5616726279258728,0.050000000745058,0.2284510284662246,292.5408630371094,291.1499938964844,271.4061889648437,270.6437072753906,279.1521301269531,293.3612060546875,292.5423278808594,1.0,0.1933164596557617,0.5920423865318298,0.5920423865318298,0.4079576134681701,1.0,-0.8970379829406738,0.5808303356170654,0.3162076771259308,0.3777762055397033,0.0,0.0,0.0,25.63521385192871,25.0,14.674360275268556,-12139.6103515625,80.25939178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797546386719,309.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2736528515815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002777228655759,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294840,293.1773681640625,297.1499938964844,293.1499938964844,0.0428993441164493,-1258.367431640625,304.1527709960937,0.7124086022377014,0.0985627472400665,0.0895139053463935,293.1720275878906,297.1499938964844,293.1499938964844,0.098260723054409,-2354.90087890625,304.15118408203125,0.8583441376686096,0.1761522442102432,0.16753850877285,293.1835327148437,297.1499938964844,293.1499938964844,0.0775298103690147,-1441.369384765625,304.1531982421875,0.8085901737213135,0.1456319540739059,0.1025279909372329,293.18768310546875,297.1499938964844,293.1499938964844,0.0924646705389022,-2241.6337890625,304.1535949707031,0.8447205424308777,0.167435884475708,0.1594472378492355,293.3611145019531,297.1499938964844,293.1499938964844,0.0028619919903576,-1029.4659423828125,296.2729187011719,0.5616726279258728,0.050000000745058,0.2284510284662246,292.5408630371094,291.1499938964844,271.4061889648437,270.6437072753906,279.1521301269531,293.3612060546875,292.5423278808594,1.0,0.1933164596557617,0.5920423865318298,0.5920423865318298,0.4079576134681701,1.0,-0.8970379829406738,0.5808303356170654,0.3162076771259308,0.3777762055397033,0.0,0.0,0.0,25.63521385192871,25.0,14.674360275268556,-12139.6103515625,80.25939178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797546386719,309.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2736528515815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002777228655759,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294900,293.1771240234375,297.1499938964844,293.1499938964844,0.0426346957683563,-1253.988037109375,304.1527404785156,0.7116290330886841,0.0982627347111702,0.0892443731427192,293.17144775390625,297.1499938964844,293.1499938964844,0.0981060490012168,-2351.80029296875,304.1512451171875,0.8580345511436462,0.1759855449199676,0.1673954278230667,293.1833190917969,297.1499938964844,293.1499938964844,0.0772230327129364,-1436.9635009765625,304.1531677246094,0.8078252673149109,0.1452520936727523,0.1022627130150795,293.1874389648437,297.1499938964844,293.1499938964844,0.0921206399798393,-2234.833251953125,304.153564453125,0.8439656496047974,0.1670033633708953,0.1590384244918823,293.3607482910156,297.1499938964844,293.1499938964844,0.0028367461636662,-1020.2355346679688,296.244873046875,0.5616175532341003,0.050000000745058,0.2284527570009231,292.5462646484375,291.1499938964844,271.41363525390625,270.6481628417969,279.1520690917969,293.3608093261719,292.5477600097656,1.0,0.1931630223989486,0.5921418070793152,0.5921418070793152,0.4078581929206848,1.0,-0.8957358598709106,0.5801792144775391,0.3155566453933716,0.3775144815444946,0.0,0.0,0.0,25.6315860748291,25.0,14.95505142211914,-12127.5390625,80.01842498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,309.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2734292149543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000277495913906,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
294960,293.1769104003906,297.1499938964844,293.1499938964844,0.0423698760569095,-1249.603271484375,304.1527404785156,0.7108259797096252,0.0979632660746574,0.0889755338430404,293.17108154296875,297.1499938964844,293.1499938964844,0.0979293957352638,-2348.26513671875,304.1513366699219,0.8576561808586121,0.175787016749382,0.1672234684228897,293.1830749511719,297.1499938964844,293.1499938964844,0.0769155621528625,-1432.5487060546875,304.1531677246094,0.807036280632019,0.1448729187250137,0.1019980758428573,293.1872253417969,297.1499938964844,293.1499938964844,0.0917761176824569,-2228.01904296875,304.1535339355469,0.8431932330131531,0.1665716469287872,0.1586305797100067,293.3603515625,297.1499938964844,293.1499938964844,0.0028111422434449,-1010.8694458007812,296.2170104980469,0.561546266078949,0.050000000745058,0.2284549921751022,292.5518493652344,291.1499938964844,271.4209899902344,270.6527099609375,279.1520080566406,293.36041259765625,292.55340576171875,1.0,0.1930096596479416,0.5922380089759827,0.5922380089759827,0.4077619910240173,1.0,-0.8944024443626404,0.5795064568519592,0.3148959875106811,0.3772116005420685,0.0,0.0,0.0,25.62995147705078,25.0,15.365194320678713,-12115.37890625,79.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27392578125,309.35498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2732062339782715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002772696025203,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295020,293.176513671875,297.1499938964844,293.1499938964844,0.0418386086821556,-1240.7978515625,304.1527099609375,0.709147572517395,0.0973654389381408,0.0884393006563186,293.1708984375,297.1499938964844,293.1499938964844,0.0975070372223854,-2339.830322265625,304.151611328125,0.8566924333572388,0.1752903461456298,0.1667898595333099,293.18267822265625,297.1499938964844,293.1499938964844,0.0762971267104148,-1423.672607421875,304.15313720703125,0.8053861260414124,0.1441159546375274,0.1014701575040817,293.18682861328125,297.1499938964844,293.1499938964844,0.0910840705037117,-2214.319091796875,304.15350341796875,0.8415988087654114,0.1657100766897201,0.1578171253204345,293.3596496582031,297.1499938964844,293.1499938964844,0.0027611916884779,-992.560791015625,296.16180419921875,0.5613580942153931,0.050000000745058,0.228460893034935,292.5636291503906,291.1499938964844,271.43560791015625,270.6618957519531,279.1518859863281,293.3597106933594,292.5653076171875,1.0,0.1927015334367752,0.5924208760261536,0.5924208760261536,0.4075791537761688,1.0,-0.8916355967521667,0.578092098236084,0.3135435283184051,0.3764803111553192,0.0,0.0,0.0,25.632104873657227,25.0,16.51551055908203,-12090.7197265625,79.2812728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,309.359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2727577686309814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002768144477158,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295080,293.176513671875,297.1499938964844,293.1499938964844,0.0418386086821556,-1240.7978515625,304.1527099609375,0.709147572517395,0.0973654389381408,0.0884393006563186,293.1708984375,297.1499938964844,293.1499938964844,0.0975070372223854,-2339.830322265625,304.151611328125,0.8566924333572388,0.1752903461456298,0.1667898595333099,293.18267822265625,297.1499938964844,293.1499938964844,0.0762971267104148,-1423.672607421875,304.15313720703125,0.8053861260414124,0.1441159546375274,0.1014701575040817,293.18682861328125,297.1499938964844,293.1499938964844,0.0910840705037117,-2214.319091796875,304.15350341796875,0.8415988087654114,0.1657100766897201,0.1578171253204345,293.3596496582031,297.1499938964844,293.1499938964844,0.0027611916884779,-992.560791015625,296.16180419921875,0.5613580942153931,0.050000000745058,0.228460893034935,292.5636291503906,291.1499938964844,271.43560791015625,270.6618957519531,279.1518859863281,293.3597106933594,292.5653076171875,1.0,0.1927015334367752,0.5924208760261536,0.5924208760261536,0.4075791537761688,1.0,-0.8916355967521667,0.578092098236084,0.3135435283184051,0.3764803111553192,0.0,0.0,0.0,25.632104873657227,25.0,16.51551055908203,-12090.7197265625,79.2812728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,309.359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2727577686309814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002768144477158,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
