time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1761474609375,297.1499938964844,293.1499938964844,0.0413033924996852,-1231.911376953125,304.1527099609375,0.7073665857315063,0.0967682376503944,0.0879042744636535,293.1715087890625,297.1499938964844,293.1499938964844,0.0969760045409202,-2329.24560546875,304.1519470214844,0.8554158806800842,0.1746384501457214,0.1662161201238632,293.1823425292969,297.1499938964844,293.1499938964844,0.0756715834140777,-1414.6976318359375,304.15313720703125,0.8036458492279053,0.1433598399162292,0.1009433716535568,293.1864624023437,297.1499938964844,293.1499938964844,0.0903854593634605,-2200.471923828125,304.15350341796875,0.8399346470832825,0.1648500859737396,0.1570058614015579,293.3590393066406,297.1499938964844,293.1499938964844,0.0027106634806841,-974.0054321289062,296.1074523925781,0.5611064434051514,0.050000000745058,0.2284687608480453,292.57647705078125,291.1499938964844,271.45001220703125,270.6713256835937,279.1517639160156,293.3591003417969,292.5783386230469,1.0,0.1923887431621551,0.5925893783569336,0.5925893783569336,0.4074106216430664,1.0,-0.8887084722518921,0.5765677094459534,0.3121407330036163,0.3755604922771454,0.0,0.0,0.0,25.64156723022461,25.0,18.07661819458008,-12065.4052734375,78.77190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,309.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2722987532615661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002763486118055,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295200,293.1761474609375,297.1499938964844,293.1499938964844,0.0413033924996852,-1231.911376953125,304.1527099609375,0.7073665857315063,0.0967682376503944,0.0879042744636535,293.1715087890625,297.1499938964844,293.1499938964844,0.0969760045409202,-2329.24560546875,304.1519470214844,0.8554158806800842,0.1746384501457214,0.1662161201238632,293.1823425292969,297.1499938964844,293.1499938964844,0.0756715834140777,-1414.6976318359375,304.15313720703125,0.8036458492279053,0.1433598399162292,0.1009433716535568,293.1864624023437,297.1499938964844,293.1499938964844,0.0903854593634605,-2200.471923828125,304.15350341796875,0.8399346470832825,0.1648500859737396,0.1570058614015579,293.3590393066406,297.1499938964844,293.1499938964844,0.0027106634806841,-974.0054321289062,296.1074523925781,0.5611064434051514,0.050000000745058,0.2284687608480453,292.57647705078125,291.1499938964844,271.45001220703125,270.6713256835937,279.1517639160156,293.3591003417969,292.5783386230469,1.0,0.1923887431621551,0.5925893783569336,0.5925893783569336,0.4074106216430664,1.0,-0.8887084722518921,0.5765677094459534,0.3121407330036163,0.3755604922771454,0.0,0.0,0.0,25.64156723022461,25.0,18.07661819458008,-12065.4052734375,78.77190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,309.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2722987532615661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002763486118055,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295260,293.1758117675781,297.1499938964844,293.1499938964844,0.0407619811594486,-1222.9019775390625,304.1527099609375,0.7054923176765442,0.0961706414818763,0.0873696058988571,293.1730041503906,297.1499938964844,293.1499938964844,0.0963099300861358,-2315.988525390625,304.15240478515625,0.8537594676017761,0.1737898886203766,0.1654684543609619,293.1820373535156,297.1499938964844,293.1499938964844,0.075035847723484,-1405.578369140625,304.15313720703125,0.8018113374710083,0.1426034420728683,0.1004169359803199,293.1861572265625,297.1499938964844,293.1499938964844,0.0896770507097244,-2186.41064453125,304.1535339355469,0.8381885886192322,0.1639907360076904,0.1561959236860275,293.3585510253906,297.1499938964844,293.1499938964844,0.0026601022109389,-955.3905029296876,296.0541687011719,0.5607815980911255,0.050000000745058,0.2284789532423019,292.5906982421875,291.1499938964844,271.4627990722656,270.6803283691406,279.1514587402344,293.35858154296875,292.5927734375,1.0,0.1920674443244934,0.5927204489707947,0.5927204489707947,0.4072795510292053,1.0,-0.8855777382850647,0.5748772621154785,0.3107004761695862,0.3743511438369751,0.0,0.0,0.0,25.65884017944336,25.0,20.00083351135254,-12039.1728515625,78.24067687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688903808594,309.37457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2718198001384735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002758625196292,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295320,293.1758117675781,297.1499938964844,293.1499938964844,0.0407619811594486,-1222.9019775390625,304.1527099609375,0.7054923176765442,0.0961706414818763,0.0873696058988571,293.1730041503906,297.1499938964844,293.1499938964844,0.0963099300861358,-2315.988525390625,304.15240478515625,0.8537594676017761,0.1737898886203766,0.1654684543609619,293.1820373535156,297.1499938964844,293.1499938964844,0.075035847723484,-1405.578369140625,304.15313720703125,0.8018113374710083,0.1426034420728683,0.1004169359803199,293.1861572265625,297.1499938964844,293.1499938964844,0.0896770507097244,-2186.41064453125,304.1535339355469,0.8381885886192322,0.1639907360076904,0.1561959236860275,293.3585510253906,297.1499938964844,293.1499938964844,0.0026601022109389,-955.3905029296876,296.0541687011719,0.5607815980911255,0.050000000745058,0.2284789532423019,292.5906982421875,291.1499938964844,271.4627990722656,270.6803283691406,279.1514587402344,293.35858154296875,292.5927734375,1.0,0.1920674443244934,0.5927204489707947,0.5927204489707947,0.4072795510292053,1.0,-0.8855777382850647,0.5748772621154785,0.3107004761695862,0.3743511438369751,0.0,0.0,0.0,25.65884017944336,25.0,20.00083351135254,-12039.1728515625,78.24067687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688903808594,309.37457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2718198001384735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002758625196292,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295380,293.175537109375,297.1499938964844,293.1499938964844,0.0402125194668769,-1213.7347412109375,304.1527099609375,0.7035071849822998,0.0955714136362075,0.0868343338370323,293.17559814453125,297.1499938964844,293.1499938964844,0.0954683274030685,-2299.25732421875,304.15301513671875,0.851611852645874,0.172682449221611,0.1644913852214813,293.1817626953125,297.1499938964844,293.1499938964844,0.0743875131011009,-1396.280029296875,304.1531677246094,0.7998604774475098,0.141845628619194,0.0998901799321174,293.1858825683594,297.1499938964844,293.1499938964844,0.0889563634991645,-2172.085693359375,304.1535339355469,0.8363402485847473,0.1631311476230621,0.1553865373134613,293.3581237792969,297.1499938964844,293.1499938964844,0.0026094203349202,-936.6803588867188,296.0020446777344,0.5603665113449097,0.050000000745058,0.2284920066595077,292.60650634765625,291.1499938964844,271.4728088378906,270.6883239746094,279.15093994140625,293.358154296875,292.6088256835937,1.0,0.191733106970787,0.5927907228469849,0.5927907228469849,0.4072092771530151,1.0,-0.8821747303009033,0.5729429721832275,0.3092317879199981,0.3727482259273529,0.0,0.0,0.0,25.68561172485352,25.0,22.31194305419922,-12011.412109375,77.67840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716369628906,309.38629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2713117897510528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002753469743765,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295440,293.175537109375,297.1499938964844,293.1499938964844,0.0402125194668769,-1213.7347412109375,304.1527099609375,0.7035071849822998,0.0955714136362075,0.0868343338370323,293.17559814453125,297.1499938964844,293.1499938964844,0.0954683274030685,-2299.25732421875,304.15301513671875,0.851611852645874,0.172682449221611,0.1644913852214813,293.1817626953125,297.1499938964844,293.1499938964844,0.0743875131011009,-1396.280029296875,304.1531677246094,0.7998604774475098,0.141845628619194,0.0998901799321174,293.1858825683594,297.1499938964844,293.1499938964844,0.0889563634991645,-2172.085693359375,304.1535339355469,0.8363402485847473,0.1631311476230621,0.1553865373134613,293.3581237792969,297.1499938964844,293.1499938964844,0.0026094203349202,-936.6803588867188,296.0020446777344,0.5603665113449097,0.050000000745058,0.2284920066595077,292.60650634765625,291.1499938964844,271.4728088378906,270.6883239746094,279.15093994140625,293.358154296875,292.6088256835937,1.0,0.191733106970787,0.5927907228469849,0.5927907228469849,0.4072092771530151,1.0,-0.8821747303009033,0.5729429721832275,0.3092317879199981,0.3727482259273529,0.0,0.0,0.0,25.68561172485352,25.0,22.31194305419922,-12011.412109375,77.67840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716369628906,309.38629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2713117897510528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002753469743765,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295500,293.1754455566406,297.1499938964844,293.1499938964844,0.039933692663908,-1209.0716552734375,304.1527404785156,0.7024694085121155,0.0952707156538963,0.08656607568264,293.1773376464844,297.1499938964844,293.1499938964844,0.0949678793549537,-2289.31494140625,304.1533508300781,0.8503223657608032,0.1720168739557266,0.1638989150524139,293.181640625,297.1499938964844,293.1499938964844,0.0740571692585945,-1391.5421142578125,304.1531982421875,0.7988379597663879,0.1414656937122345,0.0996263623237609,293.1857604980469,297.1499938964844,293.1499938964844,0.0885899364948272,-2164.793701171875,304.153564453125,0.8353747725486755,0.1627008914947509,0.1549817770719528,293.35797119140625,297.1499938964844,293.1499938964844,0.0025836972054094,-927.1652221679688,295.9765014648437,0.5601227879524231,0.050000000745058,0.2284996956586837,292.6151428222656,291.1499938964844,271.4768371582031,270.6919860839844,279.15069580078125,293.3580017089844,292.6176147460937,1.0,0.1915591657161712,0.5928030610084534,0.5928030610084534,0.4071969091892242,1.0,-0.8803485631942749,0.5718693733215332,0.3084791600704193,0.3717947900295257,0.0,0.0,0.0,25.702863693237305,25.0,23.65201568603516,-11996.76953125,77.38229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27392578125,309.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2710428833961487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002750740677583,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295560,293.1753234863281,297.1499938964844,293.1499938964844,0.0396519638597965,-1204.3524169921875,304.1527404785156,0.7014055848121643,0.0949691608548164,0.0862972438335418,293.1792907714844,297.1499938964844,293.1499938964844,0.0944176763296127,-2278.38671875,304.1537475585937,0.8489027619361877,0.1712830066680908,0.163241907954216,293.1815490722656,297.1499938964844,293.1499938964844,0.0737224668264389,-1386.7418212890625,304.1532287597656,0.7977886199951172,0.1410848796367645,0.0993621051311492,293.1856384277344,297.1499938964844,293.1499938964844,0.0882192179560661,-2157.41064453125,304.1535949707031,0.8343862295150757,0.1622701585292816,0.154576763510704,293.3578491210937,297.1499938964844,293.1499938964844,0.0025584921240806,-917.8199462890624,295.9513244628906,0.5598589777946472,0.050000000745058,0.2285080403089523,292.62432861328125,291.1499938964844,271.480224609375,270.6954345703125,279.150390625,293.3578796386719,292.626953125,1.0,0.1913803815841674,0.5928012728691101,0.5928012728691101,0.4071987271308899,1.0,-0.8784440755844116,0.5707296133041382,0.3077145218849182,0.3707481324672699,0.0,0.0,0.0,25.722177505493164,25.0,25.098426818847656,-11981.6474609375,77.07643127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767944335937,309.40106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.270763099193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002747901307884,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295620,293.1751403808594,297.1499938964844,293.1499938964844,0.039078950881958,-1194.7279052734375,304.1527709960937,0.69920414686203,0.0943631455302238,0.0857574343681335,293.1839294433594,297.1499938964844,293.1499938964844,0.0931639671325683,-2253.492919921875,304.1545715332031,0.8456737399101257,0.1696038842201233,0.1617296040058136,293.1813659667969,297.1499938964844,293.1499938964844,0.0730385705828666,-1376.93408203125,304.1532897949219,0.7956148982048035,0.1403201818466186,0.0988318249583244,293.1854553222656,297.1499938964844,293.1499938964844,0.0874635353684425,-2142.344482421875,304.1536560058594,0.8323447704315186,0.161407008767128,0.1537656188011169,293.35772705078125,297.1499938964844,293.1499938964844,0.0025072605349123,-898.7882080078125,295.9021301269531,0.5592758059501648,0.050000000745058,0.2285265475511551,292.6443176269531,291.1499938964844,271.4852294921875,270.7016906738281,279.1498413085937,293.35772705078125,292.64727783203125,1.0,0.1910064816474914,0.5927557945251465,0.5927557945251465,0.4072441756725311,1.0,-0.8743934035301208,0.5682466626167297,0.3061467707157135,0.368376225233078,0.0,0.0,0.0,25.76631736755371,25.0,28.262041091918945,-11949.865234375,76.43363189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843017578125,309.4188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2701662182807922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002741843636613,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295680,293.1751403808594,297.1499938964844,293.1499938964844,0.039078950881958,-1194.7279052734375,304.1527709960937,0.69920414686203,0.0943631455302238,0.0857574343681335,293.1839294433594,297.1499938964844,293.1499938964844,0.0931639671325683,-2253.492919921875,304.1545715332031,0.8456737399101257,0.1696038842201233,0.1617296040058136,293.1813659667969,297.1499938964844,293.1499938964844,0.0730385705828666,-1376.93408203125,304.1532897949219,0.7956148982048035,0.1403201818466186,0.0988318249583244,293.1854553222656,297.1499938964844,293.1499938964844,0.0874635353684425,-2142.344482421875,304.1536560058594,0.8323447704315186,0.161407008767128,0.1537656188011169,293.35772705078125,297.1499938964844,293.1499938964844,0.0025072605349123,-898.7882080078125,295.9021301269531,0.5592758059501648,0.050000000745058,0.2285265475511551,292.6443176269531,291.1499938964844,271.4852294921875,270.7016906738281,279.1498413085937,293.35772705078125,292.64727783203125,1.0,0.1910064816474914,0.5927557945251465,0.5927557945251465,0.4072441756725311,1.0,-0.8743934035301208,0.5682466626167297,0.3061467707157135,0.368376225233078,0.0,0.0,0.0,25.76631736755371,25.0,28.262041091918945,-11949.865234375,76.43363189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843017578125,309.4188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2701662182807922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002741843636613,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295740,293.1750183105469,297.1499938964844,293.1499938964844,0.0384918935596942,-1184.82861328125,304.15283203125,0.6969134211540222,0.0937526896595954,0.08521419018507,293.1893615722656,297.1499938964844,293.1499938964844,0.0917003378272056,-2224.443359375,304.1554870605469,0.8419292569160461,0.1676402986049652,0.1599468290805816,293.1812438964844,297.1499938964844,293.1499938964844,0.0723331570625305,-1366.819580078125,304.15338134765625,0.793351411819458,0.1395505666732788,0.0982985943555831,293.185302734375,297.1499938964844,293.1499938964844,0.0866866633296012,-2126.834228515625,304.1537170410156,0.8302266001701355,0.1605409383773803,0.1529523283243179,293.3576965332031,297.1499938964844,293.1499938964844,0.0024556221906095,-879.545166015625,295.85467529296875,0.5586279034614563,0.050000000745058,0.2285472452640533,292.6667785644531,291.1499938964844,271.488037109375,270.7072448730469,279.1492919921875,293.3576965332031,292.6701354980469,1.0,0.1906078904867172,0.5926578640937805,0.5926578640937805,0.4073421657085418,1.0,-0.870010495185852,0.5654904842376709,0.3045200109481811,0.3656501770019531,0.0,0.0,0.0,25.816631317138672,25.0,31.717065811157227,-11915.904296875,75.74671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940979003906,309.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2695114314556122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002735198359005,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295800,293.1750183105469,297.1499938964844,293.1499938964844,0.0384918935596942,-1184.82861328125,304.15283203125,0.6969134211540222,0.0937526896595954,0.08521419018507,293.1893615722656,297.1499938964844,293.1499938964844,0.0917003378272056,-2224.443359375,304.1554870605469,0.8419292569160461,0.1676402986049652,0.1599468290805816,293.1812438964844,297.1499938964844,293.1499938964844,0.0723331570625305,-1366.819580078125,304.15338134765625,0.793351411819458,0.1395505666732788,0.0982985943555831,293.185302734375,297.1499938964844,293.1499938964844,0.0866866633296012,-2126.834228515625,304.1537170410156,0.8302266001701355,0.1605409383773803,0.1529523283243179,293.3576965332031,297.1499938964844,293.1499938964844,0.0024556221906095,-879.545166015625,295.85467529296875,0.5586279034614563,0.050000000745058,0.2285472452640533,292.6667785644531,291.1499938964844,271.488037109375,270.7072448730469,279.1492919921875,293.3576965332031,292.6701354980469,1.0,0.1906078904867172,0.5926578640937805,0.5926578640937805,0.4073421657085418,1.0,-0.870010495185852,0.5654904842376709,0.3045200109481811,0.3656501770019531,0.0,0.0,0.0,25.816631317138672,25.0,31.717065811157227,-11915.904296875,75.74671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940979003906,309.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2695114314556122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002735198359005,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295860,293.1749267578125,297.1499938964844,293.1499938964844,0.037890363484621,-1174.6424560546875,304.15289306640625,0.6945501565933228,0.0931376069784164,0.0846671462059021,293.1954650878906,297.1499938964844,293.1499938964844,0.0900339111685752,-2191.3896484375,304.15643310546875,0.8377062678337097,0.1654042899608612,0.1579039543867111,293.1811828613281,297.1499938964844,293.1499938964844,0.0716049224138259,-1356.3817138671875,304.1534729003906,0.7910164594650269,0.1387754827737808,0.0977618917822837,293.1851806640625,297.1499938964844,293.1499938964844,0.0858873724937439,-2110.857177734375,304.15380859375,0.8280471563339233,0.1596715301275253,0.1521363407373428,293.3578186035156,297.1499938964844,293.1499938964844,0.0024036397226154,-860.1160278320312,295.8090515136719,0.557930588722229,0.050000000745058,0.22856967151165,292.6918029785156,291.1499938964844,271.4888610839844,270.712158203125,279.1488037109375,293.3577880859375,292.695556640625,1.0,0.1901825815439224,0.5925118923187256,0.5925118923187256,0.4074881374835968,1.0,-0.865305483341217,0.5624731779098511,0.3028323352336883,0.3625984489917755,0.0,0.0,0.0,25.871150970458984,25.0,35.33640670776367,-11879.7412109375,75.01558685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059997558594,309.46319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2687919437885284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002727896498981,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295920,293.1749267578125,297.1499938964844,293.1499938964844,0.037890363484621,-1174.6424560546875,304.15289306640625,0.6945501565933228,0.0931376069784164,0.0846671462059021,293.1954650878906,297.1499938964844,293.1499938964844,0.0900339111685752,-2191.3896484375,304.15643310546875,0.8377062678337097,0.1654042899608612,0.1579039543867111,293.1811828613281,297.1499938964844,293.1499938964844,0.0716049224138259,-1356.3817138671875,304.1534729003906,0.7910164594650269,0.1387754827737808,0.0977618917822837,293.1851806640625,297.1499938964844,293.1499938964844,0.0858873724937439,-2110.857177734375,304.15380859375,0.8280471563339233,0.1596715301275253,0.1521363407373428,293.3578186035156,297.1499938964844,293.1499938964844,0.0024036397226154,-860.1160278320312,295.8090515136719,0.557930588722229,0.050000000745058,0.22856967151165,292.6918029785156,291.1499938964844,271.4888610839844,270.712158203125,279.1488037109375,293.3577880859375,292.695556640625,1.0,0.1901825815439224,0.5925118923187256,0.5925118923187256,0.4074881374835968,1.0,-0.865305483341217,0.5624731779098511,0.3028323352336883,0.3625984489917755,0.0,0.0,0.0,25.871150970458984,25.0,35.33640670776367,-11879.7412109375,75.01558685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059997558594,309.46319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2687919437885284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002727896498981,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
295980,293.17486572265625,297.1499938964844,293.1499938964844,0.0372758954763412,-1164.176513671875,304.1529541015625,0.6921308636665344,0.0925180539488792,0.0841162875294685,293.2020874023437,297.1499938964844,293.1499938964844,0.0881744846701622,-2154.54833984375,304.1573791503906,0.8330382704734802,0.1629103720188141,0.1556141823530197,293.1811218261719,297.1499938964844,293.1499938964844,0.070853590965271,-1345.6201171875,304.153564453125,0.788627564907074,0.1379947960376739,0.0972214862704277,293.1850891113281,297.1499938964844,293.1499938964844,0.0850654691457748,-2094.41357421875,304.1539306640625,0.8258198499679565,0.1587986499071121,0.1513173431158065,293.3580322265625,297.1499938964844,293.1499938964844,0.0023512027692049,-840.4676513671875,295.7652893066406,0.5571979284286499,0.050000000745058,0.228593423962593,292.7194519042969,291.1499938964844,271.4879150390625,270.716552734375,279.1483459472656,293.3580017089844,292.7235717773437,1.0,0.1897294372320175,0.5923226475715637,0.5923226475715637,0.4076773226261139,1.0,-0.8602931499481201,0.5592100620269775,0.3010830879211426,0.3592525422573089,0.0,0.0,0.0,25.92816162109375,25.0,38.99979019165039,-11841.353515625,74.2413558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,309.4892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2680030465126037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002719890326261,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
296040,293.17486572265625,297.1499938964844,293.1499938964844,0.0372758954763412,-1164.176513671875,304.1529541015625,0.6921308636665344,0.0925180539488792,0.0841162875294685,293.2020874023437,297.1499938964844,293.1499938964844,0.0881744846701622,-2154.54833984375,304.1573791503906,0.8330382704734802,0.1629103720188141,0.1556141823530197,293.1811218261719,297.1499938964844,293.1499938964844,0.070853590965271,-1345.6201171875,304.153564453125,0.788627564907074,0.1379947960376739,0.0972214862704277,293.1850891113281,297.1499938964844,293.1499938964844,0.0850654691457748,-2094.41357421875,304.1539306640625,0.8258198499679565,0.1587986499071121,0.1513173431158065,293.3580322265625,297.1499938964844,293.1499938964844,0.0023512027692049,-840.4676513671875,295.7652893066406,0.5571979284286499,0.050000000745058,0.228593423962593,292.7194519042969,291.1499938964844,271.4879150390625,270.716552734375,279.1483459472656,293.3580017089844,292.7235717773437,1.0,0.1897294372320175,0.5923226475715637,0.5923226475715637,0.4076773226261139,1.0,-0.8602931499481201,0.5592100620269775,0.3010830879211426,0.3592525422573089,0.0,0.0,0.0,25.92816162109375,25.0,38.99979019165039,-11841.353515625,74.2413558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,309.4892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2680030465126037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002719890326261,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
296100,293.17486572265625,297.1499938964844,293.1499938964844,0.0369812957942485,-1158.826171875,304.1529541015625,0.6909047961235046,0.0922067388892173,0.0838394910097122,293.2055358886719,297.1499938964844,293.1499938964844,0.0871745571494102,-2134.7607421875,304.1578674316406,0.8305419087409973,0.1615702360868454,0.1543796807527542,293.1811218261719,297.1499938964844,293.1499938964844,0.0704692378640174,-1340.1185302734375,304.1535949707031,0.7874176502227783,0.1376023590564727,0.0969498604536056,293.18505859375,297.1499938964844,293.1499938964844,0.0846460238099098,-2086.017578125,304.1539611816406,0.8246914744377136,0.1583609133958816,0.1509066671133041,293.3581848144531,297.1499938964844,293.1499938964844,0.0023247948847711,-830.5565795898438,295.744140625,0.5568219423294067,0.050000000745058,0.2286056727170944,292.7342529296875,291.1499938964844,271.48681640625,270.71856689453125,279.14813232421875,293.358154296875,292.73858642578125,1.0,0.1894921213388443,0.5922133326530457,0.5922133326530457,0.4077866971492767,1.0,-0.8576750755310059,0.5574901700019836,0.3001849055290222,0.3574785888195038,0.0,0.0,0.0,25.957151412963867,25.0,40.816349029541016,-11821.30859375,73.83836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,309.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2675812542438507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002715609443839,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
296160,293.1748352050781,297.1499938964844,293.1499938964844,0.0366338975727558,-1153.4677734375,304.1530456542969,0.6896704435348511,0.0918943583965301,0.0835618302226066,293.2090759277344,297.1499938964844,293.1499938964844,0.0861300379037857,-2114.11376953125,304.1583251953125,0.8279401659965515,0.1601713597774505,0.1530884802341461,293.1811218261719,297.1499938964844,293.1499938964844,0.0700792223215103,-1334.5391845703125,304.1536560058594,0.7862001657485962,0.1372085213661193,0.0966772958636283,293.1850280761719,297.1499938964844,293.1499938964844,0.084221065044403,-2077.50927734375,304.1540222167969,0.8235552310943604,0.1579222828149795,0.1504952162504196,293.3583374023437,297.1499938964844,293.1499938964844,0.0022984666284173,-820.6627807617188,295.72344970703125,0.5564418435096741,0.050000000745058,0.2286181002855301,292.74969482421875,291.1499938964844,271.4853820800781,270.720458984375,279.14794921875,293.3583068847656,292.75421142578125,1.0,0.1892476230859756,0.5920950174331665,0.5920950174331665,0.4079049825668335,1.0,-0.8549860715866089,0.5557149052619934,0.2992711663246155,0.3556435108184814,0.0,0.0,0.0,25.986207962036133,25.0,42.6060791015625,-11800.6962890625,73.42521667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,309.5176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2671408653259277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002711139968596,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
296220,293.1748352050781,297.1499938964844,293.1499938964844,0.0356576219201087,-1143.4130859375,304.153564453125,0.6871945261955261,0.0912651270627975,0.0830024778842926,293.2157287597656,297.1499938964844,293.1499938964844,0.0839405879378318,-2070.92626953125,304.1591796875,0.8224984407424927,0.1573167741298675,0.1503830552101135,293.1811218261719,297.1499938964844,293.1499938964844,0.0692833214998245,-1323.1654052734375,304.1537780761719,0.7837666273117065,0.1364170610904693,0.0961294323205947,293.1849975585937,297.1499938964844,293.1499938964844,0.0833557918667793,-2060.183349609375,304.15411376953125,0.8212788105010986,0.1570426523685455,0.1496699750423431,293.3587341308594,297.1499938964844,293.1499938964844,0.0022453158162534,-800.6725463867188,295.6834716796875,0.5556880235671997,0.050000000745058,0.228642925620079,292.7823791503906,291.1499938964844,271.48150634765625,270.7240295410156,279.1475830078125,293.35870361328125,292.7872619628906,1.0,0.1887385845184326,0.5918346047401428,0.5918346047401428,0.4081654250621795,1.0,-0.8494494557380676,0.552035927772522,0.2974135279655456,0.3518227934837341,0.0,0.0,0.0,26.041889190673828,25.0,46.03898620605469,-11758.1455078125,72.5743637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511047363281,309.5475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2662060558795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000270165328402,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
296280,293.1748352050781,297.1499938964844,293.1499938964844,0.0356576219201087,-1143.4130859375,304.153564453125,0.6871945261955261,0.0912651270627975,0.0830024778842926,293.2157287597656,297.1499938964844,293.1499938964844,0.0839405879378318,-2070.92626953125,304.1591796875,0.8224984407424927,0.1573167741298675,0.1503830552101135,293.1811218261719,297.1499938964844,293.1499938964844,0.0692833214998245,-1323.1654052734375,304.1537780761719,0.7837666273117065,0.1364170610904693,0.0961294323205947,293.1849975585937,297.1499938964844,293.1499938964844,0.0833557918667793,-2060.183349609375,304.15411376953125,0.8212788105010986,0.1570426523685455,0.1496699750423431,293.3587341308594,297.1499938964844,293.1499938964844,0.0022453158162534,-800.6725463867188,295.6834716796875,0.5556880235671997,0.050000000745058,0.228642925620079,292.7823791503906,291.1499938964844,271.48150634765625,270.7240295410156,279.1475830078125,293.35870361328125,292.7872619628906,1.0,0.1887385845184326,0.5918346047401428,0.5918346047401428,0.4081654250621795,1.0,-0.8494494557380676,0.552035927772522,0.2974135279655456,0.3518227934837341,0.0,0.0,0.0,26.041889190673828,25.0,46.03898620605469,-11758.1455078125,72.5743637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511047363281,309.5475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2662060558795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000270165328402,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
296340,293.1748352050781,297.1499938964844,293.1499938964844,0.0351131334900856,-1131.261962890625,304.1532592773437,0.6849840879440308,0.090637169778347,0.082441046833992,293.21832275390625,297.1499938964844,293.1499938964844,0.0820506736636161,-2033.750732421875,304.15924072265625,0.8180409073829651,0.15512116253376,0.148131787776947,293.18115234375,297.1499938964844,293.1499938964844,0.0684718191623687,-1311.5941162109375,304.15386962890625,0.781623363494873,0.1356224119663238,0.0955774411559104,293.1849670410156,297.1499938964844,293.1499938964844,0.082475945353508,-2042.5765380859373,304.1542053222656,0.819270670413971,0.1561608165502548,0.1488404422998428,293.359130859375,297.1499938964844,293.1499938964844,0.0021918360143899,-780.5602416992188,295.6450500488281,0.5551848411560059,0.050000000745058,0.2286596447229385,292.8167419433594,291.1499938964844,271.4764404296875,270.72735595703125,279.1473388671875,293.3591003417969,292.8217468261719,1.0,0.1882202178239822,0.5915540456771851,0.5915540456771851,0.4084459841251373,1.0,-0.8444351553916931,0.5486640334129333,0.2957711517810821,0.3480998277664184,0.0,0.0,0.0,26.059024810791016,25.0,47.840370178222656,-11719.74609375,71.76277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,309.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2652109563350677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002691554254852,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
296400,293.1748352050781,297.1499938964844,293.1499938964844,0.0351131334900856,-1131.261962890625,304.1532592773437,0.6849840879440308,0.090637169778347,0.082441046833992,293.21832275390625,297.1499938964844,293.1499938964844,0.0820506736636161,-2033.750732421875,304.15924072265625,0.8180409073829651,0.15512116253376,0.148131787776947,293.18115234375,297.1499938964844,293.1499938964844,0.0684718191623687,-1311.5941162109375,304.15386962890625,0.781623363494873,0.1356224119663238,0.0955774411559104,293.1849670410156,297.1499938964844,293.1499938964844,0.082475945353508,-2042.5765380859373,304.1542053222656,0.819270670413971,0.1561608165502548,0.1488404422998428,293.359130859375,297.1499938964844,293.1499938964844,0.0021918360143899,-780.5602416992188,295.6450500488281,0.5551848411560059,0.050000000745058,0.2286596447229385,292.8167419433594,291.1499938964844,271.4764404296875,270.72735595703125,279.1473388671875,293.3591003417969,292.8217468261719,1.0,0.1882202178239822,0.5915540456771851,0.5915540456771851,0.4084459841251373,1.0,-0.8444351553916931,0.5486640334129333,0.2957711517810821,0.3480998277664184,0.0,0.0,0.0,26.059024810791016,25.0,47.840370178222656,-11719.74609375,71.76277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,309.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2652109563350677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002691554254852,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
296460,293.1748046875,297.1499938964844,293.1499938964844,0.034650269895792,-1120.2236328125,304.1529541015625,0.6830084919929504,0.0900159031152725,0.0818829759955406,293.2186584472656,297.1499938964844,293.1499938964844,0.0805050432682037,-2003.4151611328125,304.15875244140625,0.8145885467529297,0.1533200144767761,0.1463649719953537,293.1811828613281,297.1499938964844,293.1499938964844,0.0676657706499099,-1300.143310546875,304.1539306640625,0.7797307968139648,0.1348317116498947,0.0950257629156112,293.1849365234375,297.1499938964844,293.1499938964844,0.0816029906272888,-2025.1461181640625,304.1542663574219,0.8174892663955688,0.1552818566560745,0.1480107754468917,293.359375,297.1499938964844,293.1499938964844,0.0021388854365795,-760.702880859375,295.6068420410156,0.5548906922340393,0.050000000745058,0.22866952419281,292.8505859375,291.1499938964844,271.470458984375,270.73046875,279.14715576171875,293.359375,292.8554382324219,1.0,0.1877100169658661,0.5912593007087708,0.5912593007087708,0.4087406992912292,1.0,-0.8399986624717712,0.545640766620636,0.2943578958511352,0.3445295691490173,0.0,0.0,0.0,26.04508209228516,25.0,47.08553314208984,-11685.111328125,71.00890350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37957763671875,309.5997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2641898989677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002681191544979,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
296520,293.1748046875,297.1499938964844,293.1499938964844,0.034650269895792,-1120.2236328125,304.1529541015625,0.6830084919929504,0.0900159031152725,0.0818829759955406,293.2186584472656,297.1499938964844,293.1499938964844,0.0805050432682037,-2003.4151611328125,304.15875244140625,0.8145885467529297,0.1533200144767761,0.1463649719953537,293.1811828613281,297.1499938964844,293.1499938964844,0.0676657706499099,-1300.143310546875,304.1539306640625,0.7797307968139648,0.1348317116498947,0.0950257629156112,293.1849365234375,297.1499938964844,293.1499938964844,0.0816029906272888,-2025.1461181640625,304.1542663574219,0.8174892663955688,0.1552818566560745,0.1480107754468917,293.359375,297.1499938964844,293.1499938964844,0.0021388854365795,-760.702880859375,295.6068420410156,0.5548906922340393,0.050000000745058,0.22866952419281,292.8505859375,291.1499938964844,271.470458984375,270.73046875,279.14715576171875,293.359375,292.8554382324219,1.0,0.1877100169658661,0.5912593007087708,0.5912593007087708,0.4087406992912292,1.0,-0.8399986624717712,0.545640766620636,0.2943578958511352,0.3445295691490173,0.0,0.0,0.0,26.04508209228516,25.0,47.08553314208984,-11685.111328125,71.00890350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37957763671875,309.5997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2641898989677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002681191544979,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
296580,293.1747131347656,297.1499938964844,293.1499938964844,0.0341283828020095,-1109.5577392578125,304.15283203125,0.6811174750328064,0.0894041508436203,0.081332728266716,293.21826171875,297.1499938964844,293.1499938964844,0.0790995657444,-1975.8995361328125,304.1581726074219,0.8114457130432129,0.1516611874103546,0.1447748094797134,293.1811218261719,297.1499938964844,293.1499938964844,0.0668764188885688,-1288.976318359375,304.1539306640625,0.7779224514961243,0.1340492963790893,0.0944790840148925,293.18487548828125,297.1499938964844,293.1499938964844,0.0807478502392768,-2008.118408203125,304.1542663574219,0.8157703876495361,0.1544093191623687,0.1471861749887466,293.3594970703125,297.1499938964844,293.1499938964844,0.0020862245000898,-741.0401000976562,295.568115234375,0.5546563863754272,0.050000000745058,0.2286774218082428,292.8829345703125,291.1499938964844,271.4637145996094,270.7334899902344,279.1470031738281,293.3594970703125,292.8875732421875,1.0,0.1872111707925796,0.5909518599510193,0.5909518599510193,0.4090481102466583,1.0,-0.8357933163642883,0.5427473783493042,0.2930459380149841,0.3410091698169708,0.0,0.0,0.0,26.02303504943848,25.0,45.11579513549805,-11650.89453125,70.28716278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879699707031,309.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2631686925888061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002670827670954,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
296640,293.1747131347656,297.1499938964844,293.1499938964844,0.0341283828020095,-1109.5577392578125,304.15283203125,0.6811174750328064,0.0894041508436203,0.081332728266716,293.21826171875,297.1499938964844,293.1499938964844,0.0790995657444,-1975.8995361328125,304.1581726074219,0.8114457130432129,0.1516611874103546,0.1447748094797134,293.1811218261719,297.1499938964844,293.1499938964844,0.0668764188885688,-1288.976318359375,304.1539306640625,0.7779224514961243,0.1340492963790893,0.0944790840148925,293.18487548828125,297.1499938964844,293.1499938964844,0.0807478502392768,-2008.118408203125,304.1542663574219,0.8157703876495361,0.1544093191623687,0.1471861749887466,293.3594970703125,297.1499938964844,293.1499938964844,0.0020862245000898,-741.0401000976562,295.568115234375,0.5546563863754272,0.050000000745058,0.2286774218082428,292.8829345703125,291.1499938964844,271.4637145996094,270.7334899902344,279.1470031738281,293.3594970703125,292.8875732421875,1.0,0.1872111707925796,0.5909518599510193,0.5909518599510193,0.4090481102466583,1.0,-0.8357933163642883,0.5427473783493042,0.2930459380149841,0.3410091698169708,0.0,0.0,0.0,26.02303504943848,25.0,45.11579513549805,-11650.89453125,70.28716278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879699707031,309.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2631686925888061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002670827670954,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
296700,293.1746520996094,297.1499938964844,293.1499938964844,0.033805888146162,-1104.29833984375,304.1529235839844,0.6801855564117432,0.0891016498208046,0.0810606628656387,293.21795654296875,297.1499938964844,293.1499938964844,0.0784228220582008,-1962.6795654296875,304.1579284667969,0.8099009394645691,0.1508552432060241,0.1440073996782302,293.1810913085937,297.1499938964844,293.1499938964844,0.0664886981248855,-1283.5084228515625,304.1539306640625,0.7770305275917053,0.1336613297462463,0.0942079722881317,293.184814453125,297.1499938964844,293.1499938964844,0.0803276523947715,-1999.7691650390625,304.1542663574219,0.814914882183075,0.1539756506681442,0.1467762589454651,293.3594970703125,297.1499938964844,293.1499938964844,0.0020601104479283,-731.3201904296875,295.54852294921875,0.5545445680618286,0.050000000745058,0.228681206703186,292.89849853515625,291.1499938964844,271.4601135253906,270.7350158691406,279.1469421386719,293.3594970703125,292.90301513671875,1.0,0.1869659423828125,0.590794563293457,0.590794563293457,0.4092054367065429,1.0,-0.8337328433990479,0.5413223505020142,0.2924105226993561,0.3392594456672668,0.0,0.0,0.0,26.011627197265625,25.0,43.95450973510742,-11633.58984375,69.93463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3906555175781,309.6274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2626629471778869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002665694919414,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
296760,293.1745910644531,297.1499938964844,293.1499938964844,0.0335103087127208,-1099.1416015625,304.1529235839844,0.6792600750923157,0.0888016745448112,0.0807908102869987,293.2176208496094,297.1499938964844,293.1499938964844,0.0777588859200477,-1949.7308349609373,304.1576843261719,0.8083562254905701,0.1500596702098846,0.1432516127824783,293.1810607910156,297.1499938964844,293.1499938964844,0.0661060437560081,-1278.123291015625,304.1539001464844,0.776143491268158,0.1332755386829376,0.0939384251832962,293.1847839355469,297.1499938964844,293.1499938964844,0.079912818968296,-1991.5386962890625,304.1542358398437,0.8140584230422974,0.1535437703132629,0.1463680863380432,293.3594970703125,297.1499938964844,293.1499938964844,0.002034006640315,-721.6277465820312,295.5286865234375,0.5544334053993225,0.050000000745058,0.228684976696968,292.9136047363281,291.1499938964844,271.4564208984375,270.7365417480469,279.1469116210937,293.3594970703125,292.9179992675781,1.0,0.1867235898971557,0.5906355381011963,0.5906355381011963,0.4093644618988037,1.0,-0.8316929340362549,0.5399076342582703,0.2917852997779846,0.3375182151794433,0.0,0.0,0.0,26.000469207763672,25.0,42.74889373779297,-11616.0986328125,69.58708190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392333984375,309.63482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2621625661849975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002660616883076,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
296820,293.1744384765625,297.1499938964844,293.1499938964844,0.0329354554414749,-1089.071533203125,304.15289306640625,0.677424430847168,0.0882083624601364,0.0802571028470993,293.2169189453125,297.1499938964844,293.1499938964844,0.0764581114053726,-1924.427490234375,304.15728759765625,0.8052332997322083,0.1484890282154083,0.1417617201805114,293.18096923828125,297.1499938964844,293.1499938964844,0.0653537735342979,-1267.5689697265625,304.15386962890625,0.7743792533874512,0.1325093805789947,0.0934032201766967,293.1846618652344,297.1499938964844,293.1499938964844,0.0790971368551254,-1975.389892578125,304.1541748046875,0.8123372197151184,0.1526845544576645,0.145556092262268,293.3594055175781,297.1499938964844,293.1499938964844,0.001982585992664,-702.586181640625,295.4885559082031,0.554210364818573,0.050000000745058,0.2286925464868545,292.9425964355469,291.1499938964844,271.4488220214844,270.7396850585937,279.1468200683594,293.3594055175781,292.94677734375,1.0,0.1862461417913437,0.5903149247169495,0.5903149247169495,0.4096850752830505,1.0,-0.8276562690734863,0.5371003746986389,0.2905559539794922,0.334067165851593,0.0,0.0,0.0,25.9792537689209,25.0,40.351409912109375,-11580.62890625,68.90426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934326171875,309.6473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2611794769763946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002650639798957,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
