time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1744384765625,297.1499938964844,293.1499938964844,0.0329354554414749,-1089.071533203125,304.15289306640625,0.677424430847168,0.0882083624601364,0.0802571028470993,293.2169189453125,297.1499938964844,293.1499938964844,0.0764581114053726,-1924.427490234375,304.15728759765625,0.8052332997322083,0.1484890282154083,0.1417617201805114,293.18096923828125,297.1499938964844,293.1499938964844,0.0653537735342979,-1267.5689697265625,304.15386962890625,0.7743792533874512,0.1325093805789947,0.0934032201766967,293.1846618652344,297.1499938964844,293.1499938964844,0.0790971368551254,-1975.389892578125,304.1541748046875,0.8123372197151184,0.1526845544576645,0.145556092262268,293.3594055175781,297.1499938964844,293.1499938964844,0.001982585992664,-702.586181640625,295.4885559082031,0.554210364818573,0.050000000745058,0.2286925464868545,292.9425964355469,291.1499938964844,271.4488220214844,270.7396850585937,279.1468200683594,293.3594055175781,292.94677734375,1.0,0.1862461417913437,0.5903149247169495,0.5903149247169495,0.4096850752830505,1.0,-0.8276562690734863,0.5371003746986389,0.2905559539794922,0.334067165851593,0.0,0.0,0.0,25.9792537689209,25.0,40.351409912109375,-11580.62890625,68.90426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934326171875,309.6473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2611794769763946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002650639798957,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
296940,293.1742858886719,297.1499938964844,293.1499938964844,0.0323799587786197,-1079.3004150390625,304.1528625488281,0.6756090521812439,0.0876239612698555,0.0797315388917923,293.2161865234375,297.1499938964844,293.1499938964844,0.0751891955733299,-1899.8353271484373,304.156982421875,0.8020965456962585,0.1469418853521347,0.14029560983181,293.18084716796875,297.1499938964844,293.1499938964844,0.0646187141537666,-1257.297607421875,304.15380859375,0.7726269364356995,0.1317501664161682,0.0928730368614196,293.1845397949219,297.1499938964844,293.1499938964844,0.0782999396324157,-1959.6527099609373,304.15411376953125,0.8106014728546143,0.1518312692642212,0.1447498500347137,293.3592529296875,297.1499938964844,293.1499938964844,0.0019312476506456,-683.6569213867188,295.4476623535156,0.5539855360984802,0.050000000745058,0.2287001758813858,292.9700012207031,291.1499938964844,271.4410705566406,270.7430114746094,279.1468200683594,293.3592529296875,292.9739685058594,1.0,0.1857782304286956,0.5899946689605713,0.5899946689605713,0.4100053608417511,1.0,-0.8236709833145142,0.5343225002288818,0.2893485128879547,0.3306746482849121,0.0,0.0,0.0,25.95980262756348,25.0,38.105735778808594,-11544.5947265625,68.23701477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3918151855469,309.65740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2602244615554809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00026409473503,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297000,293.1742858886719,297.1499938964844,293.1499938964844,0.0323799587786197,-1079.3004150390625,304.1528625488281,0.6756090521812439,0.0876239612698555,0.0797315388917923,293.2161865234375,297.1499938964844,293.1499938964844,0.0751891955733299,-1899.8353271484373,304.156982421875,0.8020965456962585,0.1469418853521347,0.14029560983181,293.18084716796875,297.1499938964844,293.1499938964844,0.0646187141537666,-1257.297607421875,304.15380859375,0.7726269364356995,0.1317501664161682,0.0928730368614196,293.1845397949219,297.1499938964844,293.1499938964844,0.0782999396324157,-1959.6527099609373,304.15411376953125,0.8106014728546143,0.1518312692642212,0.1447498500347137,293.3592529296875,297.1499938964844,293.1499938964844,0.0019312476506456,-683.6569213867188,295.4476623535156,0.5539855360984802,0.050000000745058,0.2287001758813858,292.9700012207031,291.1499938964844,271.4410705566406,270.7430114746094,279.1468200683594,293.3592529296875,292.9739685058594,1.0,0.1857782304286956,0.5899946689605713,0.5899946689605713,0.4100053608417511,1.0,-0.8236709833145142,0.5343225002288818,0.2893485128879547,0.3306746482849121,0.0,0.0,0.0,25.95980262756348,25.0,38.105735778808594,-11544.5947265625,68.23701477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3918151855469,309.65740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2602244615554809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00026409473503,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297060,293.174072265625,297.1499938964844,293.1499938964844,0.0318424217402935,-1069.8021240234375,304.1528015136719,0.673814594745636,0.0870480462908744,0.0792136788368225,293.2154541015625,297.1499938964844,293.1499938964844,0.0739469528198242,-1875.8544921875,304.15673828125,0.7989746332168579,0.1454150974750518,0.1388491541147232,293.1806945800781,297.1499938964844,293.1499938964844,0.063898928463459,-1247.2789306640625,304.1537170410156,0.7708865404129028,0.1309971660375595,0.0923472940921783,293.1844177246094,297.1499938964844,293.1499938964844,0.0775192156434059,-1944.284423828125,304.154052734375,0.8088486194610596,0.15098337829113,0.143948808312416,293.3590393066406,297.1499938964844,293.1499938964844,0.0018803980201482,-664.9757080078125,295.4061584472656,0.5537601113319397,0.050000000745058,0.2287078499794006,292.9959716796875,291.1499938964844,271.43341064453125,270.7466125488281,279.1468505859375,293.35906982421875,292.999755859375,1.0,0.1853189915418625,0.5896794199943542,0.5896794199943542,0.4103205800056457,1.0,-0.8197301626205444,0.5315750241279602,0.2881551682949066,0.327360063791275,0.0,0.0,0.0,25.94205093383789,25.0,36.11886596679688,-11508.193359375,67.58393096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3882751464844,309.6656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2592995166778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002631560491863,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297120,293.174072265625,297.1499938964844,293.1499938964844,0.0318424217402935,-1069.8021240234375,304.1528015136719,0.673814594745636,0.0870480462908744,0.0792136788368225,293.2154541015625,297.1499938964844,293.1499938964844,0.0739469528198242,-1875.8544921875,304.15673828125,0.7989746332168579,0.1454150974750518,0.1388491541147232,293.1806945800781,297.1499938964844,293.1499938964844,0.063898928463459,-1247.2789306640625,304.1537170410156,0.7708865404129028,0.1309971660375595,0.0923472940921783,293.1844177246094,297.1499938964844,293.1499938964844,0.0775192156434059,-1944.284423828125,304.154052734375,0.8088486194610596,0.15098337829113,0.143948808312416,293.3590393066406,297.1499938964844,293.1499938964844,0.0018803980201482,-664.9757080078125,295.4061584472656,0.5537601113319397,0.050000000745058,0.2287078499794006,292.9959716796875,291.1499938964844,271.43341064453125,270.7466125488281,279.1468505859375,293.35906982421875,292.999755859375,1.0,0.1853189915418625,0.5896794199943542,0.5896794199943542,0.4103205800056457,1.0,-0.8197301626205444,0.5315750241279602,0.2881551682949066,0.327360063791275,0.0,0.0,0.0,25.94205093383789,25.0,36.11886596679688,-11508.193359375,67.58393096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3882751464844,309.6656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2592995166778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002631560491863,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297180,293.17388916015625,297.1499938964844,293.1499938964844,0.0313221737742424,-1060.563720703125,304.1527404785156,0.6720448136329651,0.0864810943603515,0.0787038281559944,293.2147216796875,297.1499938964844,293.1499938964844,0.0727294608950614,-1852.4466552734373,304.1565246582031,0.7958728671073914,0.1439091712236404,0.137422427535057,293.1805419921875,297.1499938964844,293.1499938964844,0.0631930902600288,-1237.490966796875,304.1536560058594,0.7691606283187866,0.130250334739685,0.0918258875608444,293.18426513671875,297.1499938964844,293.1499938964844,0.0767534971237182,-1929.25341796875,304.1539611816406,0.8070780634880066,0.1501409262418747,0.1431529223918914,293.3587951660156,297.1499938964844,293.1499938964844,0.0018284497782588,-645.9744262695312,295.36407470703125,0.5535361170768738,0.050000000745058,0.228715494275093,293.02069091796875,291.1499938964844,271.426025390625,270.7506103515625,279.1469116210937,293.3588256835937,293.0243225097656,1.0,0.1848680824041366,0.5893739461898804,0.5893739461898804,0.4106260240077972,1.0,-0.8158341646194458,0.5288634300231934,0.2869707643985748,0.3241434097290039,0.0,0.0,0.0,25.92580223083496,25.0,34.45161819458008,-11471.646484375,66.9445571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834228515625,309.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2584059834480285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002622492320369,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297240,293.17388916015625,297.1499938964844,293.1499938964844,0.0313221737742424,-1060.563720703125,304.1527404785156,0.6720448136329651,0.0864810943603515,0.0787038281559944,293.2147216796875,297.1499938964844,293.1499938964844,0.0727294608950614,-1852.4466552734373,304.1565246582031,0.7958728671073914,0.1439091712236404,0.137422427535057,293.1805419921875,297.1499938964844,293.1499938964844,0.0631930902600288,-1237.490966796875,304.1536560058594,0.7691606283187866,0.130250334739685,0.0918258875608444,293.18426513671875,297.1499938964844,293.1499938964844,0.0767534971237182,-1929.25341796875,304.1539611816406,0.8070780634880066,0.1501409262418747,0.1431529223918914,293.3587951660156,297.1499938964844,293.1499938964844,0.0018284497782588,-645.9744262695312,295.36407470703125,0.5535361170768738,0.050000000745058,0.228715494275093,293.02069091796875,291.1499938964844,271.426025390625,270.7506103515625,279.1469116210937,293.3588256835937,293.0243225097656,1.0,0.1848680824041366,0.5893739461898804,0.5893739461898804,0.4106260240077972,1.0,-0.8158341646194458,0.5288634300231934,0.2869707643985748,0.3241434097290039,0.0,0.0,0.0,25.92580223083496,25.0,34.45161819458008,-11471.646484375,66.9445571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834228515625,309.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2584059834480285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002622492320369,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297300,293.1737670898437,297.1499938964844,293.1499938964844,0.0310676805675029,-1056.026611328125,304.1527099609375,0.6711694598197937,0.0862007364630699,0.0784516781568527,293.21435546875,297.1499938964844,293.1499938964844,0.0721285119652748,-1840.9281005859373,304.15643310546875,0.7943298816680908,0.1431634277105331,0.1367158144712448,293.18048095703125,297.1499938964844,293.1499938964844,0.0628443956375122,-1232.66845703125,304.15362548828125,0.7683035135269165,0.1298790127038955,0.0915666297078132,293.1842041015625,297.1499938964844,293.1499938964844,0.0763751864433288,-1921.8419189453125,304.1539306640625,0.8061856627464294,0.1497215926647186,0.1427567154169082,293.358642578125,297.1499938964844,293.1499938964844,0.0018048441270366,-637.3323364257812,295.3429260253906,0.5534253120422363,0.050000000745058,0.2287192791700363,293.0326843261719,291.1499938964844,271.4225158691406,270.7527770996094,279.14697265625,293.3586730957031,293.0362548828125,1.0,0.1846453100442886,0.5892258882522583,0.5892258882522583,0.4107741117477417,1.0,-0.8139011263847351,0.5275211334228516,0.2863799631595611,0.3225739002227783,0.0,0.0,0.0,25.91810607910156,25.0,33.72944641113281,-11453.3720703125,66.6294937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807373046875,309.67584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2579694986343384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002618062426336,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297360,293.17364501953125,297.1499938964844,293.1499938964844,0.0308170933276414,-1051.5462646484375,304.1526794433594,0.670301616191864,0.0859226807951927,0.0782015696167945,293.2139587402344,297.1499938964844,293.1499938964844,0.0715328752994537,-1829.5352783203125,304.1563415527344,0.7927942276000977,0.1424230337142944,0.1360141783952713,293.1803894042969,297.1499938964844,293.1499938964844,0.062498465180397,-1227.8922119140625,304.1535949707031,0.7674512267112732,0.129509150981903,0.091308407485485,293.1841125488281,297.1499938964844,293.1499938964844,0.0759998485445976,-1914.498046875,304.1539001464844,0.8052892684936523,0.14930360019207,0.1423617899417877,293.3584899902344,297.1499938964844,293.1499938964844,0.0017796726897358,-628.1510620117188,295.3216857910156,0.5533159375190735,0.050000000745058,0.2287230193614959,293.04443359375,291.1499938964844,271.41912841796875,270.75506591796875,279.14703369140625,293.3585205078125,293.0479736328125,1.0,0.1844243854284286,0.5890819430351257,0.5890819430351257,0.4109180271625519,1.0,-0.8119794130325317,0.526189923286438,0.2857894599437713,0.3210357129573822,0.0,0.0,0.0,25.910654067993164,25.0,33.08701705932617,-11435.1357421875,66.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778991699219,309.67889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2575400471687317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002613704127725,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297420,293.17340087890625,297.1499938964844,293.1499938964844,0.0303268712013959,-1042.7418212890625,304.152587890625,0.6685898303985596,0.085373543202877,0.0777075290679931,293.21319580078125,297.1499938964844,293.1499938964844,0.0703565552830696,-1807.10546875,304.1561889648437,0.7897472381591797,0.1409584283828735,0.134626030921936,293.1802062988281,297.1499938964844,293.1499938964844,0.0618139244616031,-1218.4642333984375,304.1535339355469,0.7657616138458252,0.1287739127874374,0.090795025229454,293.1839599609375,297.1499938964844,293.1499938964844,0.0752570033073425,-1899.9908447265625,304.1538391113281,0.8035010695457458,0.1484717577695846,0.1415757834911346,293.3581848144531,297.1499938964844,293.1499938964844,0.0017292440170422,-609.7960815429688,295.279052734375,0.5531020164489746,0.050000000745058,0.2287303507328033,293.0674133300781,291.1499938964844,271.4129638671875,270.76007080078125,279.1471862792969,293.35821533203125,293.0708312988281,1.0,0.1839878112077713,0.5888080596923828,0.5888080596923828,0.4111919403076172,1.0,-0.8081697225570679,0.5235625505447388,0.2846071720123291,0.3180554211139679,0.0,0.0,0.0,25.89635467529297,25.0,32.0196418762207,-11398.8427734375,65.70316314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720703125,309.684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2567003965377807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002605182817205,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297480,293.17340087890625,297.1499938964844,293.1499938964844,0.0303268712013959,-1042.7418212890625,304.152587890625,0.6685898303985596,0.085373543202877,0.0777075290679931,293.21319580078125,297.1499938964844,293.1499938964844,0.0703565552830696,-1807.10546875,304.1561889648437,0.7897472381591797,0.1409584283828735,0.134626030921936,293.1802062988281,297.1499938964844,293.1499938964844,0.0618139244616031,-1218.4642333984375,304.1535339355469,0.7657616138458252,0.1287739127874374,0.090795025229454,293.1839599609375,297.1499938964844,293.1499938964844,0.0752570033073425,-1899.9908447265625,304.1538391113281,0.8035010695457458,0.1484717577695846,0.1415757834911346,293.3581848144531,297.1499938964844,293.1499938964844,0.0017292440170422,-609.7960815429688,295.279052734375,0.5531020164489746,0.050000000745058,0.2287303507328033,293.0674133300781,291.1499938964844,271.4129638671875,270.76007080078125,279.1471862792969,293.35821533203125,293.0708312988281,1.0,0.1839878112077713,0.5888080596923828,0.5888080596923828,0.4111919403076172,1.0,-0.8081697225570679,0.5235625505447388,0.2846071720123291,0.3180554211139679,0.0,0.0,0.0,25.89635467529297,25.0,32.0196418762207,-11398.8427734375,65.70316314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720703125,309.684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2567003965377807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002605182817205,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297540,293.17315673828125,297.1499938964844,293.1499938964844,0.0298499353229999,-1034.1219482421875,304.15252685546875,0.6669100522994995,0.0848332792520523,0.0772213563323021,293.2124328613281,297.1499938964844,293.1499938964844,0.0691979229450225,-1785.105224609375,304.15606689453125,0.7867341041564941,0.1395145058631897,0.133257195353508,293.1800537109375,297.1499938964844,293.1499938964844,0.0611375570297241,-1209.177978515625,304.15350341796875,0.7640928030014038,0.1280442327260971,0.090285487473011,293.1838073730469,297.1499938964844,293.1499938964844,0.0745228826999664,-1885.6890869140625,304.1537780761719,0.8017250299453735,0.1476451903581619,0.1407946497201919,293.3578491210937,297.1499938964844,293.1499938964844,0.00168050697539,-592.082275390625,295.2363586425781,0.5528955459594727,0.050000000745058,0.2287374436855316,293.0898132324219,291.1499938964844,271.4076843261719,270.7657775878906,279.1473693847656,293.3578796386719,293.0931701660156,1.0,0.1835576295852661,0.5885553359985352,0.5885553359985352,0.4114446938037872,1.0,-0.8044026494026184,0.5209836959838867,0.2834190130233764,0.3152081072330475,0.0,0.0,0.0,25.882646560668945,25.0,31.200109481811523,-11362.84765625,65.10029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,309.6907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2558826506137848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002596883568912,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297600,293.17315673828125,297.1499938964844,293.1499938964844,0.0298499353229999,-1034.1219482421875,304.15252685546875,0.6669100522994995,0.0848332792520523,0.0772213563323021,293.2124328613281,297.1499938964844,293.1499938964844,0.0691979229450225,-1785.105224609375,304.15606689453125,0.7867341041564941,0.1395145058631897,0.133257195353508,293.1800537109375,297.1499938964844,293.1499938964844,0.0611375570297241,-1209.177978515625,304.15350341796875,0.7640928030014038,0.1280442327260971,0.090285487473011,293.1838073730469,297.1499938964844,293.1499938964844,0.0745228826999664,-1885.6890869140625,304.1537780761719,0.8017250299453735,0.1476451903581619,0.1407946497201919,293.3578491210937,297.1499938964844,293.1499938964844,0.00168050697539,-592.082275390625,295.2363586425781,0.5528955459594727,0.050000000745058,0.2287374436855316,293.0898132324219,291.1499938964844,271.4076843261719,270.7657775878906,279.1473693847656,293.3578796386719,293.0931701660156,1.0,0.1835576295852661,0.5885553359985352,0.5885553359985352,0.4114446938037872,1.0,-0.8044026494026184,0.5209836959838867,0.2834190130233764,0.3152081072330475,0.0,0.0,0.0,25.882646560668945,25.0,31.200109481811523,-11362.84765625,65.10029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,309.6907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2558826506137848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002596883568912,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297660,293.1728820800781,297.1499938964844,293.1499938964844,0.0293857604265213,-1025.676025390625,304.1524658203125,0.6652646064758301,0.0843021497130394,0.0767432749271392,293.2116394042969,297.1499938964844,293.1499938964844,0.0680561438202858,-1763.5159912109375,304.15594482421875,0.7837599515914917,0.138092041015625,0.1319083571434021,293.17987060546875,297.1499938964844,293.1499938964844,0.060468353331089,-1200.0174560546875,304.1534423828125,0.7624463438987732,0.1273202449083328,0.0897798463702201,293.1836242675781,297.1499938964844,293.1499938964844,0.0737963765859603,-1871.5692138671875,304.1537475585937,0.7999633550643921,0.1468241065740585,0.1400185674428939,293.3575134277344,297.1499938964844,293.1499938964844,0.0016312371008098,-574.2207641601562,295.1937255859375,0.5526976585388184,0.050000000745058,0.2287442535161972,293.1117553710937,291.1499938964844,271.40350341796875,270.772216796875,279.1476135253906,293.3575439453125,293.1151123046875,1.0,0.1831336915493011,0.5883275866508484,0.5883275866508484,0.411672443151474,1.0,-0.8006798624992371,0.5184594392776489,0.2822203934192657,0.312504231929779,0.0,0.0,0.0,25.869365692138672,25.0,30.596302032470703,-11327.2392578125,64.50885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607788085937,309.6966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2550841569900512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000258877989836,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297720,293.1728820800781,297.1499938964844,293.1499938964844,0.0293857604265213,-1025.676025390625,304.1524658203125,0.6652646064758301,0.0843021497130394,0.0767432749271392,293.2116394042969,297.1499938964844,293.1499938964844,0.0680561438202858,-1763.5159912109375,304.15594482421875,0.7837599515914917,0.138092041015625,0.1319083571434021,293.17987060546875,297.1499938964844,293.1499938964844,0.060468353331089,-1200.0174560546875,304.1534423828125,0.7624463438987732,0.1273202449083328,0.0897798463702201,293.1836242675781,297.1499938964844,293.1499938964844,0.0737963765859603,-1871.5692138671875,304.1537475585937,0.7999633550643921,0.1468241065740585,0.1400185674428939,293.3575134277344,297.1499938964844,293.1499938964844,0.0016312371008098,-574.2207641601562,295.1937255859375,0.5526976585388184,0.050000000745058,0.2287442535161972,293.1117553710937,291.1499938964844,271.40350341796875,270.772216796875,279.1476135253906,293.3575439453125,293.1151123046875,1.0,0.1831336915493011,0.5883275866508484,0.5883275866508484,0.411672443151474,1.0,-0.8006798624992371,0.5184594392776489,0.2822203934192657,0.312504231929779,0.0,0.0,0.0,25.869365692138672,25.0,30.596302032470703,-11327.2392578125,64.50885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607788085937,309.6966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2550841569900512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000258877989836,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297780,293.1725769042969,297.1499938964844,293.1499938964844,0.0289342477917671,-1017.4021606445312,304.15240478515625,0.6636562347412109,0.0837809145450592,0.076273962855339,293.2108459472656,297.1499938964844,293.1499938964844,0.0669315233826637,-1742.3406982421875,304.1558532714844,0.780830979347229,0.1366928070783615,0.1305812746286392,293.1796569824219,297.1499938964844,293.1499938964844,0.0598058328032493,-1190.9744873046875,304.1534118652344,0.760823667049408,0.1266023218631744,0.0892783775925636,293.1834411621094,297.1499938964844,293.1499938964844,0.0730769112706184,-1857.6187744140625,304.1536865234375,0.7982178926467896,0.1460089832544326,0.1392479985952377,293.3571472167969,297.1499938964844,293.1499938964844,0.0015821777051314,-556.470458984375,295.15118408203125,0.5525089502334595,0.050000000745058,0.2287507653236389,293.1333923339844,291.1499938964844,271.400634765625,270.7795104980469,279.1478576660156,293.357177734375,293.13671875,1.0,0.1827161610126495,0.5881282091140747,0.5881282091140747,0.4118717610836029,1.0,-0.7970049381256104,0.5159971117973328,0.2810078561306,0.3099498152732849,0.0,0.0,0.0,25.856416702270508,25.0,30.171619415283203,-11292.111328125,63.92910385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556823730469,309.7029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2543031871318817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002580854052212,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297840,293.1725769042969,297.1499938964844,293.1499938964844,0.0289342477917671,-1017.4021606445312,304.15240478515625,0.6636562347412109,0.0837809145450592,0.076273962855339,293.2108459472656,297.1499938964844,293.1499938964844,0.0669315233826637,-1742.3406982421875,304.1558532714844,0.780830979347229,0.1366928070783615,0.1305812746286392,293.1796569824219,297.1499938964844,293.1499938964844,0.0598058328032493,-1190.9744873046875,304.1534118652344,0.760823667049408,0.1266023218631744,0.0892783775925636,293.1834411621094,297.1499938964844,293.1499938964844,0.0730769112706184,-1857.6187744140625,304.1536865234375,0.7982178926467896,0.1460089832544326,0.1392479985952377,293.3571472167969,297.1499938964844,293.1499938964844,0.0015821777051314,-556.470458984375,295.15118408203125,0.5525089502334595,0.050000000745058,0.2287507653236389,293.1333923339844,291.1499938964844,271.400634765625,270.7795104980469,279.1478576660156,293.357177734375,293.13671875,1.0,0.1827161610126495,0.5881282091140747,0.5881282091140747,0.4118717610836029,1.0,-0.7970049381256104,0.5159971117973328,0.2810078561306,0.3099498152732849,0.0,0.0,0.0,25.856416702270508,25.0,30.171619415283203,-11292.111328125,63.92910385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556823730469,309.7029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2543031871318817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002580854052212,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297900,293.17242431640625,297.1499938964844,293.1499938964844,0.0287131685763597,-1013.3283081054688,304.1523742675781,0.6628665924072266,0.0835241451859474,0.0760427266359329,293.21044921875,297.1499938964844,293.1499938964844,0.0663756057620048,-1731.9066162109375,304.1557922363281,0.7793849110603333,0.136002242565155,0.1299262046813964,293.1795654296875,297.1499938964844,293.1499938964844,0.0594768971204757,-1186.4940185546875,304.15338134765625,0.7600215673446655,0.1262457221746444,0.0890292674303054,293.183349609375,297.1499938964844,293.1499938964844,0.0727196186780929,-1850.702880859375,304.1536560058594,0.7973517775535583,0.1456037759780883,0.1388649046421051,293.35693359375,297.1499938964844,293.1499938964844,0.0015573997516185,-547.5211181640625,295.1299743652344,0.5524181723594666,0.050000000745058,0.2287538945674896,293.1441345214844,291.1499938964844,271.3997802734375,270.78350830078125,279.14801025390625,293.35699462890625,293.1474304199219,1.0,0.1825098246335983,0.588040292263031,0.588040292263031,0.411959707736969,1.0,-0.7951862812042236,0.5147911310195923,0.2803951203823089,0.3087303936481476,0.0,0.0,0.0,25.850032806396484,25.0,30.013322830200195,-11274.74609375,63.64363098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533020019531,309.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2539184689521789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002576949773356,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
297960,293.1723022460937,297.1499938964844,293.1499938964844,0.0284950621426105,-1009.294189453125,304.15234375,0.6620864868164062,0.0832699090242385,0.0758137330412864,293.21002197265625,297.1499938964844,293.1499938964844,0.0658237636089325,-1721.5706787109375,304.1557312011719,0.7779512405395508,0.1353176087141037,0.129276692867279,293.1794738769531,297.1499938964844,293.1499938964844,0.0591493882238864,-1182.0390625,304.1533508300781,0.759225606918335,0.1258906722068786,0.0887812152504921,293.1832580566406,297.1499938964844,293.1499938964844,0.0723638087511062,-1843.8236083984373,304.1536560058594,0.7964901328086853,0.1452001333236694,0.138483241200447,293.35675048828125,297.1499938964844,293.1499938964844,0.0015331355389207,-538.7606201171875,295.1088562011719,0.5523297786712646,0.050000000745058,0.2287569493055343,293.1548156738281,291.1499938964844,271.3993225097656,270.78778076171875,279.1481628417969,293.3567810058594,293.1581115722656,1.0,0.1823050379753112,0.5879604816436768,0.5879604816436768,0.4120395481586456,1.0,-0.7933797836303711,0.5136022567749023,0.279777467250824,0.3075488209724426,0.0,0.0,0.0,25.843692779541016,25.0,29.88233757019043,-11257.5107421875,63.36101150512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35107421875,309.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2535370886325836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002573079254943,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298020,293.1719665527344,297.1499938964844,293.1499938964844,0.0280680153518915,-1001.3488159179688,304.1522521972656,0.6605567336082458,0.0827694162726402,0.0753628462553024,293.2091979980469,297.1499938964844,293.1499938964844,0.0647327154874801,-1701.1995849609375,304.1556396484375,0.7751242518424988,0.1339670866727829,0.1279952526092529,293.17926025390625,297.1499938964844,293.1499938964844,0.0584986358880996,-1173.2047119140625,304.1533203125,0.7576529383659363,0.1251855045557022,0.0882884860038757,293.1830444335937,297.1499938964844,293.1499938964844,0.071656621992588,-1830.17431640625,304.15362548828125,0.794781506061554,0.1443978697061538,0.1377245485782623,293.3563537597656,297.1499938964844,293.1499938964844,0.0014823556412011,-520.4730834960938,295.0667724609375,0.5521605610847473,0.050000000745058,0.2287628203630447,293.17608642578125,291.1499938964844,271.39971923828125,270.7970886230469,279.1484680175781,293.3564147949219,293.17938232421875,1.0,0.181900292634964,0.587827742099762,0.587827742099762,0.412172257900238,1.0,-0.789806067943573,0.5112811326980591,0.2785249352455139,0.3053053915500641,0.0,0.0,0.0,25.831098556518555,25.0,29.68649101257324,-11223.4697265625,62.80453109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470153808594,309.71649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2527835667133331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002565431932453,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298080,293.1719665527344,297.1499938964844,293.1499938964844,0.0280680153518915,-1001.3488159179688,304.1522521972656,0.6605567336082458,0.0827694162726402,0.0753628462553024,293.2091979980469,297.1499938964844,293.1499938964844,0.0647327154874801,-1701.1995849609375,304.1556396484375,0.7751242518424988,0.1339670866727829,0.1279952526092529,293.17926025390625,297.1499938964844,293.1499938964844,0.0584986358880996,-1173.2047119140625,304.1533203125,0.7576529383659363,0.1251855045557022,0.0882884860038757,293.1830444335937,297.1499938964844,293.1499938964844,0.071656621992588,-1830.17431640625,304.15362548828125,0.794781506061554,0.1443978697061538,0.1377245485782623,293.3563537597656,297.1499938964844,293.1499938964844,0.0014823556412011,-520.4730834960938,295.0667724609375,0.5521605610847473,0.050000000745058,0.2287628203630447,293.17608642578125,291.1499938964844,271.39971923828125,270.7970886230469,279.1484680175781,293.3564147949219,293.17938232421875,1.0,0.181900292634964,0.587827742099762,0.587827742099762,0.412172257900238,1.0,-0.789806067943573,0.5112811326980591,0.2785249352455139,0.3053053915500641,0.0,0.0,0.0,25.831098556518555,25.0,29.68649101257324,-11223.4697265625,62.80453109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470153808594,309.71649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2527835667133331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002565431932453,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298140,293.1716613769531,297.1499938964844,293.1499938964844,0.0276516675949096,-993.5425415039062,304.1521911621094,0.6590628027915955,0.0822782218456268,0.0749202221632003,293.2083740234375,297.1499938964844,293.1499938964844,0.0636560469865799,-1681.181396484375,304.1555480957031,0.7723451256752014,0.132638394832611,0.1267342716455459,293.1790771484375,297.1499938964844,293.1499938964844,0.0578526742756366,-1164.458251953125,304.1532897949219,0.7561032772064209,0.1244861036539077,0.0877997204661369,293.182861328125,297.1499938964844,293.1499938964844,0.0709544047713279,-1816.65234375,304.153564453125,0.7930901050567627,0.1436015516519546,0.1369713544845581,293.35595703125,297.1499938964844,293.1499938964844,0.0014364062808454,-503.9122924804688,295.0249328613281,0.5520004034042358,0.050000000745058,0.22876837849617,293.197265625,291.1499938964844,271.40203857421875,270.8075256347656,279.1488342285156,293.3559875488281,293.2005615234375,1.0,0.1815010756254196,0.5877304077148438,0.5877304077148438,0.4122696220874786,1.0,-0.786277174949646,0.5090304017066956,0.2772467732429504,0.3032087683677673,0.0,0.0,0.0,25.818580627441406,25.0,29.54910469055176,-11189.873046875,62.25849151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,309.7237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2520394325256347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002557880070526,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298200,293.1716613769531,297.1499938964844,293.1499938964844,0.0276516675949096,-993.5425415039062,304.1521911621094,0.6590628027915955,0.0822782218456268,0.0749202221632003,293.2083740234375,297.1499938964844,293.1499938964844,0.0636560469865799,-1681.181396484375,304.1555480957031,0.7723451256752014,0.132638394832611,0.1267342716455459,293.1790771484375,297.1499938964844,293.1499938964844,0.0578526742756366,-1164.458251953125,304.1532897949219,0.7561032772064209,0.1244861036539077,0.0877997204661369,293.182861328125,297.1499938964844,293.1499938964844,0.0709544047713279,-1816.65234375,304.153564453125,0.7930901050567627,0.1436015516519546,0.1369713544845581,293.35595703125,297.1499938964844,293.1499938964844,0.0014364062808454,-503.9122924804688,295.0249328613281,0.5520004034042358,0.050000000745058,0.22876837849617,293.197265625,291.1499938964844,271.40203857421875,270.8075256347656,279.1488342285156,293.3559875488281,293.2005615234375,1.0,0.1815010756254196,0.5877304077148438,0.5877304077148438,0.4122696220874786,1.0,-0.786277174949646,0.5090304017066956,0.2772467732429504,0.3032087683677673,0.0,0.0,0.0,25.818580627441406,25.0,29.54910469055176,-11189.873046875,62.25849151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,309.7237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2520394325256347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002557880070526,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298260,293.1713256835937,297.1499938964844,293.1499938964844,0.0272470004856586,-985.892578125,304.15216064453125,0.6576091051101685,0.0817977115511894,0.074487067759037,293.20751953125,297.1499938964844,293.1499938964844,0.0625957623124122,-1661.55029296875,304.1554870605469,0.7696223258972168,0.1313347071409225,0.1254967451095581,293.1788635253906,297.1499938964844,293.1499938964844,0.0572120212018489,-1155.8055419921875,304.1532592773437,0.7545790672302246,0.1237933859229087,0.087315522134304,293.1826477050781,297.1499938964844,293.1499938964844,0.0702576711773872,-1803.267333984375,304.1535339355469,0.7914189696311951,0.1428122073411941,0.1362245976924896,293.3555603027344,297.1499938964844,293.1499938964844,0.0013882083585485,-486.5921325683594,294.9834289550781,0.5518500208854675,0.050000000745058,0.228773608803749,293.2183532714844,291.1499938964844,271.4065246582031,270.8192443847656,279.14923095703125,293.3555908203125,293.2216491699219,1.0,0.1811081171035766,0.5876738429069519,0.5876738429069519,0.4123261272907257,1.0,-0.7828009724617004,0.5068630576133728,0.27593794465065,0.3012711703777313,0.0,0.0,0.0,25.806081771850582,25.0,29.446447372436523,-11156.8310546875,61.723758697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,309.73126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.251304566860199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002550421922933,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298320,293.1713256835937,297.1499938964844,293.1499938964844,0.0272470004856586,-985.892578125,304.15216064453125,0.6576091051101685,0.0817977115511894,0.074487067759037,293.20751953125,297.1499938964844,293.1499938964844,0.0625957623124122,-1661.55029296875,304.1554870605469,0.7696223258972168,0.1313347071409225,0.1254967451095581,293.1788635253906,297.1499938964844,293.1499938964844,0.0572120212018489,-1155.8055419921875,304.1532592773437,0.7545790672302246,0.1237933859229087,0.087315522134304,293.1826477050781,297.1499938964844,293.1499938964844,0.0702576711773872,-1803.267333984375,304.1535339355469,0.7914189696311951,0.1428122073411941,0.1362245976924896,293.3555603027344,297.1499938964844,293.1499938964844,0.0013882083585485,-486.5921325683594,294.9834289550781,0.5518500208854675,0.050000000745058,0.228773608803749,293.2183532714844,291.1499938964844,271.4065246582031,270.8192443847656,279.14923095703125,293.3555908203125,293.2216491699219,1.0,0.1811081171035766,0.5876738429069519,0.5876738429069519,0.4123261272907257,1.0,-0.7828009724617004,0.5068630576133728,0.27593794465065,0.3012711703777313,0.0,0.0,0.0,25.806081771850582,25.0,29.446447372436523,-11156.8310546875,61.723758697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,309.73126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.251304566860199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002550421922933,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298380,293.17095947265625,297.1499938964844,293.1499938964844,0.0268540382385253,-978.4017333984376,304.152099609375,0.6561964154243469,0.0813282579183578,0.074063740670681,293.2066345214844,297.1499938964844,293.1499938964844,0.0615524016320705,-1642.3123779296875,304.1553955078125,0.7669581174850464,0.130056694149971,0.1242833286523819,293.1786193847656,297.1499938964844,293.1499938964844,0.056576918810606,-1147.2491455078125,304.1532287597656,0.753080427646637,0.1231076940894126,0.0868361294269561,293.18243408203125,297.1499938964844,293.1499938964844,0.0695666521787643,-1790.023193359375,304.15350341796875,0.7897689342498779,0.1420302540063858,0.1354846656322479,293.3551330566406,297.1499938964844,293.1499938964844,0.0013393838889896,-469.0824890136719,294.9422302246094,0.5517090559005737,0.050000000745058,0.2287785112857818,293.2393493652344,291.1499938964844,271.4133605957031,270.832275390625,279.1496276855469,293.35516357421875,293.24267578125,1.0,0.1807215064764022,0.5876606702804565,0.5876606702804565,0.4123393297195434,1.0,-0.7793791890144348,0.5047839879989624,0.2745952308177948,0.2994910478591919,0.0,0.0,0.0,25.793569564819336,25.0,29.34718513488769,-11124.337890625,61.20040130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374328613281,309.739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2505779862403869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000254304788541,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298440,293.17095947265625,297.1499938964844,293.1499938964844,0.0268540382385253,-978.4017333984376,304.152099609375,0.6561964154243469,0.0813282579183578,0.074063740670681,293.2066345214844,297.1499938964844,293.1499938964844,0.0615524016320705,-1642.3123779296875,304.1553955078125,0.7669581174850464,0.130056694149971,0.1242833286523819,293.1786193847656,297.1499938964844,293.1499938964844,0.056576918810606,-1147.2491455078125,304.1532287597656,0.753080427646637,0.1231076940894126,0.0868361294269561,293.18243408203125,297.1499938964844,293.1499938964844,0.0695666521787643,-1790.023193359375,304.15350341796875,0.7897689342498779,0.1420302540063858,0.1354846656322479,293.3551330566406,297.1499938964844,293.1499938964844,0.0013393838889896,-469.0824890136719,294.9422302246094,0.5517090559005737,0.050000000745058,0.2287785112857818,293.2393493652344,291.1499938964844,271.4133605957031,270.832275390625,279.1496276855469,293.35516357421875,293.24267578125,1.0,0.1807215064764022,0.5876606702804565,0.5876606702804565,0.4123393297195434,1.0,-0.7793791890144348,0.5047839879989624,0.2745952308177948,0.2994910478591919,0.0,0.0,0.0,25.793569564819336,25.0,29.34718513488769,-11124.337890625,61.20040130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374328613281,309.739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2505779862403869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000254304788541,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298500,293.1708068847656,297.1499938964844,293.1499938964844,0.0266617853194475,-974.7139282226562,304.1520690917969,0.6555049419403076,0.0810975432395935,0.0738556534051895,293.2061767578125,297.1499938964844,293.1499938964844,0.0610368773341178,-1632.8363037109375,304.1553649902344,0.7656474113464355,0.1294269561767578,0.1236853301525116,293.17852783203125,297.1499938964844,293.1499938964844,0.0562614426016807,-1143.0067138671875,304.1532287597656,0.7523404359817505,0.1227674484252929,0.0865982174873352,293.18231201171875,297.1499938964844,293.1499938964844,0.0692232698202133,-1783.453857421875,304.15350341796875,0.7889516949653625,0.1416420340538025,0.1351172626018524,293.3549194335937,297.1499938964844,293.1499938964844,0.0013158128131181,-460.6335144042969,294.9217529296875,0.5516419410705566,0.050000000745058,0.2287808656692505,293.2498474121094,291.1499938964844,271.417724609375,270.83935546875,279.1498413085937,293.3549499511719,293.2531433105469,1.0,0.1805304735898971,0.5876706838607788,0.5876706838607788,0.4123293161392212,1.0,-0.7776880264282227,0.5037776231765747,0.2739103734493255,0.2986582219600677,0.0,0.0,0.0,25.78730010986328,25.0,29.29307174682617,-11108.2734375,60.942832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,309.742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2502174377441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002539388951845,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298560,293.1706237792969,297.1499938964844,293.1499938964844,0.0264723971486091,-971.065673828125,304.15203857421875,0.6548235416412354,0.0808695927262306,0.0736500024795532,293.20574951171875,297.1499938964844,293.1499938964844,0.0605255626142025,-1623.456787109375,304.1553039550781,0.7643513679504395,0.1288035213947296,0.1230932474136352,293.17840576171875,297.1499938964844,293.1499938964844,0.0559474118053913,-1138.788818359375,304.1531982421875,0.7516067624092102,0.1224289909005165,0.0863615274429321,293.18218994140625,297.1499938964844,293.1499938964844,0.068881370127201,-1776.9207763671875,304.15350341796875,0.788139820098877,0.141255721449852,0.1347516179084777,293.3547058105469,297.1499938964844,293.1499938964844,0.0012921504676342,-452.1599426269531,294.9013366699219,0.551577091217041,0.050000000745058,0.2287831306457519,293.26031494140625,291.1499938964844,271.4227294921875,270.8467712402344,279.1500549316406,293.354736328125,293.2636108398437,1.0,0.1803409904241562,0.5876924991607666,0.5876924991607666,0.4123075008392334,1.0,-0.7760103940963745,0.5027948021888733,0.2732156217098236,0.2978645265102386,0.0,0.0,0.0,25.78101348876953,25.0,29.23433494567871,-11092.3349609375,60.68802261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349609375,309.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2498587220907211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002535748353693,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
