time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.1702575683594,297.1499938964844,293.1499938964844,0.0261021703481674,-963.8881225585938,304.1519775390625,0.6534909605979919,0.0804219469428062,0.0732460543513298,293.204833984375,297.1499938964844,293.1499938964844,0.0595156215131282,-1604.98681640625,304.1552124023437,0.7618036270141602,0.127575471997261,0.1219267845153808,293.1781616210937,297.1499938964844,293.1499938964844,0.0553238168358802,-1130.427978515625,304.1531677246094,0.7501583099365234,0.1217575445771217,0.0858918875455856,293.18194580078125,297.1499938964844,293.1499938964844,0.0682021528482437,-1763.966064453125,304.1534729003906,0.7865327000617981,0.1404889971017837,0.134025752544403,293.3542785644531,297.1499938964844,293.1499938964844,0.0012447438202798,-435.2063293457031,294.8607177734375,0.5514541864395142,0.050000000745058,0.2287874221801757,293.2811279296875,291.1499938964844,271.43487548828125,270.8628234863281,279.1505432128906,293.35430908203125,293.2844543457031,1.0,0.1799666285514831,0.5877729058265686,0.5877729058265686,0.412227064371109,1.0,-0.7726959586143494,0.5009014010429382,0.2717945873737335,0.296394795179367,0.0,0.0,0.0,25.76837730407715,25.0,29.097002029418945,-11060.8232421875,60.18660736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,309.7548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2491465359926223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002528520708438,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298680,293.1702575683594,297.1499938964844,293.1499938964844,0.0261021703481674,-963.8881225585938,304.1519775390625,0.6534909605979919,0.0804219469428062,0.0732460543513298,293.204833984375,297.1499938964844,293.1499938964844,0.0595156215131282,-1604.98681640625,304.1552124023437,0.7618036270141602,0.127575471997261,0.1219267845153808,293.1781616210937,297.1499938964844,293.1499938964844,0.0553238168358802,-1130.427978515625,304.1531677246094,0.7501583099365234,0.1217575445771217,0.0858918875455856,293.18194580078125,297.1499938964844,293.1499938964844,0.0682021528482437,-1763.966064453125,304.1534729003906,0.7865327000617981,0.1404889971017837,0.134025752544403,293.3542785644531,297.1499938964844,293.1499938964844,0.0012447438202798,-435.2063293457031,294.8607177734375,0.5514541864395142,0.050000000745058,0.2287874221801757,293.2811279296875,291.1499938964844,271.43487548828125,270.8628234863281,279.1505432128906,293.35430908203125,293.2844543457031,1.0,0.1799666285514831,0.5877729058265686,0.5877729058265686,0.412227064371109,1.0,-0.7726959586143494,0.5009014010429382,0.2717945873737335,0.296394795179367,0.0,0.0,0.0,25.76837730407715,25.0,29.097002029418945,-11060.8232421875,60.18660736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,309.7548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2491465359926223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002528520708438,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298740,293.1698913574219,297.1499938964844,293.1499938964844,0.0257434099912643,-956.8731079101562,304.15191650390625,0.6521989703178406,0.0799855440855026,0.0728520900011062,293.20391845703125,297.1499938964844,293.1499938964844,0.0585230588912963,-1586.9068603515625,304.1551513671875,0.7593158483505249,0.1263727992773056,0.1207841634750366,293.17791748046875,297.1499938964844,293.1499938964844,0.054706547409296,-1122.1715087890625,304.15313720703125,0.7487354278564453,0.121093675494194,0.085427425801754,293.18170166015625,297.1499938964844,293.1499938964844,0.0675294175744056,-1751.166748046875,304.1534423828125,0.7849482893943787,0.1397304236888885,0.1333074569702148,293.3538513183594,297.1499938964844,293.1499938964844,0.0011976067908108,-418.3767395019531,294.8203430175781,0.5513402223587036,0.050000000745058,0.2287914156913757,293.3018493652344,291.1499938964844,271.45001220703125,270.8804931640625,279.1510314941406,293.3538818359375,293.3051452636719,1.0,0.1795984804630279,0.5879048109054565,0.5879048109054565,0.4120951890945434,1.0,-0.7694370746612549,0.4991084039211273,0.2703286707401275,0.2950834631919861,0.0,0.0,0.0,25.7556381225586,25.0,28.92496681213379,-11029.7890625,59.69614410400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33062744140625,309.7627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2484414726495742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002521364949643,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298800,293.1698913574219,297.1499938964844,293.1499938964844,0.0257434099912643,-956.8731079101562,304.15191650390625,0.6521989703178406,0.0799855440855026,0.0728520900011062,293.20391845703125,297.1499938964844,293.1499938964844,0.0585230588912963,-1586.9068603515625,304.1551513671875,0.7593158483505249,0.1263727992773056,0.1207841634750366,293.17791748046875,297.1499938964844,293.1499938964844,0.054706547409296,-1122.1715087890625,304.15313720703125,0.7487354278564453,0.121093675494194,0.085427425801754,293.18170166015625,297.1499938964844,293.1499938964844,0.0675294175744056,-1751.166748046875,304.1534423828125,0.7849482893943787,0.1397304236888885,0.1333074569702148,293.3538513183594,297.1499938964844,293.1499938964844,0.0011976067908108,-418.3767395019531,294.8203430175781,0.5513402223587036,0.050000000745058,0.2287914156913757,293.3018493652344,291.1499938964844,271.45001220703125,270.8804931640625,279.1510314941406,293.3538818359375,293.3051452636719,1.0,0.1795984804630279,0.5879048109054565,0.5879048109054565,0.4120951890945434,1.0,-0.7694370746612549,0.4991084039211273,0.2703286707401275,0.2950834631919861,0.0,0.0,0.0,25.7556381225586,25.0,28.92496681213379,-11029.7890625,59.69614410400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33062744140625,309.7627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2484414726495742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002521364949643,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298860,293.16949462890625,297.1499938964844,293.1499938964844,0.025396442040801,-950.02978515625,304.15185546875,0.6509481072425842,0.0795608907938003,0.072468563914299,293.2030029296875,297.1499938964844,293.1499938964844,0.0575488246977329,-1569.230224609375,304.1550598144531,0.7568891048431396,0.1251962333917617,0.1196661069989204,293.1776733398437,297.1499938964844,293.1499938964844,0.0540963225066661,-1114.0279541015625,304.1531066894531,0.747338056564331,0.1204379349946975,0.084968514740467,293.18145751953125,297.1499938964844,293.1499938964844,0.0668638944625854,-1738.53662109375,304.15338134765625,0.7833872437477112,0.1389806717634201,0.1325972825288772,293.3533935546875,297.1499938964844,293.1499938964844,0.0011493465863168,-401.1852416992188,294.7802124023437,0.5512343645095825,0.050000000745058,0.2287951409816742,293.3224182128906,291.1499938964844,271.4669494628906,270.89923095703125,279.15142822265625,293.3534545898437,293.32568359375,1.0,0.1792367398738861,0.5880727767944336,0.5880727767944336,0.4119272530078888,1.0,-0.766236424446106,0.497397243976593,0.2688392102718353,0.2938970923423767,0.0,0.0,0.0,25.742769241333008,25.0,28.68765640258789,-10999.29296875,59.2168083190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32861328125,309.7706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2477439790964126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002514286315999,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298920,293.16949462890625,297.1499938964844,293.1499938964844,0.025396442040801,-950.02978515625,304.15185546875,0.6509481072425842,0.0795608907938003,0.072468563914299,293.2030029296875,297.1499938964844,293.1499938964844,0.0575488246977329,-1569.230224609375,304.1550598144531,0.7568891048431396,0.1251962333917617,0.1196661069989204,293.1776733398437,297.1499938964844,293.1499938964844,0.0540963225066661,-1114.0279541015625,304.1531066894531,0.747338056564331,0.1204379349946975,0.084968514740467,293.18145751953125,297.1499938964844,293.1499938964844,0.0668638944625854,-1738.53662109375,304.15338134765625,0.7833872437477112,0.1389806717634201,0.1325972825288772,293.3533935546875,297.1499938964844,293.1499938964844,0.0011493465863168,-401.1852416992188,294.7802124023437,0.5512343645095825,0.050000000745058,0.2287951409816742,293.3224182128906,291.1499938964844,271.4669494628906,270.89923095703125,279.15142822265625,293.3534545898437,293.32568359375,1.0,0.1792367398738861,0.5880727767944336,0.5880727767944336,0.4119272530078888,1.0,-0.766236424446106,0.497397243976593,0.2688392102718353,0.2938970923423767,0.0,0.0,0.0,25.742769241333008,25.0,28.68765640258789,-10999.29296875,59.2168083190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32861328125,309.7706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2477439790964126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002514286315999,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
298980,293.1690979003906,297.1499938964844,293.1499938964844,0.0250614508986473,-943.3660888671876,304.1517944335937,0.6497378945350647,0.0791482552886009,0.0720957294106483,293.2020568847656,297.1499938964844,293.1499938964844,0.0565936863422393,-1551.96630859375,304.15496826171875,0.7545225620269775,0.1240458413958549,0.1185727193951606,293.1773986816406,297.1499938964844,293.1499938964844,0.0534941032528877,-1106.0096435546875,304.153076171875,0.7459659576416016,0.1197909787297248,0.0845155864953994,293.1811828613281,297.1499938964844,293.1499938964844,0.06620654463768,-1726.09375,304.1533508300781,0.7818496823310852,0.1382403671741485,0.1318958401679992,293.3529357910156,297.1499938964844,293.1499938964844,0.001101667410694,-384.2279968261719,294.740234375,0.5511355996131897,0.050000000745058,0.2287986129522323,293.3427429199219,291.1499938964844,271.4844055175781,270.9184265136719,279.15167236328125,293.3529968261719,293.3459777832031,1.0,0.1788814812898636,0.5882563591003418,0.5882563591003418,0.4117436408996582,1.0,-0.7630955576896667,0.4957390427589416,0.2673565447330475,0.292788416147232,0.0,0.0,0.0,25.7297420501709,25.0,28.364845275878903,-10969.3232421875,58.74864959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265686035156,309.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2470548003911972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002507292083464,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299040,293.1690979003906,297.1499938964844,293.1499938964844,0.0250614508986473,-943.3660888671876,304.1517944335937,0.6497378945350647,0.0791482552886009,0.0720957294106483,293.2020568847656,297.1499938964844,293.1499938964844,0.0565936863422393,-1551.96630859375,304.15496826171875,0.7545225620269775,0.1240458413958549,0.1185727193951606,293.1773986816406,297.1499938964844,293.1499938964844,0.0534941032528877,-1106.0096435546875,304.153076171875,0.7459659576416016,0.1197909787297248,0.0845155864953994,293.1811828613281,297.1499938964844,293.1499938964844,0.06620654463768,-1726.09375,304.1533508300781,0.7818496823310852,0.1382403671741485,0.1318958401679992,293.3529357910156,297.1499938964844,293.1499938964844,0.001101667410694,-384.2279968261719,294.740234375,0.5511355996131897,0.050000000745058,0.2287986129522323,293.3427429199219,291.1499938964844,271.4844055175781,270.9184265136719,279.15167236328125,293.3529968261719,293.3459777832031,1.0,0.1788814812898636,0.5882563591003418,0.5882563591003418,0.4117436408996582,1.0,-0.7630955576896667,0.4957390427589416,0.2673565447330475,0.292788416147232,0.0,0.0,0.0,25.7297420501709,25.0,28.364845275878903,-10969.3232421875,58.74864959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265686035156,309.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2470548003911972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002507292083464,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299100,293.1688842773437,297.1499938964844,293.1499938964844,0.0248982179909944,-940.0988159179688,304.1517639160156,0.6491471529006958,0.0789462253451347,0.0719131454825401,293.2015991210937,297.1499938964844,293.1499938964844,0.0561229772865772,-1543.4822998046875,304.1549072265625,0.7533605694770813,0.1234798580408096,0.118034727871418,293.1772766113281,297.1499938964844,293.1499938964844,0.0531960353255271,-1102.0477294921875,304.153076171875,0.7452890276908875,0.1194707527756691,0.0842913463711738,293.1810302734375,297.1499938964844,293.1499938964844,0.065880961716175,-1719.9429931640625,304.1533508300781,0.7810894250869751,0.1378737241029739,0.1315483748912811,293.35272216796875,297.1499938964844,293.1499938964844,0.0010799628216773,-376.50537109375,294.72027587890625,0.5510886311531067,0.050000000745058,0.2288002669811248,293.3528137207031,291.1499938964844,271.49334716796875,270.9281616210937,279.1517639160156,293.3527526855469,293.3560485839844,1.0,0.1787061542272567,0.5883530378341675,0.5883530378341675,0.4116469323635101,1.0,-0.7615463733673096,0.4949277341365814,0.2666186690330505,0.2922596037387848,0.0,0.0,0.0,25.723175048828125,25.0,28.180400848388672,-10954.51171875,58.51856994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255310058594,309.78204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2467133551836013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000250382698141,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299160,293.168701171875,297.1499938964844,293.1499938964844,0.0247380267828702,-936.8782958984376,304.1517333984375,0.6485666632652283,0.0787472575902938,0.071733258664608,293.2011108398437,297.1499938964844,293.1499938964844,0.0556571148335933,-1535.1009521484375,304.1548767089844,0.7522134780883789,0.122920349240303,0.1175028160214424,293.1771240234375,297.1499938964844,293.1499938964844,0.0529001913964748,-1098.11962890625,304.1530456542969,0.7446186542510986,0.1191528737545013,0.0840687081217765,293.1808776855469,297.1499938964844,293.1499938964844,0.0655576363205909,-1713.8427734375,304.1533203125,0.7803354859352112,0.1375096142292022,0.1312032341957092,293.3524780273437,297.1499938964844,293.1499938964844,0.0010565608972683,-368.1984558105469,294.70037841796875,0.5510434508323669,0.050000000745058,0.2288018614053726,293.36279296875,291.1499938964844,271.5023803710937,270.93798828125,279.15185546875,293.3525390625,293.36602783203125,1.0,0.1785324662923813,0.5884530544281006,0.5884530544281006,0.4115469455718994,1.0,-0.7600126266479492,0.4941290915012359,0.2658835351467132,0.2917486131191253,0.0,0.0,0.0,25.716552734375,25.0,27.983705520629883,-10939.8271484375,58.29125595092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3244934082031,309.7857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2463742047548294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002500384871382,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299220,293.16827392578125,297.1499938964844,293.1499938964844,0.0244266912341117,-930.5795288085938,304.15167236328125,0.6474364399909973,0.0783586353063583,0.0713818222284317,293.2001647949219,297.1499938964844,293.1499938964844,0.0547403246164321,-1518.65087890625,304.15478515625,0.7499641180038452,0.1218208670616149,0.1164574548602104,293.1768493652344,297.1499938964844,293.1499938964844,0.0523155406117439,-1090.3695068359375,304.15301513671875,0.743297815322876,0.1185244917869567,0.0836285054683685,293.1805725097656,297.1499938964844,293.1499938964844,0.064918115735054,-1701.8009033203125,304.1532897949219,0.7788470387458801,0.1367893368005752,0.1305203586816787,293.3520202636719,297.1499938964844,293.1499938964844,0.0010097781196236,-351.61505126953125,294.6606140136719,0.5509580373764038,0.050000000745058,0.2288048714399337,293.3825378417969,291.1499938964844,271.52081298828125,270.9579162597656,279.1520080566406,293.3520812988281,293.3857421875,1.0,0.1781900972127914,0.5886619687080383,0.5886619687080383,0.4113380312919616,1.0,-0.7569920420646667,0.4925689697265625,0.2644230723381042,0.2907760143280029,0.0,0.0,0.0,25.703170776367188,25.0,27.556596755981445,-10910.8310546875,57.845027923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222961425781,309.79296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2457032799720764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002493576030246,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299280,293.16827392578125,297.1499938964844,293.1499938964844,0.0244266912341117,-930.5795288085938,304.15167236328125,0.6474364399909973,0.0783586353063583,0.0713818222284317,293.2001647949219,297.1499938964844,293.1499938964844,0.0547403246164321,-1518.65087890625,304.15478515625,0.7499641180038452,0.1218208670616149,0.1164574548602104,293.1768493652344,297.1499938964844,293.1499938964844,0.0523155406117439,-1090.3695068359375,304.15301513671875,0.743297815322876,0.1185244917869567,0.0836285054683685,293.1805725097656,297.1499938964844,293.1499938964844,0.064918115735054,-1701.8009033203125,304.1532897949219,0.7788470387458801,0.1367893368005752,0.1305203586816787,293.3520202636719,297.1499938964844,293.1499938964844,0.0010097781196236,-351.61505126953125,294.6606140136719,0.5509580373764038,0.050000000745058,0.2288048714399337,293.3825378417969,291.1499938964844,271.52081298828125,270.9579162597656,279.1520080566406,293.3520812988281,293.3857421875,1.0,0.1781900972127914,0.5886619687080383,0.5886619687080383,0.4113380312919616,1.0,-0.7569920420646667,0.4925689697265625,0.2644230723381042,0.2907760143280029,0.0,0.0,0.0,25.703170776367188,25.0,27.556596755981445,-10910.8310546875,57.845027923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222961425781,309.79296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2457032799720764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002493576030246,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299340,293.1678466796875,297.1499938964844,293.1499938964844,0.0241272021085023,-924.469482421875,304.151611328125,0.6463465690612793,0.0779823437333107,0.0710414126515388,293.19921875,297.1499938964844,293.1499938964844,0.0538433641195297,-1502.6119384765625,304.1546936035156,0.7477728128433228,0.1207469403743743,0.1154362633824348,293.1765441894531,297.1499938964844,293.1499938964844,0.0517405495047569,-1082.7630615234375,304.1529541015625,0.7420030832290649,0.1179061010479927,0.083195187151432,293.1802673339844,297.1499938964844,293.1499938964844,0.064288392663002,-1689.9742431640625,304.1532287597656,0.7773846387863159,0.1360798329114914,0.1298475414514541,293.3515319824219,297.1499938964844,293.1499938964844,0.0009636231698095,-335.280517578125,294.6209411621094,0.5508789420127869,0.050000000745058,0.2288076728582382,293.4019775390625,291.1499938964844,271.5397033691406,270.9781494140625,279.1521301269531,293.3515930175781,293.4051208496094,1.0,0.1778543889522552,0.58888179063797,0.58888179063797,0.41111820936203,1.0,-0.7540337443351746,0.4910570681095123,0.2629766464233398,0.2898656129837036,0.0,0.0,0.0,25.689632415771484,25.0,27.092960357666016,-10882.3232421875,57.40985870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,309.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2450426518917083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002486871380824,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299400,293.1678466796875,297.1499938964844,293.1499938964844,0.0241272021085023,-924.469482421875,304.151611328125,0.6463465690612793,0.0779823437333107,0.0710414126515388,293.19921875,297.1499938964844,293.1499938964844,0.0538433641195297,-1502.6119384765625,304.1546936035156,0.7477728128433228,0.1207469403743743,0.1154362633824348,293.1765441894531,297.1499938964844,293.1499938964844,0.0517405495047569,-1082.7630615234375,304.1529541015625,0.7420030832290649,0.1179061010479927,0.083195187151432,293.1802673339844,297.1499938964844,293.1499938964844,0.064288392663002,-1689.9742431640625,304.1532287597656,0.7773846387863159,0.1360798329114914,0.1298475414514541,293.3515319824219,297.1499938964844,293.1499938964844,0.0009636231698095,-335.280517578125,294.6209411621094,0.5508789420127869,0.050000000745058,0.2288076728582382,293.4019775390625,291.1499938964844,271.5397033691406,270.9781494140625,279.1521301269531,293.3515930175781,293.4051208496094,1.0,0.1778543889522552,0.58888179063797,0.58888179063797,0.41111820936203,1.0,-0.7540337443351746,0.4910570681095123,0.2629766464233398,0.2898656129837036,0.0,0.0,0.0,25.689632415771484,25.0,27.092960357666016,-10882.3232421875,57.40985870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,309.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2450426518917083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002486871380824,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299460,293.1674194335937,297.1499938964844,293.1499938964844,0.0238393247127532,-918.5474243164062,304.15155029296875,0.6452960968017578,0.0776182413101196,0.0707119330763816,293.1982421875,297.1499938964844,293.1499938964844,0.0529661327600479,-1486.9769287109375,304.15460205078125,0.7456375956535339,0.1196979954838752,0.1144387349486351,293.1762390136719,297.1499938964844,293.1499938964844,0.0511754862964153,-1075.3028564453125,304.1529235839844,0.7407342195510864,0.1172978281974792,0.082768864929676,293.179931640625,297.1499938964844,293.1499938964844,0.0636686980724334,-1678.3665771484375,304.1531982421875,0.7759484052658081,0.1353812664747238,0.1291849464178085,293.3510437011719,297.1499938964844,293.1499938964844,0.0009176442399621,-319.0368957519531,294.5813293457031,0.5508057475090027,0.050000000745058,0.2288102656602859,293.4210510253906,291.1499938964844,271.5589599609375,270.9986572265625,279.1522216796875,293.3511047363281,293.42413330078125,1.0,0.1775253415107727,0.5891117453575134,0.5891117453575134,0.4108882844448089,1.0,-0.751137375831604,0.4895922243595123,0.2615451216697693,0.2890139520168304,0.0,0.0,0.0,25.67597389221192,25.0,26.601686477661133,-10854.2998046875,56.985599517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,309.8065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2443928718566894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002480277034919,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299520,293.1674194335937,297.1499938964844,293.1499938964844,0.0238393247127532,-918.5474243164062,304.15155029296875,0.6452960968017578,0.0776182413101196,0.0707119330763816,293.1982421875,297.1499938964844,293.1499938964844,0.0529661327600479,-1486.9769287109375,304.15460205078125,0.7456375956535339,0.1196979954838752,0.1144387349486351,293.1762390136719,297.1499938964844,293.1499938964844,0.0511754862964153,-1075.3028564453125,304.1529235839844,0.7407342195510864,0.1172978281974792,0.082768864929676,293.179931640625,297.1499938964844,293.1499938964844,0.0636686980724334,-1678.3665771484375,304.1531982421875,0.7759484052658081,0.1353812664747238,0.1291849464178085,293.3510437011719,297.1499938964844,293.1499938964844,0.0009176442399621,-319.0368957519531,294.5813293457031,0.5508057475090027,0.050000000745058,0.2288102656602859,293.4210510253906,291.1499938964844,271.5589599609375,270.9986572265625,279.1522216796875,293.3511047363281,293.42413330078125,1.0,0.1775253415107727,0.5891117453575134,0.5891117453575134,0.4108882844448089,1.0,-0.751137375831604,0.4895922243595123,0.2615451216697693,0.2890139520168304,0.0,0.0,0.0,25.67597389221192,25.0,26.601686477661133,-10854.2998046875,56.985599517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,309.8065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2443928718566894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002480277034919,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299580,293.1669921875,297.1499938964844,293.1499938964844,0.023562790825963,-912.81201171875,304.1515197753906,0.6442840695381165,0.0772661790251731,0.0703932642936706,293.1972961425781,297.1499938964844,293.1499938964844,0.0521085262298584,-1471.73876953125,304.15447998046875,0.7435564398765564,0.1186734661459922,0.1134643852710723,293.1759033203125,297.1499938964844,293.1499938964844,0.0506205670535564,-1067.9903564453125,304.1528625488281,0.7394905090332031,0.1166997700929641,0.0823496356606483,293.1795959472656,297.1499938964844,293.1499938964844,0.0630592554807663,-1666.9805908203125,304.15313720703125,0.7745380997657776,0.134693756699562,0.128532737493515,293.3505554199219,297.1499938964844,293.1499938964844,0.000871880503837,-302.8971252441406,294.541748046875,0.5507379174232483,0.050000000745058,0.2288126647472381,293.43975830078125,291.1499938964844,271.5785522460937,271.0194091796875,279.15234375,293.3506164550781,293.4428100585937,1.0,0.1772029995918274,0.5893509984016418,0.5893509984016418,0.4106490015983581,1.0,-0.7483025193214417,0.4881733059883117,0.2601292133331299,0.2882178127765655,0.0,0.0,0.0,25.66225242614746,25.0,26.0905876159668,-10826.7607421875,56.572113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31500244140625,309.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2437544614076614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002473797940183,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299640,293.1669921875,297.1499938964844,293.1499938964844,0.023562790825963,-912.81201171875,304.1515197753906,0.6442840695381165,0.0772661790251731,0.0703932642936706,293.1972961425781,297.1499938964844,293.1499938964844,0.0521085262298584,-1471.73876953125,304.15447998046875,0.7435564398765564,0.1186734661459922,0.1134643852710723,293.1759033203125,297.1499938964844,293.1499938964844,0.0506205670535564,-1067.9903564453125,304.1528625488281,0.7394905090332031,0.1166997700929641,0.0823496356606483,293.1795959472656,297.1499938964844,293.1499938964844,0.0630592554807663,-1666.9805908203125,304.15313720703125,0.7745380997657776,0.134693756699562,0.128532737493515,293.3505554199219,297.1499938964844,293.1499938964844,0.000871880503837,-302.8971252441406,294.541748046875,0.5507379174232483,0.050000000745058,0.2288126647472381,293.43975830078125,291.1499938964844,271.5785522460937,271.0194091796875,279.15234375,293.3506164550781,293.4428100585937,1.0,0.1772029995918274,0.5893509984016418,0.5893509984016418,0.4106490015983581,1.0,-0.7483025193214417,0.4881733059883117,0.2601292133331299,0.2882178127765655,0.0,0.0,0.0,25.66225242614746,25.0,26.0905876159668,-10826.7607421875,56.572113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31500244140625,309.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2437544614076614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002473797940183,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299700,293.1667785644531,297.1499938964844,293.1499938964844,0.0234286170452833,-910.0123291015624,304.1514892578125,0.6437918543815613,0.07709451764822,0.0702378824353218,293.1968078613281,297.1499938964844,293.1499938964844,0.051686905324459,-1464.263916015625,304.1544494628906,0.7425349950790405,0.1181700155138969,0.1129856035113334,293.1757507324219,297.1499938964844,293.1499938964844,0.0503468923270702,-1064.3890380859375,304.1528625488281,0.7388777732849121,0.1164045259356498,0.0821426436305046,293.1794128417969,297.1499938964844,293.1499938964844,0.0627583414316177,-1661.3697509765625,304.15313720703125,0.773842453956604,0.1343540698289871,0.1282104700803756,293.3503112792969,297.1499938964844,293.1499938964844,0.0008496263762935,-295.055908203125,294.5219421386719,0.5507057905197144,0.050000000745058,0.22881381213665,293.448974609375,291.1499938964844,271.5885009765625,271.02984619140625,279.1523742675781,293.3503723144531,293.4519958496094,1.0,0.1770443022251129,0.5894739031791687,0.5894739031791687,0.4105260968208313,1.0,-0.7469075322151184,0.4874804019927978,0.2594271600246429,0.287839263677597,0.0,0.0,0.0,25.65538787841797,25.0,25.8300895690918,-10813.1689453125,56.36930847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,309.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2434395998716354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002470602339599,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299760,293.16656494140625,297.1499938964844,293.1499938964844,0.0232971496880054,-907.2579956054688,304.1514587402344,0.643308699131012,0.0769257545471191,0.0700850859284401,293.1963195800781,297.1499938964844,293.1499938964844,0.0512700304388999,-1456.8834228515625,304.1543884277344,0.7415259480476379,0.1176723465323448,0.1125123128294944,293.1755676269531,297.1499938964844,293.1499938964844,0.0500757582485675,-1060.8240966796875,304.15283203125,0.7382708787918091,0.1161117851734161,0.0819374099373817,293.1792297363281,297.1499938964844,293.1499938964844,0.0624599866569042,-1655.8135986328125,304.1531066894531,0.7731530666351318,0.1340171098709106,0.1278907805681228,293.3500671386719,297.1499938964844,293.1499938964844,0.0008265187498182,-286.9252014160156,294.5021667480469,0.5506747961044312,0.050000000745058,0.2288149148225784,293.4580993652344,291.1499938964844,271.5985107421875,271.04034423828125,279.1524353027344,293.35009765625,293.4610900878906,1.0,0.1768872588872909,0.5895988941192627,0.5895988941192627,0.4104010760784149,1.0,-0.7455275058746338,0.4867984354496002,0.2587291002273559,0.2874735891819,0.0,0.0,0.0,25.648527145385746,25.0,25.567880630493164,-10799.6962890625,56.16909790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,309.81890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2431276738643646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002467437006998,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299820,293.1661071777344,297.1499938964844,293.1499938964844,0.0230422113090753,-901.8850708007812,304.1513977050781,0.6423691511154175,0.0765969008207321,0.069787360727787,293.19537353515625,297.1499938964844,293.1499938964844,0.0504506714642047,-1442.406005859375,304.154296875,0.739544153213501,0.1166943088173866,0.111582227051258,293.1752319335937,297.1499938964844,293.1499938964844,0.0495412722229957,-1053.805419921875,304.1527709960937,0.7370747327804565,0.1155339926481247,0.0815323069691658,293.1788635253906,297.1499938964844,293.1499938964844,0.0618710927665233,-1644.8680419921875,304.1530456542969,0.7717931866645813,0.1333514899015426,0.127259224653244,293.3495483398437,297.1499938964844,293.1499938964844,0.0007808778318576,-270.8840026855469,294.4626159667969,0.5506159663200378,0.050000000745058,0.2288170158863067,293.47607421875,291.1499938964844,271.6187438964844,271.0614013671875,279.1524963378906,293.349609375,293.47900390625,1.0,0.1765782386064529,0.5898548364639282,0.5898548364639282,0.4101451635360718,1.0,-0.7428123950958252,0.4854669570922851,0.2573454082012176,0.2867787480354309,0.0,0.0,0.0,25.634870529174805,25.0,25.04102325439453,-10773.1142578125,55.77650451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095092773437,309.8247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2425130754709243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002461199474055,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299880,293.1661071777344,297.1499938964844,293.1499938964844,0.0230422113090753,-901.8850708007812,304.1513977050781,0.6423691511154175,0.0765969008207321,0.069787360727787,293.19537353515625,297.1499938964844,293.1499938964844,0.0504506714642047,-1442.406005859375,304.154296875,0.739544153213501,0.1166943088173866,0.111582227051258,293.1752319335937,297.1499938964844,293.1499938964844,0.0495412722229957,-1053.805419921875,304.1527709960937,0.7370747327804565,0.1155339926481247,0.0815323069691658,293.1788635253906,297.1499938964844,293.1499938964844,0.0618710927665233,-1644.8680419921875,304.1530456542969,0.7717931866645813,0.1333514899015426,0.127259224653244,293.3495483398437,297.1499938964844,293.1499938964844,0.0007808778318576,-270.8840026855469,294.4626159667969,0.5506159663200378,0.050000000745058,0.2288170158863067,293.47607421875,291.1499938964844,271.6187438964844,271.0614013671875,279.1524963378906,293.349609375,293.47900390625,1.0,0.1765782386064529,0.5898548364639282,0.5898548364639282,0.4101451635360718,1.0,-0.7428123950958252,0.4854669570922851,0.2573454082012176,0.2867787480354309,0.0,0.0,0.0,25.634870529174805,25.0,25.04102325439453,-10773.1142578125,55.77650451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095092773437,309.8247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2425130754709243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002461199474055,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
299940,293.1656799316406,297.1499938964844,293.1499938964844,0.0227974578738212,-896.6864624023438,304.1513366699219,0.6414633989334106,0.0762791559100151,0.0694996863603591,293.1944274902344,297.1499938964844,293.1499938964844,0.049649816006422,-1428.290771484375,304.1542053222656,0.7376073002815247,0.1157382428646087,0.1106731444597244,293.1748962402344,297.1499938964844,293.1499938964844,0.0490169450640678,-1046.9310302734375,304.1527404785156,0.7359005808830261,0.1149661466479301,0.0811341702938079,293.1784973144531,297.1499938964844,293.1499938964844,0.061292391270399,-1634.1390380859375,304.1529846191406,0.7704572677612305,0.1326966285705566,0.1266378760337829,293.3490295410156,297.1499938964844,293.1499938964844,0.0007359269657172,-255.10890197753903,294.423095703125,0.5505605936050415,0.050000000745058,0.2288189828395843,293.4936828613281,291.1499938964844,271.63922119140625,271.08258056640625,279.152587890625,293.3490600585937,293.4965515136719,1.0,0.1762758493423462,0.5901180505752563,0.5901180505752563,0.409881979227066,1.0,-0.7401549220085144,0.4841766953468323,0.2559782266616821,0.2861294150352478,0.0,0.0,0.0,25.62136459350586,25.0,24.517650604248047,-10747.00390625,55.394004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306640625,309.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2419107556343078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002455086505506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300000,293.1656799316406,297.1499938964844,293.1499938964844,0.0227974578738212,-896.6864624023438,304.1513366699219,0.6414633989334106,0.0762791559100151,0.0694996863603591,293.1944274902344,297.1499938964844,293.1499938964844,0.049649816006422,-1428.290771484375,304.1542053222656,0.7376073002815247,0.1157382428646087,0.1106731444597244,293.1748962402344,297.1499938964844,293.1499938964844,0.0490169450640678,-1046.9310302734375,304.1527404785156,0.7359005808830261,0.1149661466479301,0.0811341702938079,293.1784973144531,297.1499938964844,293.1499938964844,0.061292391270399,-1634.1390380859375,304.1529846191406,0.7704572677612305,0.1326966285705566,0.1266378760337829,293.3490295410156,297.1499938964844,293.1499938964844,0.0007359269657172,-255.10890197753903,294.423095703125,0.5505605936050415,0.050000000745058,0.2288189828395843,293.4936828613281,291.1499938964844,271.63922119140625,271.08258056640625,279.152587890625,293.3490600585937,293.4965515136719,1.0,0.1762758493423462,0.5901180505752563,0.5901180505752563,0.409881979227066,1.0,-0.7401549220085144,0.4841766953468323,0.2559782266616821,0.2861294150352478,0.0,0.0,0.0,25.62136459350586,25.0,24.517650604248047,-10747.00390625,55.394004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306640625,309.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2419107556343078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002455086505506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300060,293.16522216796875,297.1499938964844,293.1499938964844,0.0225623529404401,-891.6543579101562,304.1512756347656,0.6405893564224243,0.0759719759225845,0.0692216008901596,293.1935119628906,297.1499938964844,293.1499938964844,0.0488666668534278,-1414.5186767578125,304.15411376953125,0.7357112169265747,0.1148028895258903,0.1097838878631591,293.1745300292969,297.1499938964844,293.1499938964844,0.0485025011003017,-1040.1961669921875,304.1526794433594,0.7347468137741089,0.1144078895449638,0.0807427689433097,293.1781311035156,297.1499938964844,293.1499938964844,0.0607235617935657,-1623.6192626953125,304.1529541015625,0.7691439986228943,0.1320521384477615,0.126026377081871,293.3484802246094,297.1499938964844,293.1499938964844,0.0006911787204444,-239.42974853515625,294.3835754394531,0.5505080223083496,0.050000000745058,0.2288208603858947,293.5108947753906,291.1499938964844,271.6599426269531,271.10382080078125,279.15264892578125,293.3485412597656,293.51373291015625,1.0,0.1759799271821975,0.590387761592865,0.590387761592865,0.4096122086048126,1.0,-0.7375525832176208,0.4829252958297729,0.2546272575855255,0.2855218052864074,0.0,0.0,0.0,25.60807609558105,25.0,24.00574493408203,-10721.3544921875,55.02120590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037109375,309.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2413206398487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002449097810313,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300120,293.16522216796875,297.1499938964844,293.1499938964844,0.0225623529404401,-891.6543579101562,304.1512756347656,0.6405893564224243,0.0759719759225845,0.0692216008901596,293.1935119628906,297.1499938964844,293.1499938964844,0.0488666668534278,-1414.5186767578125,304.15411376953125,0.7357112169265747,0.1148028895258903,0.1097838878631591,293.1745300292969,297.1499938964844,293.1499938964844,0.0485025011003017,-1040.1961669921875,304.1526794433594,0.7347468137741089,0.1144078895449638,0.0807427689433097,293.1781311035156,297.1499938964844,293.1499938964844,0.0607235617935657,-1623.6192626953125,304.1529541015625,0.7691439986228943,0.1320521384477615,0.126026377081871,293.3484802246094,297.1499938964844,293.1499938964844,0.0006911787204444,-239.42974853515625,294.3835754394531,0.5505080223083496,0.050000000745058,0.2288208603858947,293.5108947753906,291.1499938964844,271.6599426269531,271.10382080078125,279.15264892578125,293.3485412597656,293.51373291015625,1.0,0.1759799271821975,0.590387761592865,0.590387761592865,0.4096122086048126,1.0,-0.7375525832176208,0.4829252958297729,0.2546272575855255,0.2855218052864074,0.0,0.0,0.0,25.60807609558105,25.0,24.00574493408203,-10721.3544921875,55.02120590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037109375,309.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2413206398487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002449097810313,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300180,293.164794921875,297.1499938964844,293.1499938964844,0.0223363526165485,-886.7805786132812,304.1512451171875,0.6397448182106018,0.0756748095154762,0.06895262748003,293.1925964355469,297.1499938964844,293.1499938964844,0.0481004118919372,-1401.071044921875,304.1540222167969,0.7338515520095825,0.1138870120048523,0.1089133322238922,293.1741943359375,297.1499938964844,293.1499938964844,0.047997623682022,-1033.595458984375,304.1526184082031,0.7336116433143616,0.1138588562607765,0.0803578644990921,293.177734375,297.1499938964844,293.1499938964844,0.0601642504334449,-1613.30078125,304.15289306640625,0.7678520679473877,0.1314176023006439,0.1254243850708007,293.34796142578125,297.1499938964844,293.1499938964844,0.0006466478225775,-223.8506774902344,294.34405517578125,0.5504575967788696,0.050000000745058,0.2288226634263992,293.5277709960937,291.1499938964844,271.68084716796875,271.1250915527344,279.1527099609375,293.3480224609375,293.5305480957031,1.0,0.1756903231143951,0.5906633734703064,0.5906633734703064,0.409336656332016,1.0,-0.7350026965141296,0.4817103445529938,0.2532923519611358,0.2849519252777099,0.0,0.0,0.0,25.5950870513916,25.0,23.51228904724121,-10696.15234375,54.65773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007507324219,309.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2407425642013549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002443231060169,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300240,293.164794921875,297.1499938964844,293.1499938964844,0.0223363526165485,-886.7805786132812,304.1512451171875,0.6397448182106018,0.0756748095154762,0.06895262748003,293.1925964355469,297.1499938964844,293.1499938964844,0.0481004118919372,-1401.071044921875,304.1540222167969,0.7338515520095825,0.1138870120048523,0.1089133322238922,293.1741943359375,297.1499938964844,293.1499938964844,0.047997623682022,-1033.595458984375,304.1526184082031,0.7336116433143616,0.1138588562607765,0.0803578644990921,293.177734375,297.1499938964844,293.1499938964844,0.0601642504334449,-1613.30078125,304.15289306640625,0.7678520679473877,0.1314176023006439,0.1254243850708007,293.34796142578125,297.1499938964844,293.1499938964844,0.0006466478225775,-223.8506774902344,294.34405517578125,0.5504575967788696,0.050000000745058,0.2288226634263992,293.5277709960937,291.1499938964844,271.68084716796875,271.1250915527344,279.1527099609375,293.3480224609375,293.5305480957031,1.0,0.1756903231143951,0.5906633734703064,0.5906633734703064,0.409336656332016,1.0,-0.7350026965141296,0.4817103445529938,0.2532923519611358,0.2849519252777099,0.0,0.0,0.0,25.5950870513916,25.0,23.51228904724121,-10696.15234375,54.65773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007507324219,309.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2407425642013549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002443231060169,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300300,293.1645812988281,297.1499938964844,293.1499938964844,0.0222265608608722,-884.399658203125,304.1512145996094,0.6393327116966248,0.0755297541618347,0.0688213631510734,293.192138671875,297.1499938964844,293.1499938964844,0.0477232821285724,-1394.4615478515625,304.15399169921875,0.732933759689331,0.1134358868002891,0.1084846183657646,293.17401123046875,297.1499938964844,293.1499938964844,0.0477486178278923,-1030.3431396484375,304.1526184082031,0.7330504655838013,0.1135876402258873,0.0801677331328392,293.17755126953125,297.1499938964844,293.1499938964844,0.0598880015313625,-1608.213623046875,304.1528625488281,0.7672135233879089,0.1311039179563522,0.1251267939805984,293.3476867675781,297.1499938964844,293.1499938964844,0.0006246973061934,-216.1791534423828,294.3243103027344,0.5504329204559326,0.050000000745058,0.2288235425949096,293.5360717773437,291.1499938964844,271.6913452148437,271.1357116699219,279.1527404785156,293.3477478027344,293.5388488769531,1.0,0.1755478084087371,0.5908030867576599,0.5908030867576599,0.4091969132423401,1.0,-0.733746349811554,0.4811156094074249,0.252630740404129,0.284679651260376,0.0,0.0,0.0,25.58872413635254,25.0,23.274389266967773,-10683.712890625,54.47933197021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,309.8434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2404579073190689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002440342068439,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
